timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
0;-2,1;0,0;0,0;0,0;246,0;1,1;8,314466666666666;66,6;192,25290833333332;0,0;-192,25290833333332;8,314466666666666;7,5337749999999994;10,0;4200,855;7,533783333333332;4200,1738;0,0;0,0;0,0;0,0
3600;-3,3;0,0;0,0;0,0;240,0;0,8;8,212025;66,6;208,13992499999995;0,0;-208,13992499999995;8,212025;7,346225;10,0;4200,855;7,346275;4200,13565;0,0;0,0;0,0;0,0
7200;-4,1;0,0;0,0;0,0;228,0;0,4;8,129591666666665;66,6;213,96489166666666;0,0;-213,96489166666666;8,129591666666665;7,256374999999999;10,0;4200,855;7,256374999999999;4200,13565;0,0;0,0;0,0;0,0
10800;-4,1;0,0;0,0;0,0;234,0;0,3;8,116308333333333;66,6;212,80706666666666;0,0;-212,80706666666666;8,116308333333333;7,260491666666666;10,0;4200,7182;7,260491666666666;4200,1280166666675;0,0;0,0;0,0;0,0
14400;-4,0;0,0;0,0;0,0;259,0;0,4;8,129891666666667;66,6;209,90953333333334;0,0;-209,90953333333334;8,129891666666667;7,292225;10,0;4200,672600000001;7,292433333333334;4200,1280166666675;0,0;0,0;0,0;0,0
18000;-3,7;0,0;0,0;0,0;279,0;0,4;8,153416666666667;66,6;208,2629083333333;0,0;-208,2629083333333;8,153416666666667;7,317875;10,0;4200,672600000001;7,317924999999999;4200,13565;0,0;0,0;0,0;0,0
21600;-3,7;0,0;0,0;0,0;286,0;1,1;8,152058333333335;66,6;208,52739166666666;0,0;-208,52739166666666;8,152058333333335;7,314441666666667;10,0;4200,8094;7,314491666666667;4200,13565;0,0;0,0;0,0;0,0
25200;-3,7;0,0;0,0;0,0;269,0;0,3;8,15175;66,6;210,03974166666663;0,0;-210,03974166666663;8,15175;7,301699999999999;10,0;4200,855;7,30175;4200,13565;0,0;0,0;0,0;0,0
28800;-4,0;0,0;8,0;8,0;252,0;0,9;8,260833333333334;66,6;217,0125166666666;32,192;-184,82051666666666;8,260833333333334;7,5728583333333335;10,0;4200,855;7,572891666666668;4200,17;29,209;29,209;0,0;6,579000000000001
32400;-2,9;13,355;50,0;52,0;264,0;0,7;9,541225;66,59999999999998;287,09274166666665;274,2300000000001;-12,862158333333335;9,541225;9,491616666666669;10,0;4200,855;9,491750000000001;4200,607916666667;216,712;252,42800000000003;35,715;56,853
36000;-1,8;231,195;102,0;160,0;268,0;0,7;14,536491666666665;66,59999999999998;649,1116583333333;1460,419;811,3068583333334;14,536491666666665;19,074891666666666;10,0;4200,7638;19,074975000000002;4202,7985499999995;617,647;1404,8259999999998;787,179;316,402
39600;-0,3;118,682;132,0;169,0;263,0;0,7;14,894925;66,59999999999998;580,3016166666666;1209,851;629,5493166666666;14,894925;18,339166666666667;10,0;4200,8094;18,3393;4202,676383333333;703,338;1158,355;455,0160000000001;260,891
43200;0,6;148,255;142,0;191,0;266,0;1,0;15,494925;66,59999999999998;624,876525;1401,466;776,5892416666667;15,494925;19,77405;10,0;4200,855;19,774183333333333;4202,9357666666665;759,3859999999999;1347,9480000000003;588,562;303,59200000000004
46800;0,8;42,461;116,0;129,0;271,0;0,9;13,117608333333333;66,59999999999998;422,0593083333333;737,4430000000001;315,3835583333333;13,117608333333333;14,8054;10,0;4200,855;14,805266666666668;4201,82915;532,617;693,704;161,088;156,24000000000004
50400;1,0;8,335;77,0;79,0;282,0;1,2;11,011691666666666;66,59999999999998;284,35318333333333;359,102;74,74850833333333;11,011691666666666;11,396125000000001;10,0;4200,855;11,396191666666667;4201,103;301,984;329,735;27,75;74,265
54000;0,8;29,983;46,0;50,0;289,0;1,0;10,4119;66,59999999999998;255,124475;301,3879999999999;46,263033333333325;10,4119;10,661991666666665;10,0;4200,855;10,6622;4200,855;201,378;277,54599999999994;76,168;62,51
57600;0,9;0,0;7,0;7,0;296,0;1,0;9,346041666666666;66,59999999999998;159,442675;28,164;-131,27814999999998;9,346041666666666;8,6074;10,0;4200,7486;8,607575;4200,420883333333;25,554;25,554;0,0;5,755
61200;0,6;0,0;0,0;0,0;307,0;1,0;8,851541666666668;66,6;146,33295833333335;0,0;-146,33295833333335;8,851541666666668;8,183333333333332;10,0;4200,672600000001;8,183591666666667;4200,3638;0,0;0,0;0,0;0,0
64800;0,3;0,0;0,0;0,0;308,0;0,3;8,729683333333334;66,6;146,46951666666666;0,0;-146,46951666666666;8,729683333333334;8,126375000000001;10,0;4200,672600000001;8,126425000000001;4200,3562;0,0;0,0;0,0;0,0
68400;0,3;0,0;0,0;0,0;308,0;1,0;8,718933333333334;66,6;143,47165833333335;0,0;-143,47165833333335;8,718933333333334;8,147833333333333;10,0;4200,8094;8,147683333333333;4200,3562;0,0;0,0;0,0;0,0
72000;0,7;0,0;0,0;0,0;308,0;0,3;8,748525;66,6;141,15176666666667;0,0;-141,15176666666667;8,748525;8,182466666666667;10,0;4200,855;8,182466666666667;4200,3638;0,0;0,0;0,0;0,0
75600;0,5;0,0;0,0;0,0;295,0;1,1;8,72519166666667;66,6;145,6834166666667;0,0;-145,6834166666667;8,72519166666667;8,131525;10,0;4200,855;8,131558333333334;4200,3562;0,0;0,0;0,0;0,0
79200;0,3;0,0;0,0;0,0;291,0;1,2;8,704325;66,6;146,87536666666665;0,0;-146,87536666666665;8,704325;8,111275000000001;10,0;4200,8094;8,111283333333335;4200,3562;0,0;0,0;0,0;0,0
82800;0,5;0,0;0,0;0,0;293,0;2,0;8,714900000000002;66,6;143,94623333333334;0,0;-143,94623333333334;8,714900000000002;8,141575;10,0;4200,672600000001;8,141774999999999;4200,3562;0,0;0,0;0,0;0,0
86400;0,7;0,0;0,0;0,0;302,0;1,4;8,743500000000001;66,6;140,61475833333333;0,0;-140,61475833333333;8,743500000000001;8,184433333333333;10,0;4200,672600000001;8,184433333333333;4200,3562;0,0;0,0;0,0;0,0
90000;0,8;0,0;0,0;0,0;303,0;1,3;8,776625;66,6;135,38460833333332;0,0;-135,38460833333332;8,776625;8,245383333333333;10,0;4200,7182;8,245383333333333;4200,3638;0,0;0,0;0,0;0,0
93600;1,4;0,0;0,0;0,0;303,0;1,2;8,830166666666667;66,6;130,4429;0,0;-130,4429;8,830166666666667;8,314166666666667;10,0;4200,855;8,314366666666666;4200,386600000001;0,0;0,0;0,0;0,0
97200;1,4;0,0;0,0;0,0;306,0;1,7;8,849058333333334;66,6;128,46305833333332;0,0;-128,46305833333332;8,849058333333334;8,339558333333335;10,0;4200,855;8,339758333333334;4200,398;0,0;0,0;0,0;0,0
100800;1,7;0,0;0,0;0,0;298,0;0,9;8,876883333333332;66,6;126,57364166666666;0,0;-126,57364166666666;8,876883333333332;8,369908333333333;10,0;4200,855;8,369958333333335;4200,398;0,0;0,0;0,0;0,0
104400;1,5;0,0;0,0;0,0;298,0;1,2;8,856025;66,6;131,02665;0,0;-131,02665;8,856025;8,321050000000001;10,0;4200,763800000001;8,321050000000001;4200,398;0,0;0,0;0,0;0,0
108000;1,3;0,0;0,0;0,0;304,0;2,0;8,825658333333335;66,6;133,85990833333335;0,0;-133,85990833333335;8,825658333333335;8,281491666666666;10,0;4200,672600000001;8,281691666666667;4200,3638;0,0;0,0;0,0;0,0
111600;1,4;0,0;0,0;0,0;303,0;3,0;8,8451;66,6;126,81348333333331;0,0;-126,81348333333331;8,8451;8,351825000000002;10,0;4200,672600000001;8,351875000000001;4200,398;0,0;0,0;0,0;0,0
115200;2,3;0,0;10,0;10,0;298,0;2,3;9,067366666666667;66,6;131,7018833333333;40,187999999999995;-91,51374166666666;9,067366666666667;8,766183333333334;10,0;4200,763800000001;8,766183333333334;4200,398;36,474;36,474;0,0;8,215
118800;2,3;0,0;20,0;20,0;305,0;2,0;9,435308333333333;66,59999999999998;144,58011666666667;80,379;-64,20136666666667;9,435308333333333;9,0884;10,0;4200,855;9,0884;4200,588833333333;72,94899999999998;72,94899999999998;0,0;16,43
122400;2,9;0,0;20,0;20,0;312,0;1,8;9,562258333333332;66,59999999999998;137,595275;80,37800000000001;-57,21690833333333;9,562258333333332;9,249208333333334;10,0;4200,855;9,249258333333334;4200,627;72,94799999999998;72,94799999999998;0,0;16,43
126000;3,3;0,0;38,0;38,0;312,0;1,5;9,870808333333335;66,59999999999998;158,04920833333335;152,74300000000002;-5,3056583333333345;9,870808333333335;9,846941666666666;10,0;4200,855;9,847058333333333;4200,627;138,624;138,624;0,0;31,222000000000005
129600;3,7;0,0;36,0;36,0;314,0;2,5;9,982766666666665;66,59999999999998;143,801875;144,7;0,8977583333333332;9,982766666666665;9,989808333333333;10,0;4200,7638;9,98995;4200,7258;131,323;131,323;0,0;29,577
133200;5,0;0,0;76,0;76,0;308,0;2,1;10,652450000000002;66,59999999999998;190,83928333333336;304,495;113,65600833333333;10,652450000000002;11,28685;10,0;4200,7638;11,2869;4201,0801833333335;276,33199999999994;276,33199999999994;0,0;62,237
136800;4,9;0,0;31,0;31,0;311,0;1,5;10,152216666666666;66,59999999999998;131,14239166666667;124,588;-6,554816666666666;10,152216666666666;10,104983333333333;10,0;4200,855;10,105016666666666;4200,7714;113,07100000000001;113,07100000000001;0,0;25,466
140400;4,8;0,0;31,0;31,0;320,0;2,2;9,980616666666666;66,59999999999998;127,31038333333333;124,595;-2,715616666666667;9,980616666666666;9,965649999999998;10,0;4200,855;9,965775;4200,627;113,07699999999998;113,07699999999998;0,0;25,467999999999996
144000;4,9;0,0;8,0;8,0;320,0;1,3;9,658516666666666;66,59999999999998;91,97401666666667;32,14500000000001;-59,8292;9,658516666666666;9,324616666666666;10,0;4200,855;9,324616666666666;4200,627;29,174000000000003;29,174000000000003;0,0;6,571
147600;4,9;0,0;0,0;0,0;320,0;0,5;9,386083333333334;66,6;85,37131666666669;0,0;-85,37131666666669;9,386083333333334;8,966783333333334;10,0;4200,855;8,966691666666666;4200,501050000001;0,0;0,0;0,0;0,0
151200;3,8;0,0;0,0;0,0;310,0;0,5;9,216183333333333;66,6;93,638125;0,0;-93,638125;9,216183333333333;8,815116666666665;10,0;4200,8094;8,815116666666665;4200,4018166666665;0,0;0,0;0,0;0,0
154800;3,8;0,0;0,0;0,0;308,0;1,1;9,180025;66,6;93,45716666666668;0,0;-93,45716666666668;9,180025;8,8003;10,0;4200,672600000001;8,800308333333334;4200,4018166666665;0,0;0,0;0,0;0,0
158400;3,9;0,0;0,0;0,0;308,0;2,2;9,165783333333334;66,6;95,52289166666667;0,0;-95,52289166666667;9,165783333333334;8,775941666666666;10,0;4200,672600000001;8,775991666666666;4200,4018166666665;0,0;0,0;0,0;0,0
162000;3,5;0,0;0,0;0,0;288,0;1,2;9,128449999999999;66,6;100,94330000000002;0,0;-100,94330000000002;9,128449999999999;8,711058333333334;10,0;4200,7182;8,711291666666668;4200,399908333334;0,0;0,0;0,0;0,0
165600;3,2;0,0;0,0;0,0;282,0;2,1;9,084991666666665;66,6;105,26429166666665;0,0;-105,26429166666665;9,084991666666665;8,652833333333334;10,0;4200,855;8,652641666666666;4200,398;0,0;0,0;0,0;0,0
169200;3,0;0,0;0,0;0,0;294,0;1,5;9,079766666666668;66,6;102,57918333333332;0,0;-102,57918333333332;9,079766666666668;8,673233333333336;10,0;4200,855;8,673233333333334;4200,398;0,0;0,0;0,0;0,0
172800;3,8;0,0;0,0;0,0;295,0;4,3;9,147208333333333;66,6;91,26955833333334;0,0;-91,26955833333334;9,147208333333333;8,803933333333333;10,0;4200,855;8,803941666666665;4200,398;0,0;0,0;0,0;0,0
176400;4,5;0,0;0,0;0,0;299,0;2,3;9,237425000000002;66,6;82,67829166666667;0,0;-82,67829166666667;9,237425000000002;8,921541666666666;10,0;4200,763800000001;8,921541666666666;4200,4018166666665;0,0;0,0;0,0;0,0
180000;4,6;0,0;0,0;0,0;313,0;1,8;9,269808333333332;66,6;81,50391666666665;0,0;-81,50391666666665;9,269808333333332;8,946958333333333;10,0;4200,672600000001;8,946758333333333;4200,4018166666665;0,0;0,0;0,0;0,0
183600;4,7;0,0;0,0;0,0;313,0;2,4;9,274441666666668;66,6;82,46441666666665;0,0;-82,46441666666665;9,274441666666668;8,940691666666666;10,0;4200,672600000001;8,940725;4200,4018166666665;0,0;0,0;0,0;0,0
187200;4,5;0,0;0,0;0,0;305,0;2,2;9,242466666666665;66,6;88,58325833333333;0,0;-88,58325833333333;9,242466666666665;8,872383333333334;10,0;4200,763800000001;8,872449999999999;4200,4018166666665;0,0;0,0;0,0;0,0
190800;3,9;0,0;0,0;0,0;303,0;2,5;9,185383333333332;66,6;94,11621666666669;0,0;-94,11621666666669;9,185383333333332;8,79705;10,0;4200,855;8,79705;4200,4018166666665;0,0;0,0;0,0;0,0
194400;3,9;0,0;0,0;0,0;290,0;2,5;9,152025;66,6;98,80924999999999;0,0;-98,80924999999999;9,152025;8,741108333333333;10,0;4200,855;8,741158333333333;4200,4018166666665;0,0;0,0;0,0;0,0
198000;3,2;0,0;0,0;0,0;263,0;2,5;9,132925000000002;66,6;94,43759999999999;0,0;-94,43759999999999;9,132925000000002;8,768658333333333;10,0;4200,855;8,768858333333332;4200,398;0,0;0,0;0,0;0,0
201600;4,8;270,756;10,0;19,0;252,0;3,8;11,138175;66,6;324,3813416666667;605,303;280,92187500000006;11,138175;13,001816666666665;10,0;4200,7182;13,001874999999998;4201,453283333334;64,22;498,234;434,01300000000003;112,215
205200;5,5;391,158;35,0;94,0;264,0;3,8;15,466191666666665;66,59999999999998;553,9665833333333;1447,75;893,7836166666667;15,466191666666665;20,440458333333332;10,0;4200,7638;20,440391666666667;4203,126016666666;329,84200000000004;1372,5219999999997;1042,68;309,127
208800;7,1;676,975;35,0;206,0;268,0;3,2;21,28079166666667;66,59999999999998;912,9169083333334;2643,252;1730,3347416666668;21,28079166666667;30,882516666666668;10,0;4200,8246;30,882450000000002;4205,505233333333;273,184;2576,4010000000003;2303,216;580,27
212400;7,5;620,698;47,0;242,0;262,0;4,6;23,330258333333333;66,59999999999998;986,8579416666666;2828,0119999999997;1841,1541583333333;23,330258333333333;33,477525;10,0;4200,855;33,477325;4206,143433333334;398,721;2779,7890000000007;2381,068;626,079
216000;7,0;140,895;121,0;168,0;276,0;3,2;17,2483;66,59999999999998;511,34364166666666;1231,9630000000002;720,6195666666666;17,2483;21,099533333333337;10,0;4200,855;21,099525000000003;4203,259266666667;625,187;1185,531;560,344;267,011
219600;7,2;167,823;105,0;157,0;286,0;2,5;15,897141666666666;66,59999999999998;493,0399166666666;1297,264;804,2240833333334;15,897141666666666;20,31679166666667;10,0;4200,855;20,316791666666667;4203,141033333333;614,2370000000001;1252,829;638,5919999999999;282,169
223200;6,7;98,289;82,0;106,0;284,0;3,1;13,905024999999998;66,59999999999998;341,0103833333334;786,779;445,7685666666667;13,905024999999998;16,318608333333334;10,0;4200,855;16,318808333333337;4202,166266666666;419,824;748,504;328,68;168,582
226800;6,7;195,271;42,0;69,0;281,0;1,4;13,713875;66,59999999999998;383,89439999999996;896,781;512,8864166666667;13,713875;16,533625;10,0;4200,7638;16,533741666666668;4202,230833333333;340,1979999999999;840,5809999999999;500,38200000000006;189,32
230400;5,3;0,0;8,0;8,0;274,0;1,8;10,442475000000002;66,59999999999998;110,03531666666667;32,139;-77,896075;10,442475000000002;9,957316666666667;10,0;4200,7638;9,957366666666667;4200,7259;29,17;29,17;0,0;6,570000000000001
234000;4,5;0,0;0,0;0,0;260,0;1,1;9,371316666666667;66,6;90,27865;0,0;-90,27865;9,371316666666667;8,915916666666666;10,0;4200,672600000001;8,915916666666666;4200,40945;0,0;0,0;0,0;0,0
237600;3,8;0,0;0,0;0,0;247,0;1,1;9,193891666666667;66,6;96,87041666666667;0,0;-96,87041666666667;9,193891666666667;8,776916666666667;10,0;4200,855;8,776966666666665;4200,4018166666665;0,0;0,0;0,0;0,0
241200;3,4;0,0;0,0;0,0;251,0;1,2;9,135616666666666;66,6;99,02151666666667;0,0;-99,02151666666667;9,135616666666666;8,730616666666666;10,0;4200,855;8,7307;4200,399908333334;0,0;0,0;0,0;0,0
244800;3,6;0,0;0,0;0,0;262,0;2,0;9,102974999999999;66,6;105,40490833333332;0,0;-105,40490833333332;9,102974999999999;8,660658333333332;10,0;4200,855;8,660758333333332;4200,398;0,0;0,0;0,0;0,0
248400;2,5;0,0;0,0;0,0;251,0;1,9;9,002583333333334;66,6;117,229175;0,0;-117,229175;9,002583333333334;8,509808333333334;10,0;4200,855;8,509808333333334;4200,398;0,0;0,0;0,0;0,0
252000;2,2;0,0;0,0;0,0;241,0;1,8;8,947025;66,6;121,54655000000001;0,0;-121,54655000000001;8,947025;8,446116666666667;10,0;4200,672600000001;8,446316666666666;4200,398;0,0;0,0;0,0;0,0
255600;1,8;0,0;0,0;0,0;247,0;1,1;8,900325;66,6;126,97146666666666;0,0;-126,97146666666666;8,900325;8,377033333333333;10,0;4200,672600000001;8,377033333333333;4200,398;0,0;0,0;0,0;0,0
259200;1,4;0,0;0,0;0,0;255,0;1,1;8,844175;66,6;133,98309999999998;0,0;-133,98309999999998;8,844175;8,289591666666666;10,0;4200,672600000001;8,289633333333333;4200,3638;0,0;0,0;0,0;0,0
262800;0,9;0,0;0,0;0,0;252,0;1,2;8,803333333333333;66,6;135,33365;0,0;-135,33365;8,803333333333333;8,258199999999999;10,0;4200,855;8,258199999999999;4200,3638;0,0;0,0;0,0;0,0
266400;1,3;0,0;0,0;0,0;235,0;1,0;8,796991666666667;66,6;139,0379;0,0;-139,0379;8,796991666666667;8,223925;10,0;4200,855;8,224325;4200,3638;0,0;0,0;0,0;0,0
270000;0,2;0,0;0,0;0,0;260,0;1,0;8,693566666666667;66,6;153,2642833333333;0,0;-153,2642833333333;8,693566666666667;8,050583333333336;10,0;4200,855;8,050633333333336;4200,3562;0,0;0,0;0,0;0,0
273600;-0,4;0,0;0,0;0,0;295,0;1,0;8,626125;66,6;156,80548333333334;0,0;-156,80548333333334;8,626125;7,98785;10,0;4200,8094;7,98805;4200,3562;0,0;0,0;0,0;0,0
277200;0,0;0,0;0,0;0,0;290,0;2,4;8,632325000000002;66,6;153,59491666666668;0,0;-153,59491666666668;8,632325000000002;8,019016666666667;10,0;4200,672600000001;8,019216666666667;4200,3562;0,0;0,0;0,0;0,0
280800;0,2;0,0;0,0;0,0;286,0;2,7;8,666841666666667;66,6;147,57206666666667;0,0;-147,57206666666667;8,666841666666667;8,087358333333333;10,0;4200,672600000001;8,087758333333333;4200,3562;0,0;0,0;0,0;0,0
284400;0,7;0,0;0,0;0,0;295,0;1,7;8,731325;66,6;140,565625;0,0;-140,565625;8,731325;8,179075000000001;10,0;4200,7182;8,179125;4200,3562;0,0;0,0;0,0;0,0
288000;0,8;0,0;8,0;8,0;297,0;1,1;8,879091666666666;66,6;148,25447499999996;32,142;-116,113125;8,879091666666666;8,462525;10,0;4200,855;8,462533333333333;4200,398;29,172000000000004;29,172000000000004;0,0;6,57
291600;1,1;0,0;45,0;45,0;299,0;1,0;9,663091666666668;66,59999999999998;194,95631666666665;179,48400000000004;-15,472216666666668;9,663091666666668;9,591241666666667;10,0;4200,855;9,591316666666666;4200,625091666667;162,88100000000003;162,88100000000003;0,0;36,68500000000001
295200;1,9;70,972;111,0;129,0;283,0;0,4;12,356858333333333;66,59999999999998;400,3700416666666;823,8990000000001;423,5293;12,356858333333333;14,725891666666666;10,0;4200,855;14,725925;4201,8349;536,253;777,647;241,39399999999998;175,14599999999996
298800;2,4;19,016;126,0;132,0;259,0;1,3;12,331533333333335;66,59999999999998;359,119275;648,322;289,20311666666663;12,331533333333335;13,908508333333332;10,0;4200,855;13,908441666666667;4201,628783333334;529,015;601,9890000000001;72,974;135,58299999999997
302400;2,6;0,0;60,0;60,0;288,0;1,7;10,652825;66,59999999999998;216,39288333333334;241,164;24,77161666666667;10,652825;10,762566666666666;10,0;4200,7638;10,7627;4200,91605;218,878;218,878;0,0;49,297
306000;2,7;0,0;58,0;58,0;314,0;2,4;10,249525;66,59999999999998;199,9327416666667;233,116;33,183525;10,249525;10,431491666666666;10,0;4200,7638;10,431858333333333;4200,855;211,574;211,574;0,0;47,651999999999994
309600;3,3;0,0;50,0;50,0;308,0;2,8;10,159316666666667;66,59999999999998;183,80644166666664;200,948;17,141133333333332;10,159316666666667;10,251508333333334;10,0;4200,855;10,251574999999999;4200,855;182,378;182,378;0,0;41,07599999999999
313200;3,4;0,0;20,0;20,0;307,0;4,1;9,726208333333332;66,59999999999998;133,155725;80,353;-52,80266666666666;9,726208333333332;9,430233333333332;10,0;4200,855;9,4303;4200,628900000001;72,92800000000001;72,92800000000001;0,0;16,425
316800;4,0;0,0;0,0;0,0;307,0;1,9;9,390183333333335;66,59999999999998;93,75024166666667;0,0;-93,75024166666667;9,390183333333335;8,870883333333333;10,0;4200,855;8,870983333333333;4200,4018166666665;0,0;0,0;0,0;0,0
320400;4,2;0,0;0,0;0,0;301,0;2,6;9,284875;66,6;80,46103333333335;0,0;-80,46103333333335;9,284875;8,961483333333335;10,0;4200,855;8,961733333333335;4200,493416666667;0,0;0,0;0,0;0,0
324000;5,7;0,0;0,0;0,0;305,0;4,7;9,378758333333334;66,6;65,33530833333333;0,0;-65,33530833333333;9,378758333333334;9,139125;10,0;4200,8094;9,139125;4200,596466666667;0,0;0,0;0,0;0,0
327600;5,9;0,0;0,0;0,0;306,0;3,4;9,417458333333334;66,6;65,87355833333332;0,0;-65,87355833333332;9,417458333333334;9,152708333333333;10,0;4200,672600000001;9,152908333333334;4200,5926500000005;0,0;0,0;0,0;0,0
331200;5,5;0,0;0,0;0,0;310,0;2,6;9,386041666666667;66,6;71,62654166666667;0,0;-71,62654166666667;9,386041666666667;9,087425;10,0;4200,672600000001;9,087425;4200,5926500000005;0,0;0,0;0,0;0,0
334800;5,1;0,0;0,0;0,0;308,0;1,8;9,343525000000001;66,6;76,33873333333334;0,0;-76,33873333333334;9,343525000000001;9,026308333333333;10,0;4200,7182;9,026308333333333;4200,585016666667;0,0;0,0;0,0;0,0
338400;5,0;0,0;0,0;0,0;293,0;3,9;9,33145;66,6;74,13998333333333;0,0;-74,13998333333333;9,33145;9,039391666666667;10,0;4200,855;9,039391666666667;4200,585016666667;0,0;0,0;0,0;0,0
342000;5,5;0,0;0,0;0,0;285,0;2,5;9,372025;66,6;69,84998333333333;0,0;-69,84998333333333;9,372025;9,096691666666665;10,0;4200,855;9,096691666666665;4200,585016666667;0,0;0,0;0,0;0,0
345600;5,3;0,0;0,0;0,0;278,0;2,1;9,335191666666667;66,6;80,05022499999998;0,0;-80,05022499999998;9,335191666666667;8,990974999999999;10,0;4200,855;8,990775;4200,493416666667;0,0;0,0;0,0;0,0
349200;4,1;0,0;0,0;0,0;259,0;2,0;9,217683333333332;66,6;94,04456666666667;0,0;-94,04456666666667;9,217683333333332;8,812841666666667;10,0;4200,8094;8,812841666666667;4200,4018166666665;0,0;0,0;0,0;0,0
352800;3,5;0,0;0,0;0,0;232,0;0,8;9,138266666666667;66,6;101,31090000000002;0,0;-101,31090000000002;9,138266666666667;8,7122;10,0;4200,672600000001;8,712299999999999;4200,4018166666665;0,0;0,0;0,0;0,0
356400;3,0;0,0;0,0;0,0;226,0;0,9;9,081058333333335;66,6;105,90929166666665;0,0;-105,90929166666665;9,081058333333335;8,645191666666665;10,0;4200,672600000001;8,645241666666667;4200,398;0,0;0,0;0,0;0,0
360000;2,9;0,0;0,0;0,0;244,0;0,5;9,0603;66,6;107,13775833333335;0,0;-107,13775833333335;9,0603;8,624966666666666;10,0;4200,7182;8,624975;4200,398;0,0;0,0;0,0;0,0
363600;2,8;0,0;0,0;0,0;269,0;0,9;9,04315;66,6;108,888975;0,0;-108,888975;9,04315;8,60165;10,0;4200,855;8,602066666666666;4200,398;0,0;0,0;0,0;0,0
367200;2,7;0,0;0,0;0,0;288,0;0,7;9,033299999999999;66,6;109,57592499999998;0,0;-109,57592499999998;9,033299999999999;8,591133333333334;10,0;4200,855;8,591133333333334;4200,398;0,0;0,0;0,0;0,0
370800;2,8;0,0;0,0;0,0;297,0;1,7;9,026916666666665;66,6;110,55549166666667;0,0;-110,55549166666667;9,026916666666665;8,579366666666667;10,0;4200,855;8,579566666666667;4200,398;0,0;0,0;0,0;0,0
374400;2,7;0,0;5,0;5,0;302,0;2,0;9,102875;66,6;113,91005;20,054;-93,85543333333335;9,102875;8,760891666666666;10,0;4200,8094;8,760891666666666;4200,398;18,207000000000004;18,207000000000004;0,0;4,101
378000;3,4;0,0;23,0;23,0;301,0;2,2;9,570699999999999;66,59999999999998;133,83205;92,276;-41,55574166666667;9,570699999999999;9,349575;10,0;4200,7638;9,349691666666667;4200,627;83,775;83,775;0,0;18,867999999999995
381600;3,6;0,0;35,0;35,0;305,0;1,3;9,879833333333334;66,59999999999998;147,62373333333332;140,43399999999997;-7,19005;9,879833333333334;9,8445;10,0;4200,7638;9,8445;4200,627;127,49599999999998;127,49599999999998;0,0;28,715
385200;4,1;0,0;49,0;49,0;308,0;1,9;10,173725;66,59999999999998;163,24144166666665;196,628;33,38679166666667;10,173725;10,361241666666666;10,0;4200,855;10,361358333333333;4200,855;178,512;178,512;0,0;40,206
388800;4,3;0,0;63,0;63,0;302,0;1,1;10,4622;66,59999999999998;180,63114166666665;252,82899999999998;72,19792500000001;10,4622;10,862591666666667;10,0;4200,855;10,8627;4200,855;229,535;229,535;0,0;51,697
392400;4,6;0,0;76,0;76,0;302,0;1,7;10,723858333333332;66,59999999999998;197,86414166666665;304,297;106,43279166666666;10,723858333333332;11,311575;10,0;4200,855;11,311716666666667;4201,0801833333335;276,252;276,252;0,0;62,219
396000;4,6;0,0;54,0;54,0;314,0;0,9;10,462558333333334;66,59999999999998;167,176125;216,69;49,513549999999995;10,462558333333334;10,728774999999999;10,0;4200,855;10,728975;4200,855;196,726;196,726;0,0;44,308
399600;4,6;0,0;36,0;36,0;327,0;1,4;10,113108333333335;66,59999999999998;140,60323333333335;144,444;3,841191666666667;10,113108333333335;10,129275;10,0;4200,855;10,129341666666665;4200,855;131,137;131,137;0,0;29,535
403200;4,5;0,0;4,0;4,0;329,0;1,5;9,568891666666667;66,59999999999998;94,31484166666667;16,041;-78,27384166666666;9,568891666666667;9,130975;10,0;4200,7638;9,131041666666667;4200,6041000000005;14,563000000000002;14,563000000000002;0,0;3,28
406800;4,4;0,0;0,0;0,0;317,0;1,3;9,348816666666668;66,6;78,41304166666667;0,0;-78,41304166666667;9,348816666666668;9,009016666666666;10,0;4200,672600000001;9,009416666666667;4200,539216666668;0,0;0,0;0,0;0,0
410400;5,5;0,0;0,0;0,0;309,0;1,6;9,371983333333331;66,6;70,04919166666666;0,0;-70,04919166666666;9,371983333333331;9,09495;10,0;4200,672600000001;9,095;4200,5926500000005;0,0;0,0;0,0;0,0
414000;5,1;0,0;0,0;0,0;322,0;0,9;9,376858333333335;66,6;68,56264166666666;0,0;-68,56264166666666;9,376858333333335;9,109391666666664;10,0;4200,855;9,109424999999998;4200,596466666667;0,0;0,0;0,0;0,0
417600;5,9;0,0;0,0;0,0;334,0;2,3;9,442016666666667;66,6;59,47161666666666;0,0;-59,47161666666666;9,442016666666667;9,219616666666667;10,0;4200,855;9,220016666666666;4200,627;0,0;0,0;0,0;0,0
421200;6,2;0,0;0,0;0,0;336,0;0,8;9,485750000000001;66,6;56,97465833333333;0,0;-56,97465833333333;9,485750000000001;9,262316666666665;10,0;4200,855;9,262566666666666;4200,627;0,0;0,0;0,0;0,0
424800;6,1;0,0;0,0;0,0;335,0;0,6;9,485875;66,6;58,460783333333325;0,0;-58,460783333333325;9,485875;9,249133333333335;10,0;4200,855;9,249141666666668;4200,627;0,0;0,0;0,0;0,0
428400;6,0;0,0;0,0;0,0;334,0;0,2;9,509508333333335;66,6;51,51423333333334;0,0;-51,51423333333334;9,509508333333335;9,320041666666667;10,0;4200,672600000001;9,320041666666667;4200,627;0,0;0,0;0,0;0,0
432000;7,3;0,0;0,0;0,0;335,0;3,9;9,630841666666667;66,6;34,386725;0,0;-34,386725;9,630841666666667;9,526591666666668;10,0;4200,672600000001;9,526791666666668;4200,627;0,0;0,0;0,0;0,0
435600;8,3;0,0;0,0;0,0;338,0;4,3;9,731825;66,6;27,63726666666667;0,0;-27,63726666666667;9,731825;9,634033333333335;10,0;4200,672600000001;9,633833333333333;4200,627;0,0;0,0;0,0;0,0
439200;8,0;0,0;0,0;0,0;339,0;1,8;9,740525000000002;66,6;28,924558333333334;0,0;-28,924558333333334;9,740525000000002;9,62599166666667;10,0;4200,8094;9,62599166666667;4200,627;0,0;0,0;0,0;0,0
442800;8,2;0,0;0,0;0,0;337,0;2,4;9,75051666666667;66,6;28,135025;0,0;-28,135025;9,75051666666667;9,637649999999999;10,0;4200,855;9,637649999999999;4200,627;0,0;0,0;0,0;0,0
446400;8,1;0,0;0,0;0,0;336,0;3,2;9,745825000000002;66,6;28,73074166666667;0,0;-28,73074166666667;9,745825000000002;9,630475;10,0;4200,855;9,630275;4200,627;0,0;0,0;0,0;0,0
450000;8,2;0,0;0,0;0,0;334,0;3,9;9,750683333333333;66,6;27,919316666666663;0,0;-27,919316666666663;9,750683333333333;9,639516666666667;10,0;4200,855;9,640116666666666;4200,627;0,0;0,0;0,0;0,0
453600;8,2;0,0;0,0;0,0;332,0;3,7;9,752941666666665;66,6;27,86541666666667;0,0;-27,86541666666667;9,752941666666665;9,641333333333334;10,0;4200,7182;9,641133333333334;4200,627;0,0;0,0;0,0;0,0
457200;8,2;0,0;0,0;0,0;330,0;3,5;9,759983333333334;66,6;26,261916666666668;0,0;-26,261916666666668;9,759983333333334;9,65815;10,0;4200,672600000001;9,65815;4200,627;0,0;0,0;0,0;0,0
460800;8,4;0,0;6,0;6,0;329,0;2,7;9,868233333333333;66,6;30,779366666666668;23,970999999999997;-6,808366666666667;9,868233333333333;9,879533333333333;10,0;4200,672600000001;9,879541666666668;4200,627;21,78;21,78;0,0;4,905000000000001
464400;8,7;0,0;27,0;27,0;329,0;4,1;10,240816666666667;66,59999999999998;62,243116666666666;107,90300000000002;45,65941666666667;10,240816666666667;10,496691666666667;10,0;4200,855;10,496691666666667;4200,855;98,038;98,038;0,0;22,080999999999996
468000;8,4;0,0;45,0;45,0;323,0;3,8;10,531950000000002;66,59999999999998;99,74400833333333;179,862;80,11763333333333;10,531950000000002;10,974766666666667;10,0;4200,855;10,974816666666666;4200,935149999999;163,41700000000003;163,41700000000003;0,0;36,80599999999999
471600;7,5;0,0;52,0;52,0;314,0;3,9;10,617508333333333;66,59999999999998;121,96433333333333;207,84699999999998;85,88223333333335;10,617508333333333;11,089716666666666;10,0;4200,855;11,089833333333333;4201,0801833333335;188,84399999999997;188,84399999999997;0,0;42,532
475200;7,1;0,0;37,0;37,0;314,0;3,8;10,365466666666666;66,59999999999998;109,95460000000001;147,87100000000004;37,91615;10,365466666666666;10,568349999999999;10,0;4200,855;10,568466666666666;4200,855;134,352;134,352;0,0;30,258999999999997
478800;6,3;0,0;32,0;32,0;316,0;2,9;10,170250000000001;66,59999999999998;109,53571666666666;127,87800000000001;18,342650000000003;10,170250000000001;10,268833333333333;10,0;4200,855;10,268900000000002;4200,855;116,187;116,187;0,0;26,167999999999996
482400;6,1;0,0;32,0;32,0;314,0;3,8;10,095666666666666;66,59999999999998;117,7641;127,87300000000002;10,108558333333333;10,095666666666666;10,149391666666666;10,0;4200,7638;10,149458333333333;4200,855;116,182;116,182;0,0;26,167
486000;5,2;0,0;36,0;36,0;314,0;2,9;10,080066666666669;66,59999999999998;132,19675833333332;143,872;11,675816666666668;10,080066666666669;10,144408333333335;10,0;4200,7638;10,144591666666667;4200,855;130,719;130,719;0,0;29,441000000000003
489600;4,9;0,0;5,0;5,0;312,0;2,2;9,61965;66,59999999999998;90,76915833333332;19,972999999999995;-70,79645833333335;9,61965;9,222941666666665;10,0;4200,855;9,223008333333334;4200,627;18,147;18,147;0,0;4,086999999999999
493200;4,7;0,0;0,0;0,0;311,0;1,4;9,356233333333334;66,6;83,39765833333334;0,0;-83,39765833333334;9,356233333333334;8,969716666666667;10,0;4200,855;8,969725;4200,447616666667;0,0;0,0;0,0;0,0
496800;4,5;0,0;0,0;0,0;311,0;2,1;9,263908333333333;66,6;86,31988333333334;0,0;-86,31988333333334;9,263908333333333;8,901716666666665;10,0;4200,855;8,901924999999999;4200,4018166666665;0,0;0,0;0,0;0,0
500400;4,2;0,0;0,0;0,0;312,0;2,0;9,211958333333333;66,6;92,09037500000001;0,0;-92,09037500000001;9,211958333333333;8,827491666666665;10,0;4200,855;8,827491666666665;4200,4018166666665;0,0;0,0;0,0;0,0
504000;3,7;0,0;0,0;0,0;311,0;1,9;9,163183333333333;66,6;96,22355833333333;0,0;-96,22355833333333;9,163183333333333;8,767966666666666;10,0;4200,8094;8,767966666666666;4200,4018166666665;0,0;0,0;0,0;0,0
507600;3,7;0,0;0,0;0,0;307,0;1,8;9,148441666666667;66,6;97,02734166666666;0,0;-97,02734166666666;9,148441666666667;8,754441666666667;10,0;4200,672600000001;8,75445;4200,4018166666665;0,0;0,0;0,0;0,0
511200;3,5;0,0;0,0;0,0;300,0;1,4;9,134375;66,6;98,22138333333332;0,0;-98,22138333333332;9,134375;8,737475;10,0;4200,672600000001;8,737475;4200,398;0,0;0,0;0,0;0,0
514800;3,5;0,0;0,0;0,0;308,0;1,1;9,123391666666667;66,6;100,40685833333333;0,0;-100,40685833333333;9,123391666666667;8,713391666666665;10,0;4200,672600000001;8,713441666666665;4200,398;0,0;0,0;0,0;0,0
518400;3,2;0,0;0,0;0,0;314,0;1,7;9,083983333333334;66,6;105,88359166666666;0,0;-105,88359166666666;9,083983333333334;8,646983333333333;10,0;4200,855;8,647233333333332;4200,398;0,0;0,0;0,0;0,0
522000;2,9;0,0;0,0;0,0;313,0;1,9;9,034816666666666;66,6;112,20648333333332;0,0;-112,20648333333332;9,034816666666666;8,568583333333335;10,0;4200,855;8,568983333333334;4200,398;0,0;0,0;0,0;0,0
525600;2,3;0,0;0,0;0,0;312,0;1,1;8,978891666666668;66,6;117,80048333333333;0,0;-117,80048333333333;8,978891666666668;8,493566666666666;10,0;4200,855;8,493766666666668;4200,398;0,0;0,0;0,0;0,0
529200;2,1;0,0;0,0;0,0;312,0;0,9;8,9438;66,6;121,37966666666667;0,0;-121,37966666666667;8,9438;8,445941666666666;10,0;4200,855;8,445941666666666;4200,398;0,0;0,0;0,0;0,0
532800;1,8;0,0;0,0;0,0;311,0;1,1;8,90515;66,6;125,64315833333333;0,0;-125,64315833333333;8,90515;8,39085;10,0;4200,672600000001;8,39065;4200,398;0,0;0,0;0,0;0,0
536400;1,6;0,0;0,0;0,0;305,0;1,2;8,874716666666666;66,6;128,69111666666666;0,0;-128,69111666666666;8,874716666666666;8,349883333333333;10,0;4200,672600000001;8,349883333333333;4200,398;0,0;0,0;0,0;0,0
540000;1,4;0,0;0,0;0,0;297,0;1,1;8,845133333333333;66,6;132,35498333333334;0,0;-132,35498333333334;8,845133333333333;8,30395;10,0;4200,672600000001;8,30395;4200,3866;0,0;0,0;0,0;0,0
543600;1,1;0,0;0,0;0,0;296,0;1,1;8,812225;66,6;135,63039166666667;0,0;-135,63039166666667;8,812225;8,260058333333333;10,0;4200,763800000001;8,260058333333333;4200,3638;0,0;0,0;0,0;0,0
547200;1,0;0,0;9,0;9,0;295,0;1,1;8,919966666666665;66,6;148,79745;35,896;-112,9017;8,919966666666665;8,510074999999999;10,0;4200,855;8,509875;4200,398;32,62599999999999;32,62599999999999;0,0;7,347999999999999
550800;0,9;12,958;55,0;57,0;302,0;0,3;9,987316666666665;66,59999999999998;236,06281666666666;275,732;39,66918333333333;9,987316666666665;10,222275;10,0;4200,855;10,222408333333332;4200,8132;218,772;253,134;34,362;57,012
554400;0,9;0,0;66,0;66,0;296,0;0,2;10,180791666666668;66,59999999999998;239,494425;261,7850000000001;22,290575;10,180791666666668;10,302391666666667;10,0;4200,855;10,302508333333334;4200,855;237,91700000000003;237,91700000000003;0,0;53,585
558000;0,9;0,0;72,0;72,0;296,0;1,0;10,262991666666668;66,59999999999998;247,1402;287,313;40,172916666666666;10,262991666666668;10,485725;10,0;4200,855;10,485725;4200,855;261,136;261,136;0,0;58,81400000000001
561600;1,1;0,0;76,0;76,0;302,0;0,4;10,368633333333333;66,59999999999998;250,31635833333334;303,275;52,958325;10,368633333333333;10,660633333333333;10,0;4200,7638;10,660633333333333;4200,855;275,643;275,643;0,0;62,082
565200;1,3;0,0;49,0;49,0;303,0;1,1;10,006675;66,59999999999998;210,3675166666667;195,48600000000002;-14,881166666666665;10,006675;9,918625;10,0;4200,779;9,918758333333333;4200,6688;177,677;177,677;0,0;40,017
568800;1,4;0,0;42,0;42,0;309,0;1,1;9,816925000000001;66,59999999999998;196,43626666666668;167,54600000000002;-28,890466666666665;9,816925000000001;9,656525;10,0;4200,855;9,656691666666665;4200,627;152,28199999999998;152,28199999999998;0,0;34,298
572400;1,5;0,0;24,0;24,0;311,0;1,1;9,5454;66,59999999999998;167,483375;95,72300000000001;-71,76059166666667;9,5454;9,1472;10,0;4200,855;9,147333333333334;4200,627;87,00300000000001;87,00300000000001;0,0;19,594999999999995
576000;1,7;0,0;3,0;3,0;305,0;1,0;9,191866666666668;66,59999999999998;134,00604166666668;11,961;-122,04538333333333;9,191866666666668;8,51645;10,0;4200,855;8,516583333333333;4200,4018166666665;10,871000000000002;10,871000000000002;0,0;2,448
579600;1,7;0,0;0,0;0,0;299,0;0,9;8,965958333333333;66,6;126,68259166666667;0,0;-126,68259166666667;8,965958333333333;8,408825;10,0;4200,855;8,409075000000001;4200,398;0,0;0,0;0,0;0,0
583200;1,7;0,0;0,0;0,0;296,0;0,8;8,902000000000001;66,6;125,37966666666668;0,0;-125,37966666666668;8,902000000000001;8,391583333333333;10,0;4200,855;8,391416666666666;4200,398;0,0;0,0;0,0;0,0
586800;1,7;0,0;0,0;0,0;300,0;1,1;8,895391666666667;66,6;124,56854166666665;0,0;-124,56854166666665;8,895391666666667;8,395258333333333;10,0;4200,672600000001;8,395308333333332;4200,398;0,0;0,0;0,0;0,0
590400;1,7;0,0;0,0;0,0;303,0;0,0;8,902725;66,6;123,991725;0,0;-123,991725;8,902725;8,404033333333334;10,0;4200,672600000001;8,404041666666668;4200,398;0,0;0,0;0,0;0,0
594000;1,6;0,0;0,0;0,0;301,0;0,0;8,898941666666666;66,6;124,41044166666666;0,0;-124,41044166666666;8,898941666666666;8,398541666666667;10,0;4200,672600000001;8,398741666666666;4200,398;0,0;0,0;0,0;0,0
597600;1,7;0,0;0,0;0,0;301,0;0,2;8,906533333333334;66,6;122,93980833333333;0,0;-122,93980833333333;8,906533333333334;8,415008333333335;10,0;4200,763800000001;8,415016666666666;4200,398;0,0;0,0;0,0;0,0
601200;1,8;0,0;0,0;0,0;301,0;0,1;8,917558333333334;66,6;121,89451666666665;0,0;-121,89451666666665;8,917558333333334;8,429224999999999;10,0;4200,855;8,429424999999998;4200,398;0,0;0,0;0,0;0,0
604800;1,8;0,0;0,0;0,0;295,0;0,0;8,920391666666667;66,6;122,01574166666666;0,0;-122,01574166666666;8,920391666666667;8,429591666666667;10,0;4200,855;8,429791666666667;4200,398;0,0;0,0;0,0;0,0
608400;1,9;0,0;0,0;0,0;295,0;1,0;8,916358333333331;66,6;122,85729166666667;0,0;-122,85729166666667;8,916358333333331;8,420208333333333;10,0;4200,855;8,420258333333333;4200,398;0,0;0,0;0,0;0,0
612000;1,8;0,0;0,0;0,0;302,0;0,9;8,905158333333333;66,6;124,40520833333333;0,0;-124,40520833333333;8,905158333333333;8,401575000000001;10,0;4200,763800000001;8,401974999999998;4200,398;0,0;0,0;0,0;0,0
615600;1,6;0,0;0,0;0,0;302,0;0,2;8,893708333333333;66,6;125,42709166666667;0,0;-125,42709166666667;8,893708333333333;8,387458333333333;10,0;4200,672600000001;8,387458333333333;4200,398;0,0;0,0;0,0;0,0
619200;1,6;0,0;0,0;0,0;302,0;0,3;8,888125;66,6;125,99984999999997;0,0;-125,99984999999997;8,888125;8,379608333333334;10,0;4200,672600000001;8,379808333333333;4200,398;0,0;0,0;0,0;0,0
622800;1,5;0,0;0,0;0,0;304,0;0,1;8,876208333333333;66,6;127,970175;0,0;-127,970175;8,876208333333333;8,356941666666668;10,0;4200,763800000001;8,356941666666668;4200,398;0,0;0,0;0,0;0,0
626400;1,4;0,0;0,0;0,0;298,0;0,8;8,858450000000001;66,6;129,67998333333333;0,0;-129,67998333333333;8,858450000000001;8,333350000000001;10,0;4200,855;8,3336;4200,398;0,0;0,0;0,0;0,0
630000;1,3;0,0;0,0;0,0;292,0;0,1;8,853891666666666;66,6;129,55705;0,0;-129,55705;8,853891666666666;8,332641666666667;10,0;4200,855;8,332641666666667;4200,398;0,0;0,0;0,0;0,0
633600;1,3;0,0;8,0;8,0;294,0;0,0;8,964508333333335;66,6;140,25639166666667;31,841999999999995;-108,41469166666667;8,964508333333335;8,569825000000002;10,0;4200,855;8,570033333333335;4200,398;28,952999999999996;28,952999999999996;0,0;6,521
637200;1,4;38,586;48,0;54,0;301,0;0,5;10,243008333333334;66,59999999999998;242,36848333333333;325,98600000000005;83,61778333333334;10,243008333333334;10,723275000000001;10,0;4200,855;10,723391666666666;4200,86265;199,89599999999996;302,109;102,21400000000001;68,043
640800;1,6;0,0;62,0;62,0;302,0;0,0;10,265358333333333;66,59999999999998;222,64826666666667;246,82100000000003;24,172658333333334;10,265358333333333;10,393083333333335;10,0;4200,7638;10,393125;4200,855;224,42;224,42;0,0;50,545
644400;1,7;0,0;88,0;88,0;296,0;0,6;10,559591666666666;66,59999999999998;253,2623166666667;344,702;91,43945833333335;10,559591666666666;11,068166666666666;10,0;4200,7638;11,068349999999999;4201,02675;313,36100000000005;313,36100000000005;0,0;70,577
648000;2,1;0,0;77,0;77,0;296,0;0,8;10,546825;66,59999999999998;237,1510833333333;306,652;69,50105833333333;10,546825;10,926625000000001;10,0;4200,855;10,926625000000001;4200,855;278,822;278,822;0,0;62,798
651600;2,3;6,233;92,0;94,0;289,0;0,9;10,917066666666667;66,59999999999998;266,2134;407,14399999999995;140,93009166666664;10,917066666666667;11,697841666666665;10,0;4200,855;11,697841666666665;4201,0801833333335;350,03299999999996;373,949;23,916;84,22300000000001
655200;2,7;0,0;62,0;62,0;291,0;1,7;10,450591666666668;66,59999999999998;209,43253333333334;246,88300000000004;37,450275;10,450591666666668;10,646566666666667;10,0;4200,855;10,646683333333332;4200,858816666666;224,478;224,478;0,0;50,558
658800;2,8;0,0;30,0;30,0;307,0;0,9;9,854391666666666;66,59999999999998;158,55965;119,425;-39,134975000000004;9,854391666666666;9,631583333333333;10,0;4200,855;9,631658333333334;4200,6308;108,588;108,588;0,0;24,457000000000004
662400;2,8;0,0;4,0;4,0;313,0;0,9;9,355466666666665;66,59999999999998;119,45121666666667;15,917;-103,53450000000001;9,355466666666665;8,78045;10,0;4200,855;8,780516666666667;4200,4018166666665;14,473;14,473;0,0;3,26
666000;2,7;0,0;0,0;0,0;312,0;0,9;9,089641666666667;66,6;115,00249999999998;0,0;-115,00249999999998;9,089641666666667;8,569216666666664;10,0;4200,763800000001;8,569066666666666;4200,4018166666665;0,0;0,0;0,0;0,0
669600;2,2;0,0;0,0;0,0;305,0;0,9;8,972133333333334;66,6;120,18818333333336;0,0;-120,18818333333336;8,972133333333334;8,469708333333333;10,0;4200,672600000001;8,469758333333333;4200,398;0,0;0,0;0,0;0,0
673200;1,9;0,0;0,0;0,0;298,0;1,1;8,92745;66,6;122,47525833333331;0,0;-122,47525833333331;8,92745;8,428616666666667;10,0;4200,672600000001;8,42865;4200,398;0,0;0,0;0,0;0,0
676800;1,9;0,0;0,0;0,0;297,0;0,9;8,917508333333332;66,6;122,84560833333333;0,0;-122,84560833333333;8,917508333333332;8,420958333333333;10,0;4200,7182;8,420991666666666;4200,398;0,0;0,0;0,0;0,0
680400;1,8;0,0;0,0;0,0;296,0;1,0;8,915633333333332;66,6;121,805475;0,0;-121,805475;8,915633333333332;8,429091666666666;10,0;4200,855;8,428899999999999;4200,398;0,0;0,0;0,0;0,0
684000;2,1;0,0;0,0;0,0;301,0;1,1;8,946833333333332;66,6;116,89281666666668;0,0;-116,89281666666668;8,946833333333332;8,486541666666666;10,0;4200,855;8,48675;4200,398;0,0;0,0;0,0;0,0
687600;2,6;0,0;0,0;0,0;302,0;2,6;8,973116666666666;66,6;115,96124166666668;0,0;-115,96124166666668;8,973116666666666;8,507175;10,0;4200,855;8,507383333333333;4200,398;0,0;0,0;0,0;0,0
691200;2,3;0,0;0,0;0,0;295,0;2,3;8,950425000000001;66,6;120,26852499999998;0,0;-120,26852499999998;8,950425000000001;8,458875;10,0;4200,855;8,458875;4200,398;0,0;0,0;0,0;0,0
694800;2,0;0,0;0,0;0,0;293,0;1,8;8,916424999999998;66,6;124,46425833333332;0,0;-124,46425833333332;8,916424999999998;8,4063;10,0;4200,7182;8,406500000000001;4200,398;0,0;0,0;0,0;0,0
698400;1,7;0,0;0,0;0,0;286,0;1,8;8,879399999999999;66,6;128,454275;0,0;-128,454275;8,879399999999999;8,353941666666666;10,0;4200,672600000001;8,354141666666667;4200,398;0,0;0,0;0,0;0,0
702000;1,5;0,0;0,0;0,0;281,0;1,8;8,8429;66,6;133,19195;0,0;-133,19195;8,8429;8,295933333333334;10,0;4200,672600000001;8,295933333333334;4200,3638;0,0;0,0;0,0;0,0
705600;1,0;0,0;0,0;0,0;275,0;1,3;8,777625;66,6;142,73934166666666;0,0;-142,73934166666666;8,777625;8,182216666666667;10,0;4200,763800000001;8,182216666666667;4200,3638;0,0;0,0;0,0;0,0
709200;0,3;0,0;0,0;0,0;268,0;2,1;8,698266666666667;66,6;149,85004166666667;0,0;-149,85004166666667;8,698266666666667;8,082275;10,0;4200,855;8,082525;4200,3562;0,0;0,0;0,0;0,0
712800;0,3;0,0;0,0;0,0;267,0;2,1;8,674408333333332;66,6;150,97899166666667;0,0;-150,97899166666667;8,674408333333332;8,061616666666666;10,0;4200,855;8,061466666666666;4200,3562;0,0;0,0;0,0;0,0
716400;0,1;0,0;0,0;0,0;271,0;2,2;8,67085;66,6;148,55389166666666;0,0;-148,55389166666666;8,67085;8,080683333333335;10,0;4200,855;8,080683333333335;4200,3562;0,0;0,0;0,0;0,0
720000;0,6;0,0;9,0;9,0;281,0;1,5;8,847066666666667;66,6;153,90395833333332;35,823;-118,08099166666665;8,847066666666667;8,430616666666667;10,0;4200,855;8,430833333333336;4200,398;32,57200000000001;32,57200000000001;0,0;7,336
723600;0,8;318,943;53,0;103,0;277,0;1,3;13,954008333333334;66,59999999999998;574,396225;1320,821;746,4252250000001;13,954008333333334;18,1416;10,0;4200,7638;18,141683333333333;4202,585183333334;403,51200000000006;1247,609;844,0970000000001;280,99299999999994
727200;2,4;656,68;58,0;229,0;252,0;1,9;21,195958333333333;66,59999999999998;1009,3374083333333;2776,9609999999993;1767,6233916666667;21,195958333333333;31,024225;10,0;4200,7638;31,024175;4205,558541666666;473,38700000000006;2705,967;2232,58;609,452
730800;4,3;703,745;66,0;294,0;231,0;1,4;24,8925;66,59999999999998;1160,824225;3268,287;2107,4633083333333;24,8925;36,53505;10,0;4200,8094;36,53498333333334;4206,790466666666;504,664;3212,7559999999994;2708,092;723,594
734400;5,0;723,921;65,0;315,0;223,0;2,0;26,267916666666668;66,59999999999998;1210,64425;3448,707;2238,0626333333335;26,267916666666668;38,61210833333333;10,0;4200,855;38,61210833333333;4207,2894166666665;505,62799999999993;3403,883;2898,255;766,64
738000;5,7;708,202;61,0;290,0;223,0;1,9;25,687883333333335;66,59999999999998;1164,9563333333333;3253,73;2088,7736083333334;25,687883333333335;37,17604166666667;10,0;4200,855;37,175783333333335;4206,942933333333;477,245;3199,29;2722,045;720,5610000000001
741600;4,8;652,06;52,0;221,0;228,0;1,9;23,129025;66,59999999999998;1012,1907166666667;2692,7720000000004;1680,5812833333334;23,129025;32,33553333333333;10,0;4200,855;32,33544166666667;4205,827183333333;412,381;2623,735;2211,354;590,9309999999999
745200;4,2;561,444;39,0;126,0;236,0;1,0;19,203825000000002;66,59999999999998;800,9857083333333;1905,889;1104,9033583333332;19,203825000000002;25,21725833333333;10,0;4200,855;25,2172;4204,230983333333;324,98600000000005;1802,477;1477,491;405,963
748800;2,8;291,865;14,0;25,0;254,0;1,0;13,199883333333334;66,59999999999998;451,435225;668,719;217,28369999999998;13,199883333333334;14,302624999999999;10,0;4200,855;14,302691666666668;4201,739366666667;89,961;544,522;454,56100000000004;122,64
752400;1,5;0,0;0,0;0,0;269,0;2,3;9,957958333333334;66,6;159,90075833333333;0,0;-159,90075833333333;9,957958333333334;8,567158333333333;10,0;4200,672600000001;8,567391666666667;4200,428516666667;0,0;0,0;0,0;0,0
756000;1,1;0,0;0,0;0,0;266,0;1,8;8,932974999999999;66,6;141,22975;0,0;-141,22975;8,932974999999999;8,265466666666669;10,0;4200,672600000001;8,2655;4200,3866;0,0;0,0;0,0;0,0
759600;0,8;0,0;0,0;0,0;262,0;1,3;8,780091666666666;66,6;141,76650833333332;0,0;-141,76650833333332;8,780091666666666;8,191375;10,0;4200,672600000001;8,191375;4200,3638;0,0;0,0;0,0;0,0
763200;0,6;0,0;0,0;0,0;257,0;1,3;8,735708333333333;66,6;144,90196666666668;0,0;-144,90196666666668;8,735708333333333;8,143183333333335;10,0;4200,855;8,143183333333335;4200,3562;0,0;0,0;0,0;0,0
766800;0,2;0,0;0,0;0,0;236,0;0,3;8,692241666666668;66,6;150,72255833333332;0,0;-150,72255833333332;8,692241666666668;8,072366666666667;10,0;4200,855;8,072375;4200,3562;0,0;0,0;0,0;0,0
770400;-0,3;0,0;0,0;0,0;218,0;0,5;8,636741666666666;66,6;156,39199166666668;0,0;-156,39199166666668;8,636741666666666;7,996791666666667;10,0;4200,855;7,996841666666667;4200,3562;0,0;0,0;0,0;0,0
774000;-0,3;0,0;0,0;0,0;237,0;1,5;8,609916666666665;66,6;158,16461666666666;0,0;-158,16461666666666;8,609916666666665;7,968425;10,0;4200,855;7,968458333333333;4200,3562;0,0;0,0;0,0;0,0
777600;-0,5;0,0;0,0;0,0;261,0;0,8;8,599683333333333;66,6;158,27410833333334;0,0;-158,27410833333334;8,599683333333333;7,962916666666667;10,0;4200,763800000001;7,9629666666666665;4200,3562;0,0;0,0;0,0;0,0
781200;-0,4;0,0;0,0;0,0;267,0;0,9;8,604558333333335;66,6;157,46540000000002;0,0;-157,46540000000002;8,604558333333335;7,9722;10,0;4200,672600000001;7,9724499999999985;4200,3562;0,0;0,0;0,0;0,0
784800;-0,4;0,0;0,0;0,0;269,0;0,9;8,606533333333333;66,6;157,38747499999997;0,0;-157,38747499999997;8,606533333333333;7,973716666666666;10,0;4200,672600000001;7,974166666666665;4200,3562;0,0;0,0;0,0;0,0
788400;-0,4;0,0;0,0;0,0;270,0;0,8;8,607325;66,6;157,36260833333333;0,0;-157,36260833333333;8,607325;7,974449999999999;10,0;4200,672600000001;7,974449999999999;4200,3562;0,0;0,0;0,0;0,0
792000;-0,4;0,0;0,0;0,0;272,0;0,9;8,611966666666667;66,6;156,20105833333335;0,0;-156,20105833333335;8,611966666666667;7,986466666666668;10,0;4200,855;7,986866666666668;4200,3562;0,0;0,0;0,0;0,0
795600;-0,2;0,0;0,0;0,0;274,0;1,0;8,638474999999998;66,6;151,73255833333332;0,0;-151,73255833333332;8,638474999999998;8,037991666666668;10,0;4200,855;8,038;4200,3562;0,0;0,0;0,0;0,0
799200;0,3;0,0;0,0;0,0;276,0;1,7;8,67335;66,6;148,96445;0,0;-148,96445;8,67335;8,078949999999999;10,0;4200,855;8,078999999999999;4200,3562;0,0;0,0;0,0;0,0
802800;0,2;0,0;0,0;0,0;278,0;1,7;8,683841666666668;66,6;147,50903333333335;0,0;-147,50903333333335;8,683841666666668;8,095825;10,0;4200,855;8,095825;4200,3562;0,0;0,0;0,0;0,0
806400;0,5;0,0;12,0;12,0;280,0;1,3;8,876933333333334;66,6;160,94984166666666;47,811;-113,13838333333334;8,876933333333334;8,488016666666667;10,0;4200,763800000001;8,488216666666666;4200,398;43,46500000000001;43,46500000000001;0,0;9,789999999999997
810000;0,6;0,0;30,0;30,0;282,0;2,0;9,3577;66,59999999999998;190,59416666666667;119,543;-71,05123333333333;9,3577;8,9742;10,0;4200,7638;8,974266666666667;4200,4896;108,67700000000002;108,67700000000002;0,0;24,477000000000004
813600;0,5;0,0;41,0;41,0;283,0;1,2;9,631075000000001;66,59999999999998;205,27135833333332;163,384;-41,88735833333333;9,631075000000001;9,4048;10,0;4200,7638;9,404866666666667;4200,627;148,53199999999998;148,53199999999998;0,0;33,453
817200;0,8;0,0;57,0;57,0;283,0;0,5;9,942983333333332;66,59999999999998;224,08474166666667;227,169;3,0843583333333333;9,942983333333332;9,964533333333332;10,0;4200,855;9,964583333333334;4200,7258;206,51899999999998;206,51899999999998;0,0;46,513
820800;1,2;0,0;76,0;76,0;279,0;1,6;10,316958333333334;66,59999999999998;246,55283333333333;302,92799999999994;56,375033333333334;10,316958333333334;10,632308333333333;10,0;4200,855;10,632441666666667;4200,855;275,39;275,39;0,0;62,025
824400;1,8;0,0;77,0;77,0;281,0;1,9;10,467574999999998;66,59999999999998;239,97170833333334;306,48600000000005;66,51384999999999;10,467574999999998;10,834566666666666;10,0;4200,855;10,834566666666666;4200,855;278,62;278,62;0,0;62,75200000000001
828000;2,2;22,9;72,0;78,0;283,0;0,3;10,91130833333333;66,59999999999998;260,73359999999997;401,43799999999993;140,70416666666668;10,91130833333333;11,691025;10,0;4200,855;11,691025;4201,0801833333335;295,884;373,7370000000001;77,853;84,175
831600;2,5;0,0;36,0;36,0;285,0;0,4;10,060433333333332;66,59999999999998;175,56537500000002;143,445;-32,12061666666667;10,060433333333332;9,867225000000001;10,0;4200,855;9,8673;4200,684;130,406;130,406;0,0;29,371000000000002
835200;2,4;68,675;9,0;12,0;286,0;0,9;9,943583333333335;66,59999999999998;206,7596333333333;203,613;-3,1463750000000004;9,943583333333335;9,927658333333332;10,0;4200,855;9,927724999999999;4200,627;59,773;170,39200000000002;110,619;38,377
838800;2,0;0,0;0,0;0,0;280,0;1,2;9,295658333333332;66,6;131,05254166666668;0,0;-131,05254166666668;9,295658333333332;8,520800000000001;10,0;4200,672600000001;8,520800000000001;4200,4018166666665;0,0;0,0;0,0;0,0
