timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
842400;1,8;0,0;0,0;0,0;279,0;1,2;8,951916666666666;66,6;125,20661666666666;0,0;-125,20661666666666;8,951916666666666;8,415516666666667;10,0;4200,672600000001;8,415566666666669;4200,398;0,0;0,0;0,0;0,0
846000;1,9;0,0;0,0;0,0;279,0;1,9;8,908658333333333;66,6;124,16494999999999;0,0;-124,16494999999999;8,908658333333333;8,405116666666666;10,0;4200,672600000001;8,405166666666668;4200,398;0,0;0,0;0,0;0,0
849600;1,8;0,0;0,0;0,0;287,0;1,2;8,901025;66,6;124,52236666666667;0,0;-124,52236666666667;8,901025;8,398558333333334;10,0;4200,855;8,398566666666667;4200,398;0,0;0,0;0,0;0,0
853200;1,8;0,0;0,0;0,0;289,0;1,6;8,888341666666665;66,6;126,80422499999997;0,0;-126,80422499999997;8,888341666666665;8,372841666666666;10,0;4200,855;8,372841666666666;4200,398;0,0;0,0;0,0;0,0
856800;1,5;0,0;0,0;0,0;283,0;1,3;8,87;66,6;127,79254999999998;0,0;-127,79254999999998;8,87;8,355316666666667;10,0;4200,855;8,355516666666666;4200,398;0,0;0,0;0,0;0,0
860400;1,7;0,0;0,0;0,0;279,0;1,4;8,880666666666666;66,6;125,99491666666668;0,0;-125,99491666666668;8,880666666666666;8,376158333333333;10,0;4200,855;8,376208333333333;4200,398;0,0;0,0;0,0;0,0
864000;1,7;0,0;0,0;0,0;280,0;1,4;8,889291666666665;66,6;124,74576666666667;0,0;-124,74576666666667;8,889291666666665;8,390991666666668;10,0;4200,7182;8,391191666666666;4200,398;0,0;0,0;0,0;0,0
867600;1,8;0,0;0,0;0,0;286,0;0,7;8,901150000000001;66,6;124,23465;0,0;-124,23465;8,901150000000001;8,400925;10,0;4200,672600000001;8,400975;4200,398;0,0;0,0;0,0;0,0
871200;1,7;0,0;0,0;0,0;287,0;1,2;8,893316666666667;66,6;125,146975;0,0;-125,146975;8,893316666666667;8,389508333333334;10,0;4200,672600000001;8,389708333333333;4200,398;0,0;0,0;0,0;0,0
874800;1,8;0,0;0,0;0,0;289,0;1,3;8,899025;66,6;124,04061666666666;0,0;-124,04061666666666;8,899025;8,401974999999998;10,0;4200,672600000001;8,401974999999998;4200,398;0,0;0,0;0,0;0,0
878400;1,8;0,0;0,0;0,0;296,0;1,0;8,906083333333331;66,6;123,12696666666668;0,0;-123,12696666666668;8,906083333333331;8,412875000000001;10,0;4200,855;8,413475000000002;4200,398;0,0;0,0;0,0;0,0
882000;1,9;0,0;0,0;0,0;297,0;1,1;8,915558333333333;66,6;122,17946666666666;0,0;-122,17946666666666;8,915558333333333;8,4259;10,0;4200,855;8,425783333333332;4200,398;0,0;0,0;0,0;0,0
885600;2,0;0,0;0,0;0,0;292,0;1,7;8,930958333333333;66,6;119,18225;0,0;-119,18225;8,930958333333333;8,458858333333334;10,0;4200,855;8,459058333333333;4200,398;0,0;0,0;0,0;0,0
889200;2,3;0,0;0,0;0,0;295,0;0,9;8,965933333333334;66,6;115,489;0,0;-115,489;8,965933333333334;8,507925;10,0;4200,855;8,508233333333331;4200,398;0,0;0,0;0,0;0,0
892800;2,4;0,0;6,0;6,0;297,0;1,5;9,065716666666667;66,6;121,8193;23,885;-97,93408333333333;9,065716666666667;8,708416666666666;10,0;4200,763800000001;8,708416666666666;4200,398;21,717;21,717;0,0;4,891
896400;2,6;0,0;42,0;42,0;302,0;0,9;9,787016666666668;66,59999999999998;168,01940833333333;167,287;-0,7327083333333333;9,787016666666668;9,795066666666669;10,0;4200,7638;9,7952;4200,627;152,098;152,098;0,0;34,256
900000;3,3;11,369;89,0;92,0;298,0;0,9;10,975591666666668;66,59999999999998;247,75274166666668;422,835;175,08244166666665;10,975591666666668;11,954991666666666;10,0;4200,7638;11,955125;4201,2055833333325;351,298;389,961;38,66400000000001;87,829
903600;4,1;12,191;121,0;125,0;288,0;0,9;11,8844;66,59999999999998;299,365825;581,329;281,962925;11,8844;13,443741666666668;10,0;4200,8246;13,443808333333333;4201,533383333333;491,24;538,223;46,983;121,221
907200;4,3;2,856;110,0;111,0;295,0;0,8;11,689308333333331;66,59999999999998;264,3677333333333;478,99;214,622075;11,689308333333331;12,862058333333332;10,0;4200,855;12,862124999999999;4201,32345;428,58199999999994;440,048;11,466;99,11
910800;4,8;6,086;108,0;110,0;300,0;0,9;11,671275;66,59999999999998;258,10950833333334;486,964;228,85493333333335;11,671275;12,929125;10,0;4200,855;12,929125;4201,34635;424,94200000000006;448,419;23,477000000000004;100,99500000000002
914400;5,1;0,0;76,0;76,0;301,0;1,0;11,015608333333335;66,59999999999998;188,98328333333333;298,89700000000005;109,91420833333333;11,015608333333335;11,607916666666666;10,0;4200,855;11,60795;4201,084;271,721;271,721;0,0;61,19800000000001
918000;5,5;0,0;31,0;31,0;308,0;0,4;10,2163;66,59999999999998;122,02663333333334;123,436;1,4095333333333333;10,2163;10,212225;10,0;4200,855;10,212275;4200,855;112,23;112,23;0,0;25,277000000000005
921600;5,1;0,0;4,0;4,0;314,0;1,2;9,613066666666667;66,59999999999998;86,66584166666668;15,92;-70,745525;9,613066666666667;9,2168;10,0;4200,8094;9,216866666666666;4200,627;14,475;14,475;0,0;3,26
925200;4,7;0,0;0,0;0,0;313,0;1,3;9,352033333333333;66,6;83,46326666666667;0,0;-83,46326666666667;9,352033333333333;8,9672;10,0;4200,672600000001;8,967658333333334;4200,447616666667;0,0;0,0;0,0;0,0
928800;4,4;0,0;0,0;0,0;307,0;1,3;9,264408333333332;66,6;85,64642500000002;0,0;-85,64642500000002;9,264408333333332;8,908041666666668;10,0;4200,672600000001;8,90805;4200,4018166666665;0,0;0,0;0,0;0,0
932400;4,3;0,0;0,0;0,0;301,0;1,6;9,237449999999999;66,6;87,22050833333334;0,0;-87,22050833333334;9,237449999999999;8,881725000000001;10,0;4200,672600000001;8,881974999999999;4200,4018166666665;0,0;0,0;0,0;0,0
936000;4,2;0,0;0,0;0,0;300,0;1,7;9,224216666666667;66,6;88,027575;0,0;-88,027575;9,224216666666667;8,868366666666667;10,0;4200,8094;8,868416666666667;4200,4018166666665;0,0;0,0;0,0;0,0
939600;4,2;0,0;0,0;0,0;300,0;1,6;9,222275;66,6;87,9494;0,0;-87,9494;9,222275;8,868174999999999;10,0;4200,855;8,867975;4200,4018166666665;0,0;0,0;0,0;0,0
943200;4,2;0,0;0,0;0,0;300,0;1,7;9,218883333333334;66,6;88,64129166666666;0,0;-88,64129166666666;9,218883333333334;8,860566666666667;10,0;4200,855;8,860366666666668;4200,4018166666665;0,0;0,0;0,0;0,0
946800;4,2;0,0;0,0;0,0;301,0;2,7;9,206616666666667;66,6;90,59110000000001;0,0;-90,59110000000001;9,206616666666667;8,8378;10,0;4200,855;8,837850000000001;4200,4018166666665;0,0;0,0;0,0;0,0
950400;4,0;0,0;0,0;0,0;291,0;2,3;9,167908333333333;66,6;97,649125;0,0;-97,649125;9,167908333333333;8,758475;10,0;4200,8094;8,758758333333333;4200,4018166666665;0,0;0,0;0,0;0,0
954000;3,2;0,0;0,0;0,0;278,0;2,2;9,102049999999998;66,6;103,225875;0,0;-103,225875;9,102049999999998;8,678441666666666;10,0;4200,672600000001;8,678441666666666;4200,398;0,0;0,0;0,0;0,0
957600;3,4;0,0;0,0;0,0;288,0;2,2;9,109775;66,6;99,32311666666666;0,0;-99,32311666666666;9,109775;8,716191666666667;10,0;4200,672600000001;8,716191666666667;4200,398;0,0;0,0;0,0;0,0
961200;3,7;0,0;0,0;0,0;305,0;2,8;9,130633333333334;66,6;97,716425;0,0;-97,716425;9,130633333333334;8,740366666666668;10,0;4200,672600000001;8,740366666666668;4200,398;0,0;0,0;0,0;0,0
964800;3,7;0,0;0,0;0,0;311,0;3,6;9,134475;66,6;97,25524166666666;0,0;-97,25524166666666;9,134475;8,7459;10,0;4200,763800000001;8,7457;4200,398;0,0;0,0;0,0;0,0
968400;3,8;0,0;0,0;0,0;311,0;2,8;9,1294;66,6;100,46178333333334;0,0;-100,46178333333334;9,1294;8,715950000000001;10,0;4200,855;8,71595;4200,399908333334;0,0;0,0;0,0;0,0
972000;3,2;0,0;0,0;0,0;310,0;3,5;9,074724999999999;66,6;106,61885;0,0;-106,61885;9,074724999999999;8,635891666666666;10,0;4200,855;8,635891666666666;4200,398;0,0;0,0;0,0;0,0
975600;3,2;0,0;0,0;0,0;304,0;3,5;9,055533333333331;66,6;107,83080833333332;0,0;-107,83080833333332;9,055533333333331;8,61655;10,0;4200,855;8,61655;4200,398;0,0;0,0;0,0;0,0
979200;3,0;0,0;8,0;8,0;298,0;3,6;9,137333333333334;66,6;122,48884166666669;31,832;-90,65694166666665;9,137333333333334;8,805833333333334;10,0;4200,855;8,805833333333334;4200,398;28,945000000000007;28,945000000000007;0,0;6,519
982800;2,9;0,0;38,0;38,0;302,0;4,8;9,697766666666668;66,59999999999998;171,17001666666667;151,25600000000003;-19,914025000000002;9,697766666666668;9,596833333333333;10,0;4200,7638;9,596841666666666;4200,627;137,539;137,539;0,0;30,977000000000004
986400;2,8;0,0;38,0;38,0;307,0;4,6;9,825708333333335;66,59999999999998;174,42703333333333;151,242;-23,184725;9,825708333333335;9,698516666666668;10,0;4200,7638;9,698583333333334;4200,627;137,527;137,527;0,0;30,975
990000;2,9;0,0;32,0;32,0;306,0;4,9;9,741941666666667;66,59999999999998;166,13553333333334;127,355;-38,78039166666667;9,741941666666667;9,527425;10,0;4200,7638;9,527541666666664;4200,627;115,806;115,806;0,0;26,082000000000004
993600;2,7;0,0;42,0;42,0;304,0;4,1;9,861641666666667;66,59999999999998;179,65593333333334;167,164;-12,492041666666669;9,861641666666667;9,795583333333333;10,0;4200,855;9,795583333333333;4200,627;152,005;152,005;0,0;34,235
997200;2,8;15,086;89,0;94,0;292,0;3,6;10,859566666666668;66,59999999999998;269,03407500000003;425,161;156,12655833333332;10,859566666666668;11,733041666666665;10,0;4200,855;11,733174999999997;4201,091583333333;334,24;392,547;58,308;88,412
1000800;2,8;384,445;21,0;124,0;275,0;4,2;15,355575;66,59999999999998;607,1774583333332;1509,517;902,3398583333334;15,355575;20,384916666666665;10,0;4200,855;20,384849999999997;4203,108841666666;158,992;1472,446;1313,454;331,63200000000006
1004400;2,5;60,823;40,0;50,0;287,0;4,6;11,999524999999998;66,59999999999998;289,89141666666666;379,016;89,12489166666668;11,999524999999998;12,413791666666667;10,0;4200,855;12,413791666666667;4201,28195;192,082;354,3070000000001;162,226;79,799
1008000;2,3;0,0;5,0;5,0;303,0;4,1;9,528116666666667;66,59999999999998;143,30568333333335;19,889;-123,41639166666667;9,528116666666667;8,825800000000001;10,0;4200,855;8,82585;4200,45905;18,086;18,086;0,0;4,073
1011600;2,0;0,0;0,0;0,0;297,0;4,5;8,9669;66,6;131,04365;0,0;-131,04365;8,9669;8,371;10,0;4200,7182;8,371;4200,398;0,0;0,0;0,0;0,0
1015200;1,8;0,0;0,0;0,0;297,0;4,5;8,848075;66,6;134,4071;0,0;-134,4071;8,848075;8,287741666666667;10,0;4200,672600000001;8,287741666666667;4200,3638;0,0;0,0;0,0;0,0
1018800;1,4;0,0;0,0;0,0;301,0;5,2;8,771575;66,6;143,19563333333335;0,0;-143,19563333333335;8,771575;8,175;10,0;4200,672600000001;8,175;4200,3638;0,0;0,0;0,0;0,0
1022400;0,7;0,0;0,0;0,0;293,0;4,5;8,686458333333333;66,6;153,11794166666667;0,0;-153,11794166666667;8,686458333333333;8,048575000000001;10,0;4200,672600000001;8,048775000000001;4200,3562;0,0;0,0;0,0;0,0
1026000;0,1;0,0;0,0;0,0;274,0;4,5;8,614741666666665;66,6;159,25412500000002;0,0;-159,25412500000002;8,614741666666665;7,960916666666667;10,0;4200,855;7,961316666666665;4200,3562;0,0;0,0;0,0;0,0
1029600;-0,1;0,0;0,0;0,0;255,0;3,9;8,587166666666667;66,6;160,71671666666668;0,0;-160,71671666666668;8,587166666666667;7,935566666666667;10,0;4200,855;7,935566666666667;4200,3106;0,0;0,0;0,0;0,0
1033200;-0,2;0,0;0,0;0,0;231,0;3,9;8,562433333333333;66,6;164,412175;0,0;-164,412175;8,562433333333333;7,8923;10,0;4200,855;7,8923;4200,1738;0,0;0,0;0,0;0,0
1036800;-0,6;0,0;0,0;0,0;214,0;3,8;8,519083333333333;66,6;169,53795;0,0;-169,53795;8,519083333333333;7,826733333333332;10,0;4200,855;7,826933333333333;4200,1738;0,0;0,0;0,0;0,0
1040400;-0,8;0,0;0,0;0,0;213,0;3,9;8,477716666666668;66,6;174,67506666666665;0,0;-174,67506666666665;8,477716666666668;7,76285;10,0;4200,8094;7,762900000000001;4200,1738;0,0;0,0;0,0;0,0
1044000;-1,2;0,0;0,0;0,0;212,0;4,2;8,418175;66,6;182,23748333333333;0,0;-182,23748333333333;8,418175;7,668841666666667;10,0;4200,672600000001;7,669041666666667;4200,1738;0,0;0,0;0,0;0,0
1047600;-1,7;0,0;0,0;0,0;222,0;4,0;8,347433333333333;66,6;191,01128333333332;0,0;-191,01128333333332;8,347433333333333;7,559300000000001;10,0;4200,672600000001;7,559100000000001;4200,1738;0,0;0,0;0,0;0,0
1051200;-2,0;0,0;0,0;0,0;242,0;5,9;8,277491666666666;66,6;197,3509333333333;0,0;-197,3509333333333;8,277491666666666;7,4705916666666665;10,0;4200,672600000001;7,47065;4200,1738;0,0;0,0;0,0;0,0
1054800;-2,2;0,0;0,0;0,0;262,0;5,3;8,25385;66,6;197,951825;0,0;-197,951825;8,25385;7,454366666666667;10,0;4200,763800000001;7,454600000000001;4200,15855;0,0;0,0;0,0;0,0
1058400;-2,2;0,0;0,0;0,0;276,0;5,3;8,238125;66,6;200,804475;0,0;-200,804475;8,238125;7,422550000000001;10,0;4200,855;7,422550000000001;4200,13565;0,0;0,0;0,0;0,0
1062000;-2,5;0,0;0,0;0,0;276,0;5,8;8,209075;66,6;202,803125;0,0;-202,803125;8,209075;7,390908333333332;10,0;4200,855;7,390908333333332;4200,13565;0,0;0,0;0,0;0,0
1065600;-2,4;0,0;11,0;11,0;270,0;5,1;8,375716666666666;66,6;214,40063333333333;43,82599999999999;-170,57531666666665;8,375716666666666;7,7517499999999995;10,0;4200,855;7,75195;4200,17;39,84199999999999;39,84199999999999;0,0;8,973
1069200;-2,2;184,083;36,0;66,0;276,0;5,1;11,532558333333336;66,59999999999998;477,7599166666667;811,844;334,0840833333333;11,532558333333336;13,418933333333332;10,0;4200,855;13,418933333333332;4201,495233333333;280,0199999999999;765,946;485,925;172,50999999999996
1072800;-2,2;37,343;72,0;82,0;278,0;4,9;10,966291666666667;66,59999999999998;373,0657833333333;450,5679999999999;77,50248333333334;10,966291666666667;11,370125;10,0;4200,7638;11,370241666666667;4201,0878;294,67799999999994;421,74700000000007;127,069;94,988
1076400;-1,9;0,0;74,0;74,0;275,0;4,8;10,051341666666668;66,59999999999998;313,6977583333333;294,95400000000006;-18,744341666666667;10,051341666666668;9,937808333333333;10,0;4200,7638;9,938008333333334;4200,684;268,141;268,141;0,0;60,392
1080000;-1,9;0,0;89,0;89,0;281,0;4,8;10,097800000000001;66,59999999999998;329,7561166666667;351,19399999999996;21,437716666666667;10,097800000000001;10,218900000000001;10,0;4200,7942;10,218833333333334;4200,8512;319,23299999999995;319,23299999999995;0,0;71,899
1083600;-1,7;0,0;77,0;77,0;287,0;5,5;10,0014;66,59999999999998;312,4694333333333;306,899;-5,570566666666667;10,0014;9,968625000000001;10,0;4200,779;9,968691666666667;4200,646000000001;279,001;279,001;0,0;62,83800000000001
1087200;-1,5;0,0;58,0;58,0;281,0;5,5;9,694691666666667;66,59999999999998;284,6358833333333;231,137;-53,498883333333325;9,694691666666667;9,3959;10,0;4200,855;9,3959;4200,627;210,127;210,127;0,0;47,32599999999999
1090800;-1,8;0,0;38,0;38,0;259,0;5,5;9,307316666666665;66,59999999999998;258,34945;151,412;-106,936575;9,307316666666665;8,714716666666668;10,0;4200,855;8,714716666666668;4200,4018166666665;137,65;137,65;0,0;31,001999999999995
1094400;-1,9;120,103;7,0;12,0;251,0;6,2;9,641916666666665;66,59999999999998;331,4765416666666;300,22200000000004;-31,254783333333332;9,641916666666665;9,477216666666665;10,0;4200,855;9,47735;4200,627;58,216;246,86;188,64399999999998;55,59899999999999
1098000;-2,1;0,0;0,0;0,0;254,0;5,4;8,777633333333334;66,6;212,67610833333333;0,0;-212,67610833333333;8,777633333333334;7,563066666666666;10,0;4200,855;7,563066666666666;4200,185216666667;0,0;0,0;0,0;0,0
1101600;-2,6;0,0;0,0;0,0;247,0;4,7;8,258666666666667;66,6;209,2739;0,0;-209,2739;8,258666666666667;7,3575;10,0;4200,763800000001;7,3575;4200,139450000001;0,0;0,0;0,0;0,0
1105200;-3,2;0,0;0,0;0,0;247,0;4,8;8,128191666666666;66,6;216,2261916666666;0,0;-216,2261916666666;8,128191666666666;7,235966666666666;10,0;4200,672600000001;7,236166666666667;4200,13565;0,0;0,0;0,0;0,0
1108800;-3,4;0,0;0,0;0,0;240,0;5,6;8,063116666666668;66,6;222,11929999999998;0,0;-222,11929999999998;8,063116666666668;7,154141666666667;10,0;4200,672600000001;7,15455;4200,1280166666675;0,0;0,0;0,0;0,0
1112400;-3,8;0,0;0,0;0,0;229,0;5,6;8,018941666666667;66,6;225,08735000000001;0,0;-225,08735000000001;8,018941666666667;7,107041666666667;10,0;4200,672600000001;7,107091666666667;4200,1280166666675;0,0;0,0;0,0;0,0
1116000;-4,0;0,0;0,0;0,0;223,0;4,1;8,002799999999999;66,6;227,4765416666666;0,0;-227,4765416666666;8,002799999999999;7,0795666666666675;10,0;4200,8094;7,0795666666666675;4200,1280166666675;0,0;0,0;0,0;0,0
1119600;-4,3;0,0;0,0;0,0;218,0;4,9;7,9623333333333335;66,6;231,71378333333334;0,0;-231,71378333333334;7,9623333333333335;7,02315;10,0;4200,855;7,02315;4200,1280166666675;0,0;0,0;0,0;0,0
1123200;-4,4;0,0;0,0;0,0;208,0;4,3;7,947491666666667;66,6;232,97036666666665;0,0;-232,97036666666665;7,947491666666667;7,005624999999999;10,0;4200,855;7,005624999999999;4200,1280166666675;0,0;0,0;0,0;0,0
1126800;-4,6;0,0;0,0;0,0;203,0;4,4;7,919333333333334;66,6;236,89189166666665;0,0;-236,89189166666665;7,919333333333334;6,958041666666668;10,0;4200,855;6,958075000000001;4200,1280166666675;0,0;0,0;0,0;0,0
1130400;-4,7;0,0;0,0;0,0;202,0;5,1;7,892891666666666;66,6;238,921775;0,0;-238,921775;7,892891666666666;6,9277999999999995;10,0;4200,855;6,92805;4200,1280166666675;0,0;0,0;0,0;0,0
1134000;-4,7;0,0;0,0;0,0;203,0;5,0;7,888633333333333;66,6;238,7385;0,0;-238,7385;7,888633333333333;6,9276583333333335;10,0;4200,7182;6,9276583333333335;4200,1280166666675;0,0;0,0;0,0;0,0
1137600;-4,7;0,0;0,0;0,0;204,0;5,1;7,882008333333333;66,6;240,00659166666674;0,0;-240,00659166666674;7,882008333333333;6,913433333333333;10,0;4200,672600000001;6,913433333333333;4200,1280166666675;0,0;0,0;0,0;0,0
1141200;-4,8;0,0;0,0;0,0;213,0;5,3;7,8655;66,6;242,12076666666667;0,0;-242,12076666666667;7,8655;6,8871;10,0;4200,672600000001;6,88735;4199,944816666667;0,0;0,0;0,0;0,0
1144800;-4,9;0,0;0,0;0,0;223,0;5,3;7,854333333333333;66,6;242,69616666666664;0,0;-242,69616666666664;7,854333333333333;6,877;10,0;4200,672600000001;6,877;4199,944816666667;0,0;0,0;0,0;0,0
1148400;-4,9;0,0;0,0;0,0;222,0;5,1;7,8531916666666675;66,6;242,84198333333333;0,0;-242,84198333333333;7,8531916666666675;6,875208333333331;10,0;4200,8094;6,875258333333331;4199,944816666667;0,0;0,0;0,0;0,0
1152000;-5,1;236,904;14,0;21,0;223,0;4,5;9,518191666666668;66,6;478,51400833333327;554,105;75,59045833333333;9,518191666666668;10,448741666666667;10,0;4200,855;10,44875;4200,8283833333335;97,33800000000001;442,746;345,40799999999996;99,71800000000002
1155600;-4,6;442,963;50,0;123,0;218,0;4,5;14,898633333333335;66,59999999999998;803,0151166666667;1666,18;863,16475;14,898633333333335;19,723083333333335;10,0;4200,855;19,723100000000002;4202,964083333332;405,384;1574,2480000000003;1168,8630000000003;354,56
1159200;-2,9;659,501;57,0;235,0;206,0;4,5;20,672066666666666;66,59999999999998;1117,933525;2755,9019999999996;1637,9683333333332;20,672066666666666;29,760866666666665;10,0;4200,855;29,76065;4205,26315;439,009;2683,957;2244,948;604,495
1162800;-1,1;763,973;56,0;312,0;200,0;4,0;24,853391666666667;66,59999999999998;1321,6033166666668;3459,3440000000005;2137,7408833333334;24,853391666666667;36,677925;10,0;4200,855;36,677825;4206,819091666666;451,56;3403,6519999999996;2952,092;766,588
1166400;0,2;810,137;54,0;344,0;203,0;4,2;26,718083333333336;66,59999999999998;1394,916225;3704,058;2309,141341666667;26,718083333333336;39,460249999999995;10,0;4200,7638;39,45988333333334;4207,493458333334;392,61100000000005;3658,367;3265,7559999999994;823,9559999999999
1170000;0,6;770,857;56,0;316,0;205,0;4,4;26,123566666666665;66,59999999999998;1353,4129833333334;3498,216;2144,8028083333334;26,123566666666665;37,92085;10,0;4200,7638;37,9205;4207,114483333334;452,3589999999999;3443,2849999999994;2990,9260000000004;775,515
1173600;-0,4;725,7990000000001;51,0;250,0;204,0;4,9;23,687566666666665;66,59999999999998;1212,8914416666664;2975,96;1763,0684916666664;23,687566666666665;33,352783333333335;10,0;4200,8094;33,35268333333333;4206,0517500000005;409,836;2902,01;2492,1739999999995;653,6059999999999
1177200;-0,7;613,685;40,0;145,0;206,0;4,2;19,480725;66,59999999999998;956,7373916666667;2086,269;1129,5314416666668;19,480725;25,625091666666666;10,0;4200,855;25,625091666666666;4204,2842833333325;330,93899999999996;1982,4319999999998;1651,4940000000001;446,494
1180800;-1,4;475,316;15,0;33,0;209,0;4,7;13,88575;66,59999999999998;687,60515;1018,5129999999999;330,90785000000005;13,88575;15,622266666666668;10,0;4200,855;15,622258333333333;4202,0063666666665;100,853;822,892;722,0389999999999;185,336
1184400;-2,2;0,0;0,0;0,0;208,0;4,5;9,885491666666669;66,6;240,95709166666668;0,0;-240,95709166666668;9,885491666666669;7,817475;10,0;4200,855;7,817675;4200,213766666667;0,0;0,0;0,0;0,0
1188000;-2,9;0,0;0,0;0,0;206,0;3,9;8,36895;66,6;216,3384833333333;0,0;-216,3384833333333;8,36895;7,3450250000000015;10,0;4200,855;7,345258333333334;4200,150900000001;0,0;0,0;0,0;0,0
1191600;-3,5;0,0;0,0;0,0;204,0;4,8;8,102266666666667;66,6;222,10991666666666;0,0;-222,10991666666666;8,102266666666667;7,172083333333333;10,0;4200,855;7,172283333333334;4200,1280166666675;0,0;0,0;0,0;0,0
1195200;-3,9;0,0;0,0;0,0;203,0;4,8;8,025516666666665;66,6;225,472175;0,0;-225,472175;8,025516666666665;7,107191666666668;10,0;4200,763800000001;7,107241666666668;4200,1280166666675;0,0;0,0;0,0;0,0
1198800;-4,1;0,0;0,0;0,0;202,0;4,1;8,001508333333334;66,6;226,97235000000003;0,0;-226,97235000000003;8,001508333333334;7,082875;10,0;4200,672600000001;7,083083333333333;4200,1280166666675;0,0;0,0;0,0;0,0
1202400;-4,3;0,0;0,0;0,0;202,0;3,9;7,976041666666665;66,6;230,3741;0,0;-230,3741;7,976041666666665;7,041541666666667;10,0;4200,672600000001;7,041541666666667;4200,1280166666675;0,0;0,0;0,0;0,0
1206000;-4,7;0,0;0,0;0,0;201,0;3,2;7,937458333333334;66,6;235,5834166666667;0,0;-235,5834166666667;7,937458333333334;6,978;10,0;4200,672600000001;6,97805;4200,1280166666675;0,0;0,0;0,0;0,0
1209600;-5,0;0,0;0,0;0,0;201,0;3,6;7,9086;66,6;236,09276666666665;0,0;-236,09276666666665;7,9086;6,959466666666666;10,0;4200,763800000001;6,959666666666666;4200,1280166666675;0,0;0,0;0,0;0,0
1213200;-4,9;0,0;0,0;0,0;205,0;2,2;7,932991666666667;66,6;232,75853333333336;0,0;-232,75853333333336;7,932991666666667;7,000683333333333;10,0;4200,855;7,000683333333333;4200,1280166666675;0,0;0,0;0,0;0,0
1216800;-5,0;0,0;0,0;0,0;220,0;2,1;7,938225;66,6;232,45002499999998;0,0;-232,45002499999998;7,938225;7,005391666666666;10,0;4200,855;7,005591666666667;4200,1280166666675;0,0;0,0;0,0;0,0
1220400;-4,9;0,0;0,0;0,0;236,0;1,8;7,953233333333333;66,6;230,59765;0,0;-230,59765;7,953233333333333;7,02895;10,0;4200,855;7,028999999999999;4200,1280166666675;0,0;0,0;0,0;0,0
1224000;-4,9;0,0;0,0;0,0;240,0;1,6;7,965016666666666;66,6;229,12967500000002;0,0;-229,12967500000002;7,965016666666666;7,0471;10,0;4200,855;7,0471;4200,1280166666675;0,0;0,0;0,0;0,0
1227600;-4,7;0,0;0,0;0,0;243,0;1,8;7,975108333333334;66,6;228,96829999999997;0,0;-228,96829999999997;7,975108333333334;7,053383333333334;10,0;4200,7182;7,053583333333334;4200,1280166666675;0,0;0,0;0,0;0,0
1231200;-5,0;0,0;0,0;0,0;244,0;1,2;7,956625000000001;66,6;232,29843333333332;0,0;-232,29843333333332;7,956625000000001;7,015766666666665;10,0;4200,672600000001;7,015824999999999;4200,1280166666675;0,0;0,0;0,0;0,0
1234800;-5,1;0,0;0,0;0,0;247,0;1,8;7,932866666666667;66,6;234,506875;0,0;-234,506875;7,932866666666667;6,985308333333333;10,0;4200,672600000001;6,985316666666667;4200,1280166666675;0,0;0,0;0,0;0,0
1238400;-5,1;0,0;10,0;10,0;252,0;1,9;8,063025;66,6;248,29301666666666;40,00099999999999;-208,29170833333333;8,063025;7,276250000000001;10,0;4200,672600000001;7,276250000000001;4200,1280166666675;36,337;36,337;0,0;8,183999999999997
1242000;-5,1;29,987;49,0;54,0;253,0;1,7;9,336141666666666;66,59999999999998;344,43484166666667;303,11100000000005;-41,32401666666667;9,336141666666666;9,129433333333333;10,0;4200,855;9,129483333333333;4200,569750000001;200,71600000000004;279,8229999999999;79,10699999999999;63,023
1245600;-4,9;0,0;71,0;71,0;250,0;2,2;9,564816666666667;66,59999999999998;342,1493916666667;281,583;-60,566900000000004;9,564816666666667;9,231825;10,0;4200,855;9,231941666666666;4200,627;255,75399999999996;255,75399999999996;0,0;57,602
1249200;-4,5;0,0;77,0;77,0;250,0;1,8;9,6916;66,59999999999998;343,7866;307,5570000000001;-36,22926666666667;9,6916;9,49515;10,0;4200,8094;9,49515;4200,627;279,37;279,37;0,0;62,92099999999999
1252800;-4,3;0,0;76,0;76,0;249,0;1,0;9,744883333333334;66,59999999999998;338,0294916666667;304,154;-33,875625;9,744883333333334;9,559224999999998;10,0;4200,855;9,559224999999998;4200,627;276,285;276,285;0,0;62,22599999999999
1256400;-3,9;0,0;83,0;83,0;248,0;1,7;9,864091666666665;66,59999999999998;344,11964166666667;330,41800000000006;-13,701641666666665;9,864091666666665;9,790975000000001;10,0;4200,855;9,790975000000001;4200,627;300,124;300,124;0,0;67,595
1260000;-3,7;0,0;71,0;71,0;252,0;1,8;9,730041666666665;66,59999999999998;326,9361083333333;283,239;-43,697525;9,730041666666665;9,487066666666667;10,0;4200,7486;9,487133333333333;4200,627;257,277;257,277;0,0;57,945
1263600;-3,8;28,645;45,0;50,0;260,0;1,8;9,676183333333334;66,59999999999998;319,31394166666666;275,311;-44,003325000000004;9,676183333333334;9,434608333333335;10,0;4200,7638;9,434608333333335;4200,627;177,113;254,543;77,43;57,33
1267200;-3,8;162,795;9,0;14,0;260,0;1,0;9,900733333333333;66,59999999999998;391,77682500000003;387,4920000000001;-4,285091666666666;9,900733333333333;9,881033333333333;10,0;4200,7638;9,88115;4200,627;70,631;308,551;237,92;69,49300000000001
1270800;-3,8;0,0;0,0;0,0;260,0;0,9;8,792166666666667;66,6;226,71639166666668;0,0;-226,71639166666668;8,792166666666667;7,445233333333334;10,0;4200,672600000001;7,445283333333332;4200,185216666667;0,0;0,0;0,0;0,0
1274400;-3,8;0,0;0,0;0,0;255,0;1,3;8,208474999999998;66,6;213,34131666666664;0,0;-213,34131666666664;8,208474999999998;7,297791666666668;10,0;4200,8094;7,2978000000000005;4200,13755;0,0;0,0;0,0;0,0
1278000;-3,8;0,0;0,0;0,0;251,0;1,0;8,141608333333332;66,6;211,23740833333332;0,0;-211,23740833333332;8,141608333333332;7,285916666666669;10,0;4200,855;7,286350000000001;4200,13565;0,0;0,0;0,0;0,0
1281600;-3,8;0,0;0,0;0,0;253,0;1,1;8,137041666666667;66,6;210,08540000000002;0,0;-210,08540000000002;8,137041666666667;7,2936250000000005;10,0;4200,855;7,293825000000001;4200,13565;0,0;0,0;0,0;0,0
1285200;-3,7;0,0;0,0;0,0;260,0;0,8;8,1555;66,6;207,15963333333335;0,0;-207,15963333333335;8,1555;7,327966666666667;10,0;4200,855;7,327966666666667;4200,13565;0,0;0,0;0,0;0,0
1288800;-3,5;0,0;0,0;0,0;266,0;0,8;8,179233333333334;66,6;204,56350833333335;0,0;-204,56350833333335;8,179233333333334;7,361933333333334;10,0;4200,855;7,362333333333335;4200,13565;0,0;0,0;0,0;0,0
1292400;-3,4;0,0;0,0;0,0;268,0;0,7;8,191416666666667;66,6;204,29854166666667;0,0;-204,29854166666667;8,191416666666667;7,370016666666666;10,0;4200,7182;7,370216666666666;4200,13565;0,0;0,0;0,0;0,0
1296000;-3,4;0,0;0,0;0,0;267,0;1,2;8,187633333333332;66,6;204,82450833333337;0,0;-204,82450833333337;8,187633333333332;7,363425;10,0;4200,672600000001;7,363625000000001;4200,13565;0,0;0,0;0,0;0,0
1299600;-3,3;0,0;0,0;0,0;267,0;1,4;8,194516666666667;66,6;203,36554999999998;0,0;-203,36554999999998;8,194516666666667;7,379666666666667;10,0;4200,672600000001;7,3795;4200,13565;0,0;0,0;0,0;0,0
1303200;-3,2;0,0;0,0;0,0;269,0;1,3;8,20795;66,6;201,883725;0,0;-201,883725;8,20795;7,398583333333334;10,0;4200,672600000001;7,398783333333333;4200,13565;0,0;0,0;0,0;0,0
1306800;-3,2;0,0;0,0;0,0;270,0;1,0;8,214866666666666;66,6;201,55608333333333;0,0;-201,55608333333333;8,214866666666666;7,404816666666668;10,0;4200,855;7,4052750000000005;4200,13565;0,0;0,0;0,0;0,0
1310400;-3,2;0,0;0,0;0,0;272,0;1,1;8,217683333333333;66,6;201,0471333333333;0,0;-201,0471333333333;8,217683333333333;7,410666666666667;10,0;4200,855;7,4107166666666675;4200,13565;0,0;0,0;0,0;0,0
1314000;-3,1;0,0;0,0;0,0;273,0;1,1;8,226558333333333;66,6;199,996325;0,0;-199,996325;8,226558333333333;7,424316666666667;10,0;4200,855;7,424116666666667;4200,13565;0,0;0,0;0,0;0,0
1317600;-3,1;0,0;0,0;0,0;272,0;1,0;8,223550000000001;66,6;201,60441666666665;0,0;-201,60441666666665;8,223550000000001;7,408616666666667;10,0;4200,855;7,408616666666667;4200,13565;0,0;0,0;0,0;0,0
1321200;-3,4;0,0;0,0;0,0;273,0;0,7;8,21645;66,6;200,49064166666668;0,0;-200,49064166666668;8,21645;7,414691666666667;10,0;4200,855;7,414691666666667;4200,1471;0,0;0,0;0,0;0,0
1324800;-2,9;0,0;7,0;7,0;275,0;0,9;8,355908333333334;66,6;203,880925;28,072000000000003;-175,808275;8,355908333333334;7,696491666666668;10,0;4200,7182;7,696491666666668;4200,17;25,487000000000002;25,487000000000002;0,0;5,74
1328400;-2,6;0,0;45,0;45,0;276,0;0,9;9,201125000000001;66,59999999999998;257,15564166666667;180,426;-76,73;9,201125000000001;8,793199999999999;10,0;4200,7638;8,793149999999999;4200,398;163,808;163,808;0,0;36,894
1332000;-2,2;18,218;76,0;81,0;274,0;0,9;10,279025;66,59999999999998;330,08776666666665;405,31200000000007;75,22409166666667;10,279025;10,707749999999999;10,0;4200,7638;10,707825;4200,8512;313,93899999999996;376,0129999999999;62,074000000000005;84,688
1335600;-1,7;14,695;100,0;105,0;271,0;1,0;10,803483333333336;66,59999999999998;358,61055833333336;479,649;121,03894166666667;10,803483333333336;11,473199999999999;10,0;4200,8398;11,473066666666666;4201,0801833333335;385,554;442,452;56,898;99,651
1339200;-1,7;27,495;110,0;120,0;273,0;0,8;11,463041666666665;66,59999999999998;397,8709416666667;621,6009999999999;223,72978333333333;11,463041666666665;12,70255;10,0;4200,855;12,7025;4201,31965;471,001;582,1740000000001;111,17300000000002;131,12
1342800;-0,9;174,669;87,0;147,0;270,0;1,1;14,009616666666666;66,59999999999998;567,767175;1209,9019999999998;642,1343916666667;14,009616666666666;17,577216666666665;10,0;4200,855;17,57721666666667;4202,434875;492,58199999999994;1173,005;680,422;264,19
1346400;-0,8;484,37;27,0;163,0;257,0;1,1;17,41075;66,59999999999998;802,5032916666665;1923,68;1121,1767;17,41075;23,620066666666663;10,0;4200,8094;23,620016666666665;4203,811783333334;204,44;1876,084;1671,644;422,5419999999999
1350000;-0,6;499,787;18,0;107,0;257,0;1,9;16,65811666666667;66,59999999999998;738,6487416666666;1580,5450000000003;841,8963333333334;16,65811666666667;21,258366666666664;10,0;4200,8094;21,258341666666666;4203,2707833333325;148,794;1505,7719999999997;1356,9780000000003;339,1379999999999
1353600;-1,3;413,344;5,0;24,0;262,0;0,4;12,961299999999998;66,59999999999998;578,3521833333333;839,051;260,69845;12,961299999999998;14,334266666666666;10,0;4200,855;14,334383333333333;4201,712733333334;38,276999999999994;679,046;640,7690000000001;152,938
1357200;-2,2;0,0;0,0;0,0;242,0;0,4;9,735516666666667;66,6;220,55615;0,0;-220,55615;9,735516666666667;7,929841666666666;10,0;4200,7182;7,929841666666666;4200,2118666666665;0,0;0,0;0,0;0,0
1360800;-2,8;0,0;0,0;0,0;240,0;0,4;8,469983333333333;66,6;197,87656666666666;0,0;-197,87656666666666;8,469983333333333;7,553549999999999;10,0;4200,672600000001;7,553549999999999;4200,1738;0,0;0,0;0,0;0,0
1364400;-2,7;0,0;0,0;0,0;266,0;1,1;8,304124999999999;66,6;195,16379166666664;0,0;-195,16379166666664;8,304124999999999;7,50215;10,0;4200,672600000001;7,50215;4200,1738;0,0;0,0;0,0;0,0
1368000;-2,8;0,0;0,0;0,0;275,0;1,1;8,275066666666666;66,6;195,6604583333333;0,0;-195,6604583333333;8,275066666666666;7,484533333333332;10,0;4200,672600000001;7,484566666666666;4200,1719;0,0;0,0;0,0;0,0
1371600;-3,0;0,0;0,0;0,0;257,0;0,1;8,259216666666665;66,6;198,29374166666665;0,0;-198,29374166666665;8,259216666666665;7,454550000000001;10,0;4200,8094;7,454550000000001;4200,1471;0,0;0,0;0,0;0,0
1375200;-3,2;0,0;0,0;0,0;238,0;1,0;8,210875;66,6;205,41018333333335;0,0;-205,41018333333335;8,210875;7,369741666666666;10,0;4200,855;7,3695416666666675;4200,13565;0,0;0,0;0,0;0,0
1378800;-3,7;0,0;0,0;0,0;232,0;1,1;8,142366666666668;66,6;213,83755000000002;0,0;-213,83755000000002;8,142366666666668;7,263783333333335;10,0;4200,855;7,263833333333334;4200,13565;0,0;0,0;0,0;0,0
1382400;-4,3;0,0;0,0;0,0;231,0;0,8;8,100891666666667;66,6;214,26690833333336;0,0;-214,26690833333336;8,100891666666667;7,239891666666667;10,0;4200,855;7,239925000000001;4200,1280166666675;0,0;0,0;0,0;0,0
1386000;-3,7;0,0;0,0;0,0;226,0;0,9;8,141583333333333;66,6;208,00091666666665;0,0;-208,00091666666665;8,141583333333333;7,314274999999999;10,0;4200,855;7,314274999999999;4200,13565;0,0;0,0;0,0;0,0
1389600;-3,6;0,0;0,0;0,0;251,0;0,9;8,18425;66,6;201,447475;0,0;-201,447475;8,18425;7,391033333333333;10,0;4200,763800000001;7,391233333333333;4200,1471;0,0;0,0;0,0;0,0
1393200;-2,8;0,0;0,0;0,0;279,0;0,8;8,257525;66,6;194,40054166666664;0,0;-194,40054166666664;8,257525;7,487541666666666;10,0;4200,672600000001;7,4877416666666665;4200,17;0,0;0,0;0,0;0,0
1396800;-2,8;0,0;0,0;0,0;280,0;1,0;8,266558333333332;66,6;196,3071666666667;0,0;-196,3071666666667;8,266558333333332;7,475208333333334;10,0;4200,672600000001;7,475008333333333;4200,17;0,0;0,0;0,0;0,0
1400400;-3,0;0,0;0,0;0,0;280,0;0,8;8,248099999999999;66,6;199,23176666666666;0,0;-199,23176666666666;8,248099999999999;7,4409166666666655;10,0;4200,672600000001;7,440716666666665;4200,13565;0,0;0,0;0,0;0,0
1404000;-3,2;0,0;0,0;0,0;270,0;0,8;8,229416666666665;66,6;200,54190833333337;0,0;-200,54190833333337;8,229416666666665;7,420691666666668;10,0;4200,763800000001;7,420541666666668;4200,13565;0,0;0,0;0,0;0,0
1407600;-3,2;0,0;0,0;0,0;266,0;0,5;8,231225;66,6;199,61208333333335;0,0;-199,61208333333335;8,231225;7,429358333333333;10,0;4200,855;7,429358333333333;4200,1471;0,0;0,0;0,0;0,0
1411200;-3,1;0,0;14,0;14,0;276,0;0,8;8,436858333333333;66,6;216,70011666666667;56,35199999999999;-160,3480166666667;8,436858333333333;7,869908333333333;10,0;4200,855;7,869991666666667;4200,1738;51,128000000000014;51,128000000000014;0,0;11,515
1414800;-2,8;29,248;67,0;72,0;281,0;0,7;10,076133333333333;66,59999999999998;342,5169;415,963;73,44629166666667;10,076133333333333;10,5056;10,0;4200,8094;10,505675;4200,832183333333;306,90900000000005;384,054;77,145;86,499
1418400;-2,7;28,892999999999997;106,0;114,0;282,0;0,2;11,260641666666666;66,59999999999998;415,921075;620,662;204,74053333333333;11,260641666666666;12,398958333333333;10,0;4200,855;12,398958333333333;4201,304383333334;480,985;579,487;98,50199999999998;130,515
1422000;-2,4;26,239;135,0;144,0;279,0;0,9;12,05625;66,59999999999998;464,65548333333334;768,6809999999999;304,02545;12,05625;13,736333333333334;10,0;4200,855;13,736400000000001;4201,571533333333;618,41;720,12;101,71;162,18899999999996
1425600;-1,9;49,083999999999996;155,0;173,0;275,0;0,8;13,0837;66,59999999999998;525,7730666666666;980,3159999999999;454,54299999999995;13,0837;15,595183333333335;10,0;4200,7638;15,595183333333335;4202,025566666666;727,187;925,9679999999998;198,78100000000003;208,551
1429200;-1,1;337,418;140,0;257,0;262,0;1,5;18,172525;66,59999999999998;884,8516749999999;2195,5839999999994;1310,7323416666666;18,172525;25,461566666666666;10,0;4200,7638;25,461433333333336;4204,2899333333335;816,1860000000001;2133,271;1317,085;480,46599999999995
1432800;-0,2;654,475;76,0;262,0;235,0;0,5;22,316274999999997;66,59999999999998;1130,6647249999999;2920,4039999999995;1789,7388666666666;22,316274999999997;32,21383333333333;10,0;4200,7638;32,213699999999996;4205,836491666667;577,841;2842,3189999999995;2264,479;640,162
1436400;0,1;528,428;56,0;152,0;237,0;0,7;19,25185;66,59999999999998;884,5650083333334;1979,134;1094,5692416666666;19,25185;25,201875;10,0;4200,855;25,201741666666663;4204,223416666667;441,5679999999999;1882,655;1441,0860000000002;424,021
1440000;-0,7;571,551;19,0;43,0;252,0;0,9;14,722166666666668;66,59999999999998;747,8326666666666;1236,956;489,1232499999999;14,722166666666668;17,34568333333333;10,0;4200,855;17,345616666666665;4202,40995;134,087;1007,344;873,257;226,87899999999996
1443600;-1,6;0,0;0,0;0,0;254,0;1,0;10,413166666666667;66,6;227,32375833333333;0,0;-227,32375833333333;10,413166666666667;8,178375;10,0;4200,855;8,178375;4200,293625;0,0;0,0;0,0;0,0
1447200;-2,0;0,0;0,0;0,0;248,0;1,8;8,604441666666666;66,6;194,12898333333334;0,0;-194,12898333333334;8,604441666666666;7,648441666666668;10,0;4200,855;7,648441666666668;4200,1738;0,0;0,0;0,0;0,0
1450800;-2,5;0,0;0,0;0,0;237,0;1,5;8,341141666666667;66,6;193,29978333333332;0,0;-193,29978333333332;8,341141666666667;7,535558333333332;10,0;4200,855;7,535166666666666;4200,1738;0,0;0,0;0,0;0,0
1454400;-2,5;0,0;0,0;0,0;246,0;1,8;8,303849999999999;66,6;191,95325833333334;0,0;-191,95325833333334;8,303849999999999;7,530258333333333;10,0;4200,855;7,530466666666666;4200,1738;0,0;0,0;0,0;0,0
1458000;-2,4;0,0;0,0;0,0;260,0;1,6;8,311175;66,6;190,37781666666663;0,0;-190,37781666666663;8,311175;7,547658333333334;10,0;4200,672600000001;7,547858333333332;4200,1738;0,0;0,0;0,0;0,0
1461600;-2,5;0,0;0,0;0,0;270,0;0,9;8,317141666666666;66,6;189,84677500000004;0,0;-189,84677500000004;8,317141666666666;7,555091666666665;10,0;4200,672600000001;7,555124999999999;4200,1738;0,0;0,0;0,0;0,0
1465200;-2,4;0,0;0,0;0,0;279,0;1,2;8,332008333333333;66,6;186,91511666666668;0,0;-186,91511666666668;8,332008333333333;7,587525;10,0;4200,672600000001;7,587525;4200,1738;0,0;0,0;0,0;0,0
1468800;-2,1;0,0;0,0;0,0;279,0;0,9;8,369341666666665;66,6;182,31498333333332;0,0;-182,31498333333332;8,369341666666665;7,645483333333333;10,0;4200,672600000001;7,645483333333333;4200,1738;0,0;0,0;0,0;0,0
1472400;-1,9;0,0;0,0;0,0;274,0;0,9;8,390400000000001;66,6;181,65703333333335;0,0;-181,65703333333335;8,390400000000001;7,660983333333332;10,0;4200,8094;7,660983333333332;4200,1738;0,0;0,0;0,0;0,0
1476000;-2,0;0,0;0,0;0,0;274,0;1,1;8,395483333333333;66,6;180,00366666666665;0,0;-180,00366666666665;8,395483333333333;7,6773833333333314;10,0;4200,855;7,677783333333332;4200,1738;0,0;0,0;0,0;0,0
1479600;-1,6;0,0;0,0;0,0;254,0;1,0;8,428658333333335;66,6;176,31786666666665;0,0;-176,31786666666665;8,428658333333335;7,725666666666667;10,0;4200,855;7,725725;4200,1738;0,0;0,0;0,0;0,0
1483200;-1,6;0,0;0,0;0,0;254,0;1,1;8,442475;66,6;174,991075;0,0;-174,991075;8,442475;7,743266666666666;10,0;4200,855;7,743266666666666;4200,1738;0,0;0,0;0,0;0,0
1486800;-1,4;0,0;0,0;0,0;265,0;0,9;8,470841666666667;66,6;171,00329166666666;0,0;-171,00329166666666;8,470841666666667;7,791341666666667;10,0;4200,855;7,791391666666668;4200,1738;0,0;0,0;0,0;0,0
1490400;-1,1;0,0;0,0;0,0;270,0;1,1;8,512883333333335;66,6;165,15434166666668;0,0;-165,15434166666668;8,512883333333335;7,862083333333333;10,0;4200,763800000001;7,8621333333333325;4200,1738;0,0;0,0;0,0;0,0
1494000;-0,6;0,0;0,0;0,0;287,0;1,1;8,566058333333334;66,6;159,77519166666664;0,0;-159,77519166666664;8,566058333333334;7,934225;10,0;4200,672600000001;7,934233333333334;4200,265;0,0;0,0;0,0;0,0
1497600;-0,3;0,0;15,0;15,0;287,0;2,1;8,815249999999999;66,6;175,00010833333337;60,461999999999996;-114,53810833333334;8,815249999999999;8,447166666666666;10,0;4200,672600000001;8,447366666666667;4200,398;54,842999999999996;54,842999999999996;0,0;12,352000000000002
1501200;0,2;11,546;66,0;68,0;281,0;0,9;10,116008333333333;66,59999999999998;264,05982500000005;328,748;64,68783333333333;10,116008333333333;10,491841666666668;10,0;4200,7638;10,491850000000001;4200,836;270,654;301,11;30,455999999999996;67,818
1504800;0,7;14,315;117,0;121,0;271,0;0,7;11,435716666666668;66,59999999999998;351,1122666666667;588,7370000000001;237,62430833333337;11,435716666666668;12,758508333333333;10,0;4200,855;12,758508333333333;4201,327283333333;495,51399999999995;544,348;48,834;122,601
1508400;1,4;34,699;171,0;183,0;267,0;1,7;13,470891666666667;66,59999999999998;491,0949083333333;1035,932;544,8377666666667;13,470891666666667;16,494316666666666;10,0;4200,855;16,494216666666663;4202,2081;841,1090000000002;975,7629999999999;134,654;219,76700000000002
1512000;2,0;5,408;141,0;143,0;273,0;1,1;12,474124999999999;66,59999999999998;379,5267916666667;653,33;273,8032083333333;12,474124999999999;13,951841666666668;10,0;4200,855;13,951841666666668;4201,624966666666;580,6649999999998;602,602;21,937000000000005;135,721
1515600;1,6;0,0;97,0;97,0;282,0;1,8;11,070183333333334;66,59999999999998;281,5410083333333;384,19399999999996;102,65270833333334;11,070183333333334;11,61655;10,0;4200,855;11,616616666666667;4201,103;348,40299999999996;348,40299999999996;0,0;78,469
1519200;1,9;0,0;91,0;91,0;286,0;1,1;10,728058333333333;66,59999999999998;264,01931666666667;357,7919999999999;93,77263333333333;10,728058333333333;11,240749999999998;10,0;4200,8094;11,240749999999998;4201,082091666666;324,429;324,429;0,0;73,07
1522800;1,7;97,122;89,0;107,0;282,0;1,1;12,389899999999999;66,59999999999998;417,69190833333334;810,9970000000001;393,3047666666667;12,389899999999999;14,577791666666668;10,0;4200,8132;14,577791666666668;4201,7662;494,422;760,45;266,027;171,272
1526400;0,9;189,278;27,0;33,0;268,0;1,0;11,531325;66,59999999999998;399,3269666666667;554,537;155,21003333333329;11,531325;12,361716666666666;10,0;4200,6498;12,361716666666666;4201,312;175,21600000000004;450,68;275,463;101,50400000000002
1530000;0,3;0,0;0,0;0,0;257,0;0,2;9,620008333333333;66,6;170,46960833333335;0,0;-170,46960833333335;9,620008333333333;8,320075000000001;10,0;4200,672600000001;8,320075000000001;4200,4132500000005;0,0;0,0;0,0;0,0
1533600;-0,2;0,0;0,0;0,0;265,0;0,9;8,769016666666666;66,6;155,09234166666664;0,0;-155,09234166666664;8,769016666666666;8,067775000000001;10,0;4200,672600000001;8,067975;4200,3638;0,0;0,0;0,0;0,0
1537200;0,1;0,0;0,0;0,0;279,0;0,8;8,683833333333332;66,6;149,93189166666664;0,0;-149,93189166666664;8,683833333333332;8,074933333333334;10,0;4200,672600000001;8,074933333333334;4200,3562;0,0;0,0;0,0;0,0
1540800;0,1;0,0;0,0;0,0;286,0;1,0;8,677175;66,6;149,32376666666664;0,0;-149,32376666666664;8,677175;8,077074999999999;10,0;4200,8094;8,077275;4200,3562;0,0;0,0;0,0;0,0
1544400;0,2;0,0;0,0;0,0;281,0;1,0;8,684075;66,6;148,39705;0,0;-148,39705;8,684075;8,088675;10,0;4200,855;8,088725;4200,3562;0,0;0,0;0,0;0,0
1548000;0,2;0,0;0,0;0,0;278,0;1,0;8,686241666666666;66,6;148,4396416666667;0,0;-148,4396416666667;8,686241666666666;8,089191666666666;10,0;4200,855;8,089191666666666;4200,3562;0,0;0,0;0,0;0,0
1551600;0,2;0,0;0,0;0,0;278,0;1,0;8,680175;66,6;149,96815000000004;0,0;-149,96815000000004;8,680175;8,073324999999999;10,0;4200,855;8,073324999999999;4200,3562;0,0;0,0;0,0;0,0
1555200;0,0;0,0;0,0;0,0;223,0;1,1;8,652166666666666;66,6;154,23936666666668;0,0;-154,23936666666668;8,652166666666666;8,022933333333333;10,0;4200,855;8,022933333333333;4200,3562;0,0;0,0;0,0;0,0
1558800;-0,3;0,0;0,0;0,0;222,0;1,3;8,611374999999999;66,6;159,133375;0,0;-159,133375;8,611374999999999;7,960808333333334;10,0;4200,763800000001;7,961058333333334;4200,3562;0,0;0,0;0,0;0,0
1562400;-0,6;0,0;0,0;0,0;210,0;1,2;8,571191666666667;66,6;163,66027499999998;0,0;-163,66027499999998;8,571191666666667;7,902675;10,0;4200,672600000001;7,902675;4200,1738;0,0;0,0;0,0;0,0
1566000;-0,9;0,0;0,0;0,0;202,0;1,2;8,542966666666665;66,6;165,14167500000002;0,0;-165,14167500000002;8,542966666666665;7,876216666666668;10,0;4200,672600000001;7,876075000000001;4200,1738;0,0;0,0;0,0;0,0
1569600;-0,8;0,0;0,0;0,0;199,0;0,9;8,540491666666666;66,6;165,66416666666666;0,0;-165,66416666666666;8,540491666666666;7,870991666666667;10,0;4200,672600000001;7,870991666666667;4200,1738;0,0;0,0;0,0;0,0
1573200;-1,1;0,0;0,0;0,0;228,0;0,8;8,533975;66,6;164,44854166666667;0,0;-164,44854166666667;8,533975;7,877691666666666;10,0;4200,672600000001;7,877941666666667;4200,1738;0,0;0,0;0,0;0,0
1576800;-0,5;0,0;0,0;0,0;266,0;1,2;8,571825;66,6;160,14806666666667;0,0;-160,14806666666667;8,571825;7,933691666666667;10,0;4200,855;7,933691666666667;4200,3106;0,0;0,0;0,0;0,0
1580400;-0,7;0,0;0,0;0,0;273,0;0,5;8,572666666666667;66,6;161,62805;0,0;-161,62805;8,572666666666667;7,9209916666666675;10,0;4200,855;7,921041666666667;4200,1738;0,0;0,0;0,0;0,0
1584000;-0,7;265,02;10,0;18,0;274,0;0,9;10,191775;66,6;403,531875;551,6959999999999;148,164125;10,191775;11,397166666666667;10,0;4200,855;11,397166666666667;4201,066841666667;65,041;429,57900000000006;364,538;96,75199999999998
1587600;-0,3;387,246;21,0;89,0;277,0;1,1;14,073191666666666;66,59999999999998;604,5711083333334;1292,508;687,9372;14,073191666666666;17,907574999999998;10,0;4200,8094;17,907574999999998;4202,550816666667;200,39099999999996;1222,067;1021,676;275,24
1591200;-0,6;283,621;56,0;136,0;280,0;0,9;15,469125;66,59999999999998;641,2366833333333;1407,719;766,4819333333334;15,469125;19,69005;10,0;4200,855;19,689975;4202,9357666666665;396,265;1364,48;968,215;307,315
1594800;-0,5;80,283;107,0;135,0;281,0;1,0;13,568833333333334;66,59999999999998;482,09663333333333;880,822;398,7257;13,568833333333334;15,723733333333334;10,0;4200,665000000001;15,723733333333334;4202,056;527,539;839,4589999999998;311,92;189,067
1598400;0,0;85,785;111,0;143,0;283,0;1,1;13,307841666666665;66,59999999999998;477,80878333333334;935,5209999999998;457,71189166666665;13,307841666666665;15,825566666666667;10,0;4200,7638;15,825633333333332;4202,025566666666;546,352;894,904;348,5520000000001;201,555
1602000;0,4;158,417;94,0;150,0;279,0;0,9;14,421691666666668;66,59999999999998;548,6048333333333;1191,315;642,7095833333333;14,421691666666668;17,969766666666665;10,0;4200,7638;17,969766666666665;4202,585166666667;531,5;1152,427;620,927;259,556
1605600;0,6;137,328;75,0;115,0;281,0;0,9;13,709266666666666;66,59999999999998;478,8167083333333;940,572;461,75530000000003;13,709266666666666;16,228299999999997;10,0;4200,7638;16,228099999999998;4202,1776;425,149;902,743;477,594;203,32
1609200;0,5;190,411;36,0;72,0;288,0;1,0;13,009599999999999;66,59999999999998;449,11384999999996;837,0909999999999;387,9775583333333;13,009599999999999;15,131858333333334;10,0;4200,855;15,131858333333334;4201,949383333334;271,876;795,447;523,571;179,155
1612800;0,1;191,047;10,0;18,0;288,0;1,0;11,173308333333333;66,59999999999998;375,32782499999996;462,68799999999993;87,36067500000001;11,173308333333333;11,623075000000002;10,0;4200,855;11,623075000000002;4201,1258;85,86800000000001;371,88700000000006;286,01899999999995;83,75799999999998
1616400;-0,2;0,0;0,0;0,0;283,0;0,9;9,404049999999998;66,6;173,69582499999999;0,0;-173,69582499999999;9,404049999999998;8,192858333333334;10,0;4200,855;8,192908333333333;4200,40185;0,0;0,0;0,0;0,0
1620000;-0,5;0,0;0,0;0,0;284,0;0,2;8,709216666666666;66,6;159,01974166666668;0,0;-159,01974166666668;8,709216666666666;8,005933333333333;10,0;4200,855;8,005933333333333;4200,3562;0,0;0,0;0,0;0,0
1623600;-0,4;0,0;0,0;0,0;289,0;0,3;8,617608333333333;66,6;159,1831333333333;0,0;-159,1831333333333;8,617608333333333;7,963708333333334;10,0;4200,855;7,963708333333334;4200,3562;0,0;0,0;0,0;0,0
1627200;-0,7;0,0;0,0;0,0;290,0;1,0;8,570566666666666;66,6;163,36354999999998;0,0;-163,36354999999998;8,570566666666666;7,904475000000001;10,0;4200,855;7,904758333333333;4200,1738;0,0;0,0;0,0;0,0
1630800;-0,8;0,0;0,0;0,0;296,0;1,0;8,540691666666666;66,6;167,00789999999998;0,0;-167,00789999999998;8,540691666666666;7,859275;10,0;4200,672600000001;7,859483333333333;4200,1738;0,0;0,0;0,0;0,0
1634400;-1,2;0,0;0,0;0,0;302,0;1,1;8,49875;66,6;171,3903666666667;0,0;-171,3903666666667;8,49875;7,8010166666666665;10,0;4200,672600000001;7,8010166666666665;4200,1738;0,0;0,0;0,0;0,0
1638000;-1,3;0,0;0,0;0,0;302,0;1,1;8,476858333333332;66,6;173,24814166666664;0,0;-173,24814166666664;8,476858333333332;7,774866666666667;10,0;4200,672600000001;7,774666666666667;4200,1738;0,0;0,0;0,0;0,0
1641600;-1,6;0,0;0,0;0,0;296,0;0,3;8,453033333333332;66,6;176,3232;0,0;-176,3232;8,453033333333332;7,7367;10,0;4200,672600000001;7,7367;4200,1738;0,0;0,0;0,0;0,0
1645200;-1,7;0,0;0,0;0,0;289,0;1,1;8,425258333333334;66,6;179,22840833333333;0,0;-179,22840833333333;8,425258333333334;7,697924999999999;10,0;4200,763800000001;7,698174999999999;4200,1738;0,0;0,0;0,0;0,0
1648800;-1,8;0,0;0,0;0,0;289,0;1,2;8,404633333333333;66,6;181,47229999999996;0,0;-181,47229999999996;8,404633333333333;7,668983333333333;10,0;4200,855;7,668983333333333;4200,1738;0,0;0,0;0,0;0,0
1652400;-2,0;0,0;0,0;0,0;282,0;1,1;8,389441666666666;66,6;182,20225833333336;0,0;-182,20225833333336;8,389441666666666;7,655424999999999;10,0;4200,855;7,655424999999999;4200,1738;0,0;0,0;0,0;0,0
1656000;-1,9;0,0;0,0;0,0;282,0;1,0;8,398183333333334;66,6;180,33025833333332;0,0;-180,33025833333332;8,398183333333334;7,675966666666667;10,0;4200,855;7,676016666666666;4200,1738;0,0;0,0;0,0;0,0
1659600;-1,8;0,0;0,0;0,0;286,0;1,0;8,414458333333332;66,6;178,04454166666665;0,0;-178,04454166666665;8,414458333333332;7,703433333333333;10,0;4200,855;7,703833333333333;4200,1738;0,0;0,0;0,0;0,0
1663200;-1,6;0,0;0,0;0,0;287,0;1,0;8,425308333333332;66,6;178,44285;0,0;-178,44285;8,425308333333332;7,7053666666666665;10,0;4200,8094;7,705566666666667;4200,1738;0,0;0,0;0,0;0,0
1666800;-1,9;0,0;0,0;0,0;286,0;1,0;8,406716666666666;66,6;180,52964999999998;0,0;-180,52964999999998;8,406716666666666;7,677975;10,0;4200,672600000001;7,678025;4200,1738;0,0;0,0;0,0;0,0
1670400;-1,8;288,52899999999994;7,0;17,0;285,0;1,0;10,120391666666666;66,6;431,1570166666667;577,361;146,20398333333333;10,120391666666666;11,347891666666667;10,0;4200,672600000001;11,348291666666668;4201,053483333333;48,921;456,89399999999995;407,974;102,90400000000001
