timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
1674000;-2,0;409,916;15,0;88,0;283,0;1,0;13,85051666666667;66,59999999999998;625,5211833333333;1276,6380000000001;651,1168166666666;13,85051666666667;17,480008333333334;10,0;4200,7942;17,480008333333334;4202,432900000001;125,149;1206,959;1081,81;271,838
1677600;-2,0;333,553;40,0;135,0;277,0;1,1;15,722608333333334;66,59999999999998;696,8178166666665;1518,781;821,9628666666666;15,722608333333334;20,257149999999996;10,0;4200,855;20,257149999999996;4203,122116666666;337,34099999999995;1476,8769999999997;1139,536;332,63
1681200;-1,9;71,063;105,0;130,0;276,0;1,1;13,336150000000002;66,59999999999998;490,62487500000003;832,9790000000002;342,35412499999995;13,336150000000002;15,1714;10,0;4200,855;15,171533333333334;4201,911133333333;515,859;792,2990000000001;276,439;178,44600000000003
1684800;-1,1;79,72;110,0;140,0;276,0;1,1;13,015500000000001;66,59999999999998;484,2954833333333;905,655;421,3591333333333;13,015500000000001;15,334816666666665;10,0;4200,855;15,334883333333334;4201,991366666667;540,654;865,11;324,456;194,845
1688400;-0,5;112,046;98,0;138,0;272,0;1,1;13,360883333333332;66,59999999999998;493,59337500000004;959,9180000000001;466,32411666666667;13,360883333333332;15,926508333333333;10,0;4200,855;15,926441666666667;4202,025566666666;479,63899999999995;919,7309999999999;440,09200000000004;207,147
1692000;-0,1;101,72;77,0;107,0;278,0;1,1;12,685216666666665;66,59999999999998;432,2528666666667;764,423;332,17013333333335;12,685216666666665;14,496183333333335;10,0;4200,855;14,496183333333335;4201,766183333334;373,0570000000001;727,7240000000002;354,6669999999999;163,902
1695600;-0,4;155,553;39,0;69,0;277,0;0,4;12,440625;66,59999999999998;429,80364166666664;757,8139999999999;328,0105666666667;12,440625;14,240549999999999;10,0;4200,8094;14,240683333333331;4201,766183333334;289,875;719,1279999999999;429,25299999999993;161,96600000000004
1699200;-0,4;313,692;8,0;18,0;272,0;1,2;11,563175;66,59999999999998;462,456375;638,727;176,270625;11,563175;12,516541666666667;10,0;4200,7714;12,516658333333334;4201,312;60,012;503,402;443,39;113,37900000000002
1702800;-0,4;0,0;0,0;0,0;274,0;0,6;9,614075;66,6;183,05523333333332;0,0;-183,05523333333332;9,614075;8,206183333333334;10,0;4200,672600000001;8,206183333333334;4200,40185;0,0;0,0;0,0;0,0
1706400;-0,7;0,0;0,0;0,0;285,0;1,2;8,691266666666667;66,6;165,8889166666667;0,0;-165,8889166666667;8,691266666666667;7,937266666666667;10,0;4200,672600000001;7,937266666666667;4200,1738;0,0;0,0;0,0;0,0
1710000;-0,8;0,0;0,0;0,0;290,0;0,5;8,5744;66,6;163,52653333333333;0,0;-163,52653333333333;8,5744;7,904649999999999;10,0;4200,672600000001;7,904683333333334;4200,1738;0,0;0,0;0,0;0,0
1713600;-0,8;0,0;0,0;0,0;286,0;0,9;8,557599999999999;66,6;163,07478333333333;0,0;-163,07478333333333;8,557599999999999;7,901091666666666;10,0;4200,672600000001;7,901291666666666;4200,1738;0,0;0,0;0,0;0,0
1717200;-0,7;0,0;0,0;0,0;287,0;0,9;8,56825;66,6;160,83366666666666;0,0;-160,83366666666666;8,56825;7,9257333333333335;10,0;4200,8094;7,9257833333333325;4200,2194;0,0;0,0;0,0;0,0
1720800;-0,6;0,0;0,0;0,0;287,0;0,4;8,582583333333334;66,6;159,9723833333333;0,0;-159,9723833333333;8,582583333333334;7,940125000000001;10,0;4200,855;7,940166666666667;4200,3562;0,0;0,0;0,0;0,0
1724400;-0,7;0,0;0,0;0,0;287,0;0,4;8,560325;66,6;165,29894166666665;0,0;-165,29894166666665;8,560325;7,883324999999999;10,0;4200,855;7,883533333333332;4200,1738;0,0;0,0;0,0;0,0
1728000;-1,3;0,0;0,0;0,0;289,0;0,5;8,500508333333334;66,6;172,1724;0,0;-172,1724;8,500508333333334;7,795108333333334;10,0;4200,855;7,7953583333333345;4200,1738;0,0;0,0;0,0;0,0
1731600;-1,5;0,0;0,0;0,0;292,0;0,5;8,4678;66,6;174,40016666666665;0,0;-174,40016666666665;8,4678;7,760316666666666;10,0;4200,855;7,760716666666666;4200,1738;0,0;0,0;0,0;0,0
1735200;-1,5;0,0;0,0;0,0;292,0;1,1;8,43605;66,6;179,491775;0,0;-179,491775;8,43605;7,70115;10,0;4200,8094;7,701350000000001;4200,1738;0,0;0,0;0,0;0,0
1738800;-2,1;0,0;0,0;0,0;290,0;1,1;8,373133333333332;66,6;186,86035833333332;0,0;-186,86035833333332;8,373133333333332;7,607200000000001;10,0;4200,672600000001;7,607233333333332;4200,1738;0,0;0,0;0,0;0,0
1742400;-2,4;0,0;0,0;0,0;286,0;1,0;8,339125000000001;66,6;188,3908833333333;0,0;-188,3908833333333;8,339125000000001;7,578008333333334;10,0;4200,672600000001;7,578016666666667;4200,1738;0,0;0,0;0,0;0,0
1746000;-2,3;0,0;0,0;0,0;280,0;1,0;8,341366666666667;66,6;187,18715;0,0;-187,18715;8,341366666666667;7,589449999999999;10,0;4200,672600000001;7,58965;4200,1738;0,0;0,0;0,0;0,0
1749600;-2,3;0,0;0,0;0,0;273,0;0,9;8,350066666666667;66,6;185,55320833333334;0,0;-185,55320833333334;8,350066666666667;7,607633333333333;10,0;4200,672600000001;7,607633333333333;4200,1738;0,0;0,0;0,0;0,0
1753200;-2,2;0,0;0,0;0,0;271,0;0,3;8,362824999999999;66,6;185,10295833333333;0,0;-185,10295833333333;8,362824999999999;7,6180666666666665;10,0;4200,855;7,6180666666666665;4200,1738;0,0;0,0;0,0;0,0
1756800;-2,4;0,0;18,0;18,0;269,0;0,3;8,5952;66,6;213,58616666666666;73,10500000000002;-140,48141666666663;8,5952;8,1183;10,0;4200,855;8,118308333333333;4200,3562;66,21500000000002;66,21500000000002;0,0;14,913
1760400;-2,4;44,277;83,0;91,0;263,0;1,0;10,688758333333332;66,59999999999998;389,51475000000005;565,122;175,60705000000002;10,688758333333332;11,686966666666667;10,0;4200,855;11,686966666666667;4201,129516666666;405,7370000000001;522,637;116,9;117,711
1764000;-2,2;20,858;122,0;128,0;257,0;1,0;11,523208333333335;66,59999999999998;416,96070000000003;639,4240000000001;222,4631083333333;11,523208333333335;12,751933333333334;10,0;4200,855;12,751999999999999;4201,3311;520,379;591,696;71,317;133,265
1767600;-1,3;8,452;135,0;138,0;257,0;0,3;11,69075;66,59999999999998;409,65743333333336;640,844;231,18623333333332;11,69075;12,961158333333334;10,0;4200,8094;12,961158333333334;4201,34635;557,527;590,449;32,922;132,984
1771200;-0,8;7,901;142,0;145,0;258,0;1,0;11,841616666666667;66,59999999999998;413,6455166666667;668,9600000000002;255,31455;11,841616666666667;13,246033333333333;10,0;4200,798;13,246100000000002;4201,537183333333;584,387;616,5990000000002;32,212;138,874
1774800;-0,4;13,867;144,0;149,0;258,0;1,1;12,0637;66,59999999999998;424,0199333333333;710,988;286,96844166666665;12,0637;13,642441666666667;10,0;4200,7638;13,642391666666667;4201,537183333333;602,7830000000001;657,363;54,58;148,055
1778400;-0,5;36,832;131,0;142,0;258,0;0,3;12,475925;66,59999999999998;450,966875;801,426;350,4588666666667;12,475925;14,406433333333332;10,0;4200,7638;14,406483333333332;4201,762366666667;621,268;750,0190000000001;128,751;168,923
1782000;-0,5;40,667;80,0;88,0;258,0;1,0;11,501574999999999;66,59999999999998;363,70563333333337;522,798;159,09201666666667;11,501574999999999;12,356591666666665;10,0;4200,7638;12,356724999999999;4201,312;372,33400000000006;484,95400000000006;112,62000000000002;109,224
1785600;-0,7;58,931;22,0;24,0;261,0;1,0;10,1111;66,59999999999998;286,060925;253,875;-32,18585;10,1111;9,914508333333332;10,0;4200,855;9,914558333333334;4200,687816666667;124,75199999999998;208,586;83,834;46,97899999999999
1789200;-0,9;0,0;0,0;0,0;263,0;1,0;8,991841666666668;66,6;179,22683333333336;0,0;-179,22683333333336;8,991841666666668;7,956616666666665;10,0;4200,8094;7,956616666666665;4200,185216666667;0,0;0,0;0,0;0,0
1792800;-1,4;0,0;0,0;0,0;260,0;0,4;8,537516666666667;66,6;175,5126833333333;0,0;-175,5126833333333;8,537516666666667;7,782491666666667;10,0;4200,855;7,782491666666667;4200,1738;0,0;0,0;0,0;0,0
1796400;-1,6;0,0;0,0;0,0;259,0;1,1;8,44705;66,6;178,22722499999998;0,0;-178,22722499999998;8,44705;7,717058333333333;10,0;4200,855;7,717316666666665;4200,1738;0,0;0,0;0,0;0,0
1800000;-1,8;0,0;0,0;0,0;259,0;0,9;8,4218;66,6;178,80514166666666;0,0;-178,80514166666666;8,4218;7,700066666666667;10,0;4200,855;7,700066666666667;4200,1738;0,0;0,0;0,0;0,0
1803600;-1,7;0,0;0,0;0,0;262,0;1,0;8,432416666666667;66,6;175,80180833333333;0,0;-175,80180833333333;8,432416666666667;7,731349999999999;10,0;4200,855;7,731399999999999;4200,1738;0,0;0,0;0,0;0,0
1807200;-1,4;0,0;0,0;0,0;266,0;1,0;8,455841666666666;66,6;173,96549166666668;0,0;-173,96549166666668;8,455841666666666;7,758683333333333;10,0;4200,855;7,758883333333333;4200,1738;0,0;0,0;0,0;0,0
1810800;-1,5;0,0;0,0;0,0;264,0;1,1;8,449133333333334;66,6;175,8530166666667;0,0;-175,8530166666667;8,449133333333334;7,739050000000001;10,0;4200,672600000001;7,7391000000000005;4200,1738;0,0;0,0;0,0;0,0
1814400;-1,7;0,0;0,0;0,0;257,0;0,5;8,425683333333334;66,6;180,09071666666668;0,0;-180,09071666666668;8,425683333333334;7,691000000000002;10,0;4200,672600000001;7,6916;4200,1738;0,0;0,0;0,0;0,0
1818000;-2,2;0,0;0,0;0,0;254,0;0,4;8,38415;66,6;183,82945833333332;0,0;-183,82945833333332;8,38415;7,638808333333333;10,0;4200,672600000001;7,639008333333334;4200,1738;0,0;0,0;0,0;0,0
1821600;-2,0;0,0;0,0;0,0;262,0;1,1;8,380766666666668;66,6;182,92898333333335;0,0;-182,92898333333335;8,380766666666668;7,64535;10,0;4200,672600000001;7,64535;4200,1738;0,0;0,0;0,0;0,0
1825200;-2,0;0,0;0,0;0,0;266,0;1,1;8,368566666666666;66,6;186,06692500000003;0,0;-186,06692500000003;8,368566666666666;7,612050000000001;10,0;4200,763800000001;7,612100000000002;4200,1738;0,0;0,0;0,0;0,0
1828800;-2,4;0,0;0,0;0,0;262,0;1,3;8,322624999999999;66,6;192,044825;0,0;-192,044825;8,322624999999999;7,538216666666667;10,0;4200,855;7,538216666666667;4200,1738;0,0;0,0;0,0;0,0
1832400;-2,7;0,0;0,0;0,0;257,0;1,2;8,297066666666666;66,6;192,455275;0,0;-192,455275;8,297066666666666;7,522333333333334;10,0;4200,855;7,522533333333333;4200,1738;0,0;0,0;0,0;0,0
1836000;-2,6;0,0;0,0;0,0;266,0;0,3;8,3263;66,6;186,58809999999994;0,0;-186,58809999999994;8,3263;7,587616666666667;10,0;4200,855;7,587416666666667;4200,1738;0,0;0,0;0,0;0,0
1839600;-2,1;0,0;0,0;0,0;276,0;0,5;8,357058333333333;66,6;185,974675;0,0;-185,974675;8,357058333333333;7,6079;10,0;4200,855;7,607958333333333;4200,1738;0,0;0,0;0,0;0,0
1843200;-2,6;115,667;12,0;17,0;277,0;0,4;9,31125;66,6;327,38300000000004;325,30100000000004;-2,0819500000000004;9,31125;9,667733333333333;10,0;4200,855;9,667733333333333;4200,61555;94,14800000000001;259,425;165,277;58,42900000000001
1846800;-2,1;109,063;49,0;69,0;274,0;1,1;11,10955;66,59999999999998;406,4126333333333;615,0109999999999;208,59869166666667;11,10955;12,278733333333333;10,0;4200,6992;12,278733333333333;4201,266383333333;287,343;575,439;288,09700000000004;129,603
1850400;-2,4;120,436;77,0;112,0;275,0;1,1;12,302241666666667;66,59999999999998;477,88300833333335;826,118;348,2349916666667;12,302241666666667;14,229433333333334;10,0;4200,7638;14,229500000000002;4201,724200000001;374,81399999999996;786,9669999999999;412,154;177,245
1854000;-2,3;83,762;103,0;133,0;281,0;0,4;12,738166666666666;66,59999999999998;491,69565;872,3859999999999;380,6902333333333;12,738166666666666;14,832933333333333;10,0;4200,7638;14,833;4201,800533333334;504,56;831,25;326,68899999999996;187,21800000000002
1857600;-1,6;52,196;115,0;135,0;282,0;1,1;12,361758333333334;66,59999999999998;453,16195833333336;754,714;301,55204166666664;12,361758333333334;14,009983333333334;10,0;4200,7638;14,009916666666665;4201,644050000001;497,756;710,9309999999999;213,174;160,12
1861200;-1,5;82,362;105,0;135,0;283,0;0,4;12,784208333333334;66,59999999999998;481,4432;880,714;399,2713083333333;12,784208333333334;14,986083333333333;10,0;4200,855;14,986083333333333;4201,890225;514,631;839,507;324,876;189,078
1864800;-1,2;214,909;60,0;125,0;278,0;0,4;14,239783333333333;66,59999999999998;578,5778833333334;1207,5259999999998;628,9485833333333;14,239783333333333;17,716516666666667;10,0;4200,855;17,716450000000002;4202,478766666667;415,869;1169,041;753,171;263,297
1868400;-1,2;348,88;15,0;85,0;274,0;1,0;14,253941666666666;66,59999999999998;580,23875;1143,7389999999998;563,5000166666667;14,253941666666666;17,343249999999998;10,0;4200,855;17,343249999999998;4202,448383333333;122,084;1091,644;969,5610000000001;245,866
1872000;-1,4;478,067;2,0;25,0;279,0;1,1;12,775174999999999;66,59999999999998;607,3678916666665;924,745;317,3773166666666;12,775174999999999;14,493541666666667;10,0;4200,855;14,493533333333334;4201,785266666667;20,803;743,985;723,1819999999999;167,56399999999996
1875600;-1,6;0,0;0,0;0,0;285,0;1,3;9,899983333333331;66,6;213,307875;0,0;-213,307875;9,899983333333331;8,068291666666667;10,0;4200,855;8,068491666666667;4200,223266666667;0,0;0,0;0,0;0,0
1879200;-1,8;0,0;0,0;0,0;278,0;1,2;8,580775000000001;66,6;186,53079166666666;0,0;-186,53079166666666;8,580775000000001;7,704558333333332;10,0;4200,855;7,704608333333332;4200,1738;0,0;0,0;0,0;0,0
1882800;-2,1;0,0;0,0;0,0;266,0;1,2;8,394625;66,6;185,2798;0,0;-185,2798;8,394625;7,6305499999999995;10,0;4200,8094;7,63075;4200,1738;0,0;0,0;0,0;0,0
1886400;-2,2;0,0;0,0;0,0;266,0;0,5;8,373583333333332;66,6;183,91383333333332;0,0;-183,91383333333332;8,373583333333332;7,632958333333334;10,0;4200,672600000001;7,632958333333334;4200,1738;0,0;0,0;0,0;0,0
1890000;-2,0;0,0;0,0;0,0;272,0;1,2;8,378050000000002;66,6;183,00307500000002;0,0;-183,00307500000002;8,378050000000002;7,643249999999999;10,0;4200,672600000001;7,643249999999999;4200,1738;0,0;0,0;0,0;0,0
1893600;-2,1;0,0;0,0;0,0;272,0;0,5;8,377783333333333;66,6;183,69911666666664;0,0;-183,69911666666664;8,377783333333333;7,637066666666668;10,0;4200,672600000001;7,637466666666666;4200,1738;0,0;0,0;0,0;0,0
1897200;-2,1;0,0;0,0;0,0;272,0;1,2;8,355866666666666;66,6;187,7831833333333;0,0;-187,7831833333333;8,355866666666666;7,5913416666666675;10,0;4200,672600000001;7,5913416666666675;4200,1738;0,0;0,0;0,0;0,0
1900800;-2,6;0,0;0,0;0,0;277,0;0,7;8,326283333333333;66,6;189,32860833333334;0,0;-189,32860833333334;8,326283333333333;7,5635;10,0;4200,763800000001;7,5637;4200,1738;0,0;0,0;0,0;0,0
1904400;-2,2;0,0;0,0;0,0;282,0;1,3;8,339316666666667;66,6;187,345625;0,0;-187,345625;8,339316666666667;7,5875;10,0;4200,855;7,5875;4200,1738;0,0;0,0;0,0;0,0
1908000;-2,5;0,0;0,0;0,0;282,0;0,3;8,315225;66,6;193,23559166666666;0,0;-193,23559166666666;8,315225;7,524608333333334;10,0;4200,855;7,525408333333333;4200,1738;0,0;0,0;0,0;0,0
1911600;-2,9;0,0;0,0;0,0;282,0;1,7;8,26275;66,6;197,53085833333336;0,0;-197,53085833333336;8,26275;7,462141666666667;10,0;4200,855;7,462141666666667;4200,17;0,0;0,0;0,0;0,0
1915200;-2,8;0,0;0,0;0,0;281,0;1,0;8,257549999999998;66,6;197,9729;0,0;-197,9729;8,257549999999998;7,456575000000002;10,0;4200,855;7,456575000000002;4200,15855;0,0;0,0;0,0;0,0
1918800;-3,2;0,0;0,0;0,0;283,0;1,0;8,223183333333333;66,6;202,3853666666667;0,0;-202,3853666666667;8,223183333333333;7,401441666666666;10,0;4200,855;7,401441666666666;4200,13565;0,0;0,0;0,0;0,0
1922400;-3,3;0,0;0,0;0,0;265,0;1,0;8,212933333333332;66,6;201,5273;0,0;-201,5273;8,212933333333332;7,40415;10,0;4200,7182;7,40415;4200,13565;0,0;0,0;0,0;0,0
1926000;-3,1;0,0;0,0;0,0;259,0;0,9;8,234458333333333;66,6;198,173375;0,0;-198,173375;8,234458333333333;7,443291666666666;10,0;4200,672600000001;7,443691666666667;4200,15855;0,0;0,0;0,0;0,0
1929600;-2,9;0,0;13,0;13,0;275,0;1,0;8,430841666666666;66,6;216,151575;53,00099999999999;-163,150775;8,430841666666666;7,843125000000001;10,0;4200,672600000001;7,843125000000001;4200,1738;47,96900000000001;47,96900000000001;0,0;10,804
1933200;-3,0;187,985;41,0;76,0;278,0;1,1;11,684975000000001;66,59999999999998;489,98105833333335;849,308;359,326575;11,684975000000001;13,712225;10,0;4200,7638;13,712225;4201,61355;302,203;799,0850000000002;496,88200000000006;179,97399999999996
1936800;-2,9;119,184;79,0;114,0;277,0;1,1;12,494924999999999;66,59999999999998;493,05755;833,5209999999998;340,46338333333335;12,494924999999999;14,365691666666667;10,0;4200,855;14,365508333333334;4201,766183333334;385,244;793,4990000000001;408,255;178,71600000000004
1940400;-2,5;13,832;107,0;112,0;277,0;1,1;11,280391666666668;66,59999999999998;391,55921666666666;514,049;122,49025;11,280391666666668;11,932283333333334;10,0;4200,855;11,932283333333334;4201,1410000000005;418,476;472,498;54,022;106,418
1944000;-2,0;12,929;118,0;123,0;276,0;1,0;11,183508333333334;66,59999999999998;395,1586833333333;563,353;168,19426666666666;11,183508333333334;12,1104;10,0;4200,855;12,110416666666667;4201,3081999999995;465,365;518,263;52,897;116,726
1947600;-1,8;40,76200000000001;110,0;125,0;275,0;1,0;11,707558333333335;66,59999999999998;427,0275916666667;677,9840000000002;250,95609166666665;11,707558333333335;13,093541666666667;10,0;4200,8094;13,093541666666667;4201,495216666667;474,0830000000001;635,213;161,13;143,06600000000003
1951200;-1,8;81,613;83,0;108,0;271,0;1,0;12,0327;66,59999999999998;443,31895;727,029;283,70945;12,0327;13,593741666666666;10,0;4200,855;13,593741666666666;4201,537183333333;402,58400000000006;689,3370000000001;286,752;155,25600000000003
1954800;-2,1;219,915;34,0;79,0;271,0;1,0;12,785916666666667;66,59999999999998;505,06129999999996;912,6190000000001;407,5572833333333;12,785916666666667;15,03665;10,0;4200,855;15,03665;4201,91885;254,775;868,06;613,286;195,509
1958400;-2,0;391,68;4,0;24,0;267,0;0,3;12,05625;66,59999999999998;543,3603333333334;783,86;240,49960000000002;12,05625;13,360925;10,0;4200,828399999999;13,361058333333332;4201,541;36,02;632,8779999999999;596,858;142,54
1962000;-2,0;0,0;0,0;0,0;268,0;0,2;9,295599999999999;66,59999999999998;201,74180833333332;0,0;-201,74180833333332;9,295599999999999;8,143958333333334;10,0;4200,733400000001;8,144025000000001;4200,2993;0,0;0,0;0,0;0,0
1965600;-2,2;0,0;0,0;0,0;278,0;0,9;8,455458333333334;66,6;187,76522500000002;0,0;-187,76522500000002;8,455458333333334;7,636375000000001;10,0;4200,672600000001;7,636375000000001;4200,1738;0,0;0,0;0,0;0,0
1969200;-2,2;0,0;0,0;0,0;276,0;0,9;8,352516666666666;66,6;190,20771666666667;0,0;-190,20771666666667;8,352516666666666;7,568633333333333;10,0;4200,672600000001;7,568641666666667;4200,1738;0,0;0,0;0,0;0,0
1972800;-2,8;0,0;0,0;0,0;274,0;1,0;8,285925;66,6;196,26978333333332;0,0;-196,26978333333332;8,285925;7,483991666666667;10,0;4200,672600000001;7,484075000000001;4200,1738;0,0;0,0;0,0;0,0
1976400;-2,9;0,0;0,0;0,0;282,0;1,0;8,266433333333334;66,6;196,02426666666668;0,0;-196,02426666666668;8,266433333333334;7,4773;10,0;4200,7182;7,477099999999999;4200,17;0,0;0,0;0,0;0,0
1980000;-2,9;0,0;0,0;0,0;290,0;0,4;8,269858333333334;66,6;195,58670833333338;0,0;-195,58670833333338;8,269858333333334;7,482925000000001;10,0;4200,855;7,483125;4200,17;0,0;0,0;0,0;0,0
1983600;-2,9;0,0;0,0;0,0;286,0;0,9;8,262808333333334;66,6;196,63164999999998;0,0;-196,63164999999998;8,262808333333334;7,4705499999999985;10,0;4200,855;7,4705499999999985;4200,17;0,0;0,0;0,0;0,0
1987200;-2,9;0,0;0,0;0,0;286,0;1,0;8,242733333333334;66,6;200,92406666666668;0,0;-200,92406666666668;8,242733333333334;7,42405;10,0;4200,855;7,42405;4200,13565;0,0;0,0;0,0;0,0
1990800;-3,4;0,0;0,0;0,0;288,0;1,4;8,19655;66,6;205,02236666666667;0,0;-205,02236666666667;8,19655;7,3658;10,0;4200,855;7,3658;4200,13565;0,0;0,0;0,0;0,0
1994400;-3,4;0,0;0,0;0,0;284,0;0,6;8,188500000000001;66,6;205,7472333333333;0,0;-205,7472333333333;8,188500000000001;7,3561499999999995;10,0;4200,855;7,3564;4200,13565;0,0;0,0;0,0;0,0
1998000;-3,6;0,0;0,0;0,0;281,0;1,3;8,160941666666668;66,6;208,86995;0,0;-208,86995;8,160941666666668;7,315541666666668;10,0;4200,8094;7,315950000000002;4200,13565;0,0;0,0;0,0;0,0
2001600;-3,6;0,0;0,0;0,0;277,0;1,3;8,159916666666668;66,6;207,26539166666663;0,0;-207,26539166666663;8,159916666666668;7,329233333333333;10,0;4200,672600000001;7,329291666666665;4200,13565;0,0;0,0;0,0;0,0
2005200;-3,6;0,0;0,0;0,0;274,0;0,3;8,166166666666667;66,6;208,03033333333332;0,0;-208,03033333333332;8,166166666666667;7,325916666666666;10,0;4200,672600000001;7,325916666666666;4200,13565;0,0;0,0;0,0;0,0
2008800;-3,6;0,0;0,0;0,0;271,0;2,1;8,148625;66,6;208,93393333333333;0,0;-208,93393333333333;8,148625;7,309341666666667;10,0;4200,672600000001;7,309141666666666;4200,13565;0,0;0,0;0,0;0,0
2012400;-3,5;0,0;0,0;0,0;270,0;0,9;8,160791666666666;66,6;208,29055833333334;0,0;-208,29055833333334;8,160791666666666;7,32115;10,0;4200,672600000001;7,32115;4200,13565;0,0;0,0;0,0;0,0
2016000;-3,8;0,0;12,0;12,0;263,0;1,2;8,323091666666667;66,6;223,76729166666667;48,98899999999999;-174,77834166666668;8,323091666666667;7,690141666666667;10,0;4200,763800000001;7,690341666666666;4200,17;44,32599999999999;44,32599999999999;0,0;9,983
2019600;-3,2;21,153;66,0;70,0;261,0;0,6;9,862391666666667;66,59999999999998;336,0882166666667;376,044;39,95525833333333;9,862391666666667;10,105991666666666;10,0;4200,855;10,106175;4200,7941833333325;289,43;345,384;55,953;77,789
2023200;-2,6;330,174;110,0;208,0;265,0;2,7;16,232641666666666;66,59999999999998;821,9273916666666;1918,678;1096,7507416666667;16,232641666666666;22,363199999999996;10,0;4200,855;22,363133333333334;4203,586916666667;718,204;1850,315;1132,1119999999999;416,73799999999994
2026800;-1,8;175,393;155,0;219,0;268,0;1,1;16,478575;66,59999999999998;735,1122999999999;1560,774;825,6614083333334;16,478575;20,993058333333337;10,0;4200,8094;20,993058333333337;4203,24025;811,0190000000001;1496,992;685,973;337,16
2030400;-1,4;153,699;169,0;229,0;275,0;1,4;16,29410833333333;66,59999999999998;719,4581750000001;1578,0869999999998;858,6287583333334;16,29410833333333;21,014200000000002;10,0;4200,8094;21,014133333333334;4203,1792;885,801;1515,779;629,9790000000002;341,39200000000005
2034000;-0,3;381,914;133,0;275,0;265,0;1,3;19,845466666666663;66,59999999999998;960,1939666666667;2439,6889999999994;1479,4946916666668;19,845466666666663;28,040825;10,0;4200,855;28,040825;4204,863216666667;865,167;2378,108;1512,9410000000003;535,61
2037600;0,6;564,0310000000001;74,0;249,0;238,0;1,2;21,50244166666667;66,59999999999998;1035,3091250000002;2625,707;1590,3980583333332;21,50244166666667;30,263575;10,0;4200,741;30,26370833333333;4205,396516666667;566,9;2553,731;1986,831;575,1649999999998
2041200;0,4;388,181;61,0;142,0;215,0;0,1;17,615691666666667;66,59999999999998;739,1428666666666;1600,296;861,1528916666667;17,615691666666667;22,276541666666663;10,0;4200,7638;22,276474999999998;4203,5755;435,482;1521,7430000000002;1086,26;342,735
2044800;0,1;225,302;22,0;35,0;239,0;0,0;12,595133333333333;66,59999999999998;468,6078166666667;651,64;183,03218333333334;12,595133333333333;13,529974999999999;10,0;4200,7638;13,530108333333333;4201,53335;183,48899999999998;532,458;348,969;119,92300000000002
2048400;-0,3;0,0;0,0;0,0;273,0;1,1;9,395633333333333;66,59999999999998;173,66272500000002;0,0;-173,66272500000002;9,395633333333333;8,404108333333333;10,0;4200,7638;8,404108333333333;4200,4096;0,0;0,0;0,0;0,0
2052000;-0,4;0,0;0,0;0,0;274,0;1,2;8,678675;66,6;160,63662499999998;0,0;-160,63662499999998;8,678675;7,977908333333333;10,0;4200,672600000001;7,978141666666667;4200,3562;0,0;0,0;0,0;0,0
2055600;-0,6;0,0;0,0;0,0;267,0;0,4;8,591591666666666;66,6;162,07443333333333;0,0;-162,07443333333333;8,591591666666666;7,925866666666666;10,0;4200,763800000001;7,926266666666667;4200,2194;0,0;0,0;0,0;0,0
2059200;-0,8;0,0;0,0;0,0;268,0;1,3;8,542883333333334;66,6;167,1733416666667;0,0;-167,1733416666667;8,542883333333334;7,858575;10,0;4200,855;7,858575;4200,1738;0,0;0,0;0,0;0,0
2062800;-1,0;0,0;0,0;0,0;239,0;2,0;8,496633333333333;66,6;172,47656666666668;0,0;-172,47656666666668;8,496633333333333;7,790883333333333;10,0;4200,855;7,790933333333333;4200,1738;0,0;0,0;0,0;0,0
2066400;-1,5;0,0;0,0;0,0;224,0;1,2;8,442291666666666;66,6;179,35641666666666;0,0;-179,35641666666666;8,442291666666666;7,705374999999999;10,0;4200,855;7,705374999999999;4200,1738;0,0;0,0;0,0;0,0
2070000;-1,9;0,0;0,0;0,0;260,0;1,9;8,396566666666665;66,6;181,91123333333334;0,0;-181,91123333333334;8,396566666666665;7,661216666666667;10,0;4200,855;7,6613250000000015;4200,1738;0,0;0,0;0,0;0,0
2073600;-1,8;0,0;0,0;0,0;290,0;0,9;8,413525;66,6;177,96958333333333;0,0;-177,96958333333333;8,413525;7,703733333333333;10,0;4200,855;7,703783333333333;4200,1738;0,0;0,0;0,0;0,0
2077200;-1,6;0,0;0,0;0,0;297,0;1,1;8,432541666666665;66,6;176,427075;0,0;-176,427075;8,432541666666665;7,726175;10,0;4200,763800000001;7,726424999999999;4200,1738;0,0;0,0;0,0;0,0
2080800;-1,7;0,0;0,0;0,0;289,0;0,4;8,423125;66,6;180,11618333333334;0,0;-180,11618333333334;8,423125;7,6898583333333335;10,0;4200,672600000001;7,690058333333334;4200,1738;0,0;0,0;0,0;0,0
2084400;-2,2;0,0;0,0;0,0;288,0;0,6;8,381416666666667;66,6;184,15508333333335;0,0;-184,15508333333335;8,381416666666667;7,634391666666666;10,0;4200,672600000001;7,634791666666667;4200,1738;0,0;0,0;0,0;0,0
2088000;-2,0;0,0;0,0;0,0;298,0;1,1;8,379466666666668;66,6;183,03924999999998;0,0;-183,03924999999998;8,379466666666668;7,643533333333333;10,0;4200,672600000001;7,643533333333333;4200,1738;0,0;0,0;0,0;0,0
2091600;-2,0;0,0;0,0;0,0;297,0;1,2;8,384716666666668;66,6;181,78590000000003;0,0;-181,78590000000003;8,384716666666668;7,656900000000001;10,0;4200,672600000001;7,656900000000001;4200,1738;0,0;0,0;0,0;0,0
2095200;-1,8;0,0;0,0;0,0;299,0;1,2;8,405241666666665;66,6;179,09595;0,0;-179,09595;8,405241666666665;7,690216666666667;10,0;4200,763800000001;7,690216666666667;4200,1738;0,0;0,0;0,0;0,0
2098800;-1,8;0,0;0,0;0,0;299,0;0,5;8,427283333333333;66,6;176,23012500000002;0,0;-176,23012500000002;8,427283333333333;7,725016666666667;10,0;4200,855;7,725266666666667;4200,1738;0,0;0,0;0,0;0,0
2102400;-1,4;28,896;19,0;20,0;301,0;1,3;8,9414;66,6;228,27394999999999;148,77;-79,50460000000001;8,9414;8,814133333333332;10,0;4200,855;8,814383333333334;4200,398;85,743;124,19299999999998;38,45;27,970999999999997
2106000;-0,6;41,643;80,0;88,0;294,0;1,5;10,811416666666668;66,59999999999998;345,9900416666666;524,804;178,81395833333335;10,811416666666668;11,822058333333334;10,0;4200,8094;11,822058333333334;4201,186583333333;374,06700000000006;484,31;110,243;109,079
2109600;0,1;0,0;77,0;77,0;277,0;1,5;10,504691666666666;66,59999999999998;272,3675166666667;311,5079999999999;39,13998333333333;10,504691666666666;10,708025;10,0;4200,8094;10,708025;4200,858816666666;281,775;281,775;0,0;63,46300000000001
2113200;0,8;0,0;111,0;111,0;279,0;0,8;10,898016666666667;66,59999999999998;293,37311666666665;440,095;146,72205;10,898016666666667;11,715216666666667;10,0;4200,855;11,71515;4201,091583333333;397,95699999999994;397,95699999999994;0,0;89,62999999999998
2116800;2,8;109,108;194,0;237,0;274,0;1,7;15,181866666666666;66,59999999999998;602,6797583333333;1475,53;872,8497083333334;15,181866666666666;20,04745;10,0;4200,741;20,04733333333333;4203,028758333333;956,8429999999998;1404,876;448,03400000000005;316,414
2120400;3,7;292,77899999999994;179,0;289,0;253,0;2,4;19,515091666666667;66,59999999999998;846,6430833333334;2276,237;1429,5939166666665;19,515091666666667;27,434016666666665;10,0;4200,733400000001;27,4337;4204,712575;1040,063;2202,4099999999994;1162,3469999999998;496,03799999999995
2124000;5,5;241,826;146,0;222,0;259,0;1,8;18,55545833333333;66,59999999999998;690,094775;1773,862;1083,7675083333334;18,55545833333333;24,4812;10,0;4200,7638;24,48106666666667;4204,097766666667;847,339;1701,3530000000003;854,0129999999999;383,18799999999993
2127600;6,8;37,6;78,0;86,0;288,0;2,7;13,218441666666669;66,59999999999998;260,821125;491,26399999999995;230,44297500000002;13,218441666666669;14,398733333333332;10,0;4200,7638;14,398733333333332;4201,739366666667;349,089;454,66599999999994;105,576;102,40199999999999
2131200;6,9;78,372;26,0;31,0;306,0;2,1;11,247566666666666;66,59999999999998;198,37475833333335;334,524;136,14924166666665;11,247566666666666;11,981316666666666;10,0;4200,779;11,981316666666666;4201,167600000001;156,31600000000003;279,41800000000006;123,10199999999999;62,932
2134800;6,7;0,0;0,0;0,0;306,0;2,2;9,89095;66,59999999999998;64,25314166666666;0,0;-64,25314166666666;9,89095;9,517308333333332;10,0;4200,855;9,517308333333332;4200,646000000001;0,0;0,0;0,0;0,0
2138400;5,8;0,0;0,0;0,0;305,0;1,0;9,467033333333335;66,6;68,93605;0,0;-68,93605;9,467033333333335;9,1485;10,0;4200,855;9,1487;4200,604100000001;0,0;0,0;0,0;0,0
2142000;5,1;0,0;0,0;0,0;302,0;1,6;9,378675;66,6;71,562375;0,0;-71,562375;9,378675;9,083891666666666;10,0;4200,855;9,083891666666666;4200,585016666667;0,0;0,0;0,0;0,0
2145600;5,5;0,0;0,0;0,0;302,0;1,1;9,426708333333334;66,6;59,625883333333334;0,0;-59,625883333333334;9,426708333333334;9,210741666666665;10,0;4200,855;9,210741666666669;4200,627;0,0;0,0;0,0;0,0
2149200;6,6;0,0;0,0;0,0;290,0;0,9;9,512083333333333;66,6;53,394016666666666;0,0;-53,394016666666666;9,512083333333333;9,306399999999998;10,0;4200,855;9,306399999999998;4200,627;0,0;0,0;0,0;0,0
2152800;6,2;0,0;0,0;0,0;274,0;2,3;9,495333333333335;66,6;58,037625;0,0;-58,037625;9,495333333333335;9,256950000000002;10,0;4200,855;9,257000000000001;4200,627;0,0;0,0;0,0;0,0
2156400;6,2;0,0;0,0;0,0;278,0;2,1;9,474466666666666;66,6;61,46475833333333;0,0;-61,46475833333333;9,474466666666666;9,217725;10,0;4200,8094;9,217933333333333;4200,627;0,0;0,0;0,0;0,0
2160000;5,7;0,0;0,0;0,0;292,0;2,5;9,472658333333333;66,6;55,428450000000005;0,0;-55,428450000000005;9,472658333333333;9,26805;10,0;4200,672600000001;9,2681;4200,627;0,0;0,0;0,0;0,0
2163600;7,2;0,0;0,0;0,0;300,0;2,2;9,589958333333335;66,6;41,86521666666667;0,0;-41,86521666666667;9,589958333333335;9,443325;10,0;4200,672600000001;9,443325;4200,627;0,0;0,0;0,0;0,0
2167200;7,2;0,0;0,0;0,0;301,0;2,5;9,628516666666668;66,6;40,077774999999995;0,0;-40,077774999999995;9,628516666666668;9,476208333333332;10,0;4200,672600000001;9,476458333333333;4200,627;0,0;0,0;0,0;0,0
2170800;7,6;0,0;0,0;0,0;300,0;3,4;9,673725;66,6;34,157091666666666;0,0;-34,157091666666666;9,673725;9,549016666666667;10,0;4200,672600000001;9,549016666666667;4200,627;0,0;0,0;0,0;0,0
2174400;8,0;0,0;0,0;0,0;291,0;3,9;9,705641666666667;66,6;33,148816666666676;0,0;-33,148816666666676;9,705641666666667;9,573066666666668;10,0;4200,672600000001;9,573266666666667;4200,627;0,0;0,0;0,0;0,0
2178000;7,7;0,0;0,0;0,0;281,0;4,4;9,69795;66,6;33,480983333333334;0,0;-33,480983333333334;9,69795;9,565958333333334;10,0;4200,855;9,566166666666668;4200,627;0,0;0,0;0,0;0,0
2181600;8,1;0,0;0,0;0,0;270,0;5,1;9,724933333333333;66,6;30,097875;0,0;-30,097875;9,724933333333333;9,608316666666665;10,0;4200,855;9,608516666666665;4200,627;0,0;0,0;0,0;0,0
2185200;8,0;0,0;0,0;0,0;261,0;2,6;9,707074999999998;66,6;36,091825;0,0;-36,091825;9,707074999999998;9,548375;10,0;4200,855;9,548458333333333;4200,627;0,0;0,0;0,0;0,0
2188800;7,2;504,782;26,0;51,0;269,0;2,5;12,924499999999998;66,6;503,2008;1087,953;584,7522916666667;12,924499999999998;16,502066666666668;10,0;4200,855;16,502066666666668;4202,213708333334;153,52600000000004;864,875;711,35;194,79199999999997
2192400;8,3;332,942;71,0;136,0;269,0;2,3;16,193058333333333;66,59999999999998;526,7593416666666;1456,084;929,3242333333334;16,193058333333333;21,336724999999998;10,0;4200,8094;21,336724999999998;4203,329816666666;487,614;1369,8630000000003;882,2490000000001;308,52799999999996
2196000;9,8;0,0;84,0;84,0;281,0;3,0;12,587299999999999;66,59999999999998;161,01099166666668;336,69399999999996;175,682775;12,587299999999999;13,479233333333335;10,0;4200,855;13,479266666666668;4201,506633333333;304,636;304,636;0,0;68,61199999999998
2199600;9,3;0,0;65,0;65,0;302,0;2,5;11,188458333333333;66,59999999999998;120,45573333333333;265,096;144,64;11,188458333333333;11,9754;10,0;4200,6498;11,9754;4201,175200000001;239,922;239,922;0,0;54,035999999999994
2203200;8,5;0,0;85,0;85,0;292,0;2,1;11,299708333333333;66,59999999999998;162,31041666666667;346,53400000000005;184,22369166666667;11,299708333333333;12,313825;10,0;4200,7638;12,313825;4201,3081999999995;313,624;313,624;0,0;70,636
2206800;7,5;0,0;85,0;85,0;294,0;2,8;11,275175;66,59999999999998;175,73210833333331;346,18299999999994;170,451025;11,275175;12,209891666666667;10,0;4200,7638;12,209891666666667;4201,3081999999995;313,3020000000001;313,3020000000001;0,0;70,563
2210400;7,0;0,0;53,0;53,0;303,0;2,1;10,746383333333332;66,59999999999998;136,75021666666666;216,11800000000002;79,36794166666665;10,746383333333332;11,172791666666667;10,0;4200,7638;11,172791666666667;4201,084;195,59600000000003;195,59600000000003;0,0;44,053
2214000;6,5;0,0;40,0;40,0;301,0;3,5;10,381491666666665;66,59999999999998;120,77282500000001;163,08899999999997;42,31670833333333;10,381491666666665;10,609908333333333;10,0;4200,8246;10,609941666666664;4200,855;147,603;147,603;0,0;33,244
2217600;6,3;0,0;14,0;14,0;309,0;2,9;9,88615;66,59999999999998;92,553175;57,067;-35,486308333333334;9,88615;9,682191666666666;10,0;4200,855;9,682191666666666;4200,6308;51,648;51,648;0,0;11,633
2221200;5,0;0,0;0,0;0,0;316,0;2,9;9,432683333333335;66,59999999999998;91,136625;0,0;-91,136625;9,432683333333335;8,925774999999998;10,0;4200,855;8,925774999999998;4200,45525;0,0;0,0;0,0;0,0
2224800;3,5;0,0;0,0;0,0;310,0;1,7;9,181441666666668;66,6;100,53991666666666;0,0;-100,53991666666666;9,181441666666668;8,738266666666668;10,0;4200,855;8,738466666666666;4200,4018166666665;0,0;0,0;0,0;0,0
2228400;3,4;0,0;0,0;0,0;300,0;1,3;9,1266;66,6;99,770625;0,0;-99,770625;9,1266;8,719941666666665;10,0;4200,855;8,720141666666667;4200,398;0,0;0,0;0,0;0,0
2232000;3,5;0,0;0,0;0,0;296,0;2,1;9,119941666666666;66,6;99,68772499999999;0,0;-99,68772499999999;9,119941666666666;8,717975;10,0;4200,855;8,717975;4200,398;0,0;0,0;0,0;0,0
2235600;3,5;0,0;0,0;0,0;305,0;2,5;9,111408333333333;66,6;101,15760000000002;0,0;-101,15760000000002;9,111408333333333;8,701175000000001;10,0;4200,855;8,701175000000001;4200,398;0,0;0,0;0,0;0,0
2239200;3,4;0,0;0,0;0,0;310,0;3,1;9,096483333333335;66,6;102,63906666666664;0,0;-102,63906666666664;9,096483333333335;8,681308333333334;10,0;4200,763800000001;8,681308333333334;4200,398;0,0;0,0;0,0;0,0
2242800;3,4;0,0;0,0;0,0;296,0;3,2;9,083274999999999;66,6;104,96284999999999;0,0;-104,96284999999999;9,083274999999999;8,654691666666666;10,0;4200,672600000001;8,654691666666666;4200,398;0,0;0,0;0,0;0,0
2246400;3,1;0,0;0,0;0,0;288,0;3,4;9,0614;66,6;106,12376666666665;0,0;-106,12376666666665;9,0614;8,63415;10,0;4200,672600000001;8,63415;4200,398;0,0;0,0;0,0;0,0
2250000;3,2;0,0;0,0;0,0;296,0;2,0;9,06125;66,6;107,45586666666667;0,0;-107,45586666666667;9,06125;8,622808333333332;10,0;4200,672600000001;8,622808333333332;4200,398;0,0;0,0;0,0;0,0
2253600;2,8;0,0;0,0;0,0;298,0;3,1;9,027925;66,6;110,409025;0,0;-110,409025;9,027925;8,581125;10,0;4200,672600000001;8,581175;4200,398;0,0;0,0;0,0;0,0
2257200;3,3;0,0;0,0;0,0;305,0;5,6;9,053741666666667;66,6;104,48899166666668;0,0;-104,48899166666668;9,053741666666667;8,644675;10,0;4200,7182;8,645075;4200,398;0,0;0,0;0,0;0,0
2260800;3,5;0,0;0,0;0,0;305,0;3,0;9,08165;66,6;104,30775833333331;0,0;-104,30775833333331;9,08165;8,660366666666667;10,0;4200,855;8,660375;4200,398;0,0;0,0;0,0;0,0
2264400;3,1;0,0;0,0;0,0;298,0;4,3;9,016158333333333;66,6;116,65934999999999;0,0;-116,65934999999999;9,016158333333333;8,521724999999998;10,0;4200,855;8,521733333333332;4200,398;0,0;0,0;0,0;0,0
2268000;2,2;0,0;0,0;0,0;304,0;5,1;8,91365;66,6;126,86605000000003;0,0;-126,86605000000003;8,91365;8,38365;10,0;4200,855;8,38365;4200,398;0,0;0,0;0,0;0,0
2271600;2,1;0,0;0,0;0,0;309,0;5,7;8,875233333333334;66,6;128,23027499999998;0,0;-128,23027499999998;8,875233333333334;8,353983333333334;10,0;4200,855;8,354183333333333;4200,398;0,0;0,0;0,0;0,0
2275200;2,0;422,917;31,0;46,0;301,0;5,2;11,807233333333334;66,59999999999998;556,963775;922,3470000000001;365,38321666666667;11,807233333333334;13,862858333333332;10,0;4200,8094;13,862858333333334;4201,651716666666;169,664;710,125;540,461;159,938
2278800;2,1;322,501;87,0;151,0;254,0;6,6;15,401916666666667;66,59999999999998;666,3636;1519,9009999999998;853,5371166666665;15,401916666666667;20,141091666666664;10,0;4200,855;20,141041666666666;4203,057383333333;573,081;1428,5569999999998;855,4759999999999;321,74700000000007
2282400;2,8;22,812;121,0;128,0;244,0;6,2;12,8371;66,59999999999998;382,90905000000004;629,546;246,63695;12,8371;14,134316666666665;10,0;4200,665000000001;14,134316666666665;4201,678383333333;503,33199999999994;581,812;78,481;131,039
2286000;2,2;47,912;167,0;185,0;271,0;5,8;13,527175;66,59999999999998;498,5988583333334;1039,02;540,4206916666667;13,527175;16,520733333333332;10,0;4200,7486;16,520799999999998;4202,234716666667;789,4319999999999;977,6580000000001;188,225;220,193
2289600;2,3;2,489;125,0;126,0;276,0;5,6;12,042991666666667;66,59999999999998;350,24631666666664;549,949;199,7028666666667;12,042991666666667;13,107791666666666;10,0;4200,7638;13,107791666666666;4201,41505;492,8829999999999;503,1410000000001;10,258;113,32
2293200;2,3;0,0;64,0;64,0;283,0;6,3;10,536183333333334;66,59999999999998;230,65103333333332;260,387;29,735966666666666;10,536183333333334;10,682316666666665;10,0;4200,7638;10,682316666666665;4200,874083333333;235,768;235,768;0,0;53,10099999999999
2296800;2,9;0,0;66,0;66,0;288,0;5,4;10,359316666666665;66,59999999999998;217,323775;268,521;51,19739166666666;10,359316666666665;10,64175;10,0;4200,7638;10,64175;4200,855;243,13300000000004;243,13300000000004;0,0;54,76
2300400;3,3;0,0;55,0;55,0;289,0;5,4;10,243816666666667;66,59999999999998;196,48314166666668;223,755;27,272175;10,243816666666667;10,3912;10,0;4200,855;10,391266666666667;4200,855;202,6;202,6;0,0;45,631
2304000;3,3;0,0;20,0;20,0;278,0;4,1;9,696133333333334;66,59999999999998;144,53345833333333;81,34300000000002;-63,19038333333334;9,696133333333334;9,34005;10,0;4200,855;9,340116666666667;4200,6308;73,65300000000002;73,65300000000002;0,0;16,589
2307600;3,0;0,0;0,0;0,0;266,0;3,8;9,256566666666666;66,59999999999998;113,19040833333334;0,0;-113,19040833333334;9,256566666666666;8,629858333333333;10,0;4200,855;8,629991666666667;4200,4018166666665;0,0;0,0;0,0;0,0
2311200;3,0;0,0;0,0;0,0;265,0;2,8;9,084866666666668;66,6;109,52433333333332;0,0;-109,52433333333332;9,084866666666668;8,614783333333333;10,0;4200,855;8,614983333333333;4200,398;0,0;0,0;0,0;0,0
2314800;2,9;0,0;0,0;0,0;267,0;2,1;9,0211;66,6;114,49096666666667;0,0;-114,49096666666667;9,0211;8,542758333333333;10,0;4200,855;8,542958333333333;4200,398;0,0;0,0;0,0;0,0
2318400;2,2;0,0;0,0;0,0;269,0;2,9;8,942158333333335;66,6;122,87962499999999;0,0;-122,87962499999999;8,942158333333335;8,432175;10,0;4200,855;8,432175;4200,398;0,0;0,0;0,0;0,0
2322000;2,0;0,0;0,0;0,0;277,0;2,8;8,912449999999998;66,6;123,33296666666665;0,0;-123,33296666666665;8,912449999999998;8,414233333333334;10,0;4200,8094;8,414233333333334;4200,398;0,0;0,0;0,0;0,0
2325600;2,2;0,0;0,0;0,0;287,0;3,5;8,922558333333335;66,6;120,71527499999999;0,0;-120,71527499999999;8,922558333333335;8,441916666666666;10,0;4200,672600000001;8,441766666666666;4200,398;0,0;0,0;0,0;0,0
2329200;2,4;0,0;0,0;0,0;290,0;3,6;8,939966666666667;66,6;119,265025;0,0;-119,265025;8,939966666666667;8,462758333333333;10,0;4200,672600000001;8,463008333333335;4200,398;0,0;0,0;0,0;0,0
2332800;2,4;0,0;0,0;0,0;292,0;3,9;8,942300000000001;66,6;119,42503333333335;0,0;-119,42503333333335;8,942300000000001;8,462391666666667;10,0;4200,672600000001;8,462191666666666;4200,398;0,0;0,0;0,0;0,0
2336400;2,4;0,0;0,0;0,0;294,0;3,6;8,93815;66,6;120,82640833333332;0,0;-120,82640833333332;8,93815;8,448333333333334;10,0;4200,672600000001;8,448541666666667;4200,398;0,0;0,0;0,0;0,0
2340000;2,2;0,0;0,0;0,0;296,0;3,9;8,909508333333331;66,6;125,114775;0,0;-125,114775;8,909508333333331;8,397583333333333;10,0;4200,672600000001;8,397583333333333;4200,398;0,0;0,0;0,0;0,0
2343600;1,9;0,0;0,0;0,0;302,0;3,8;8,870800000000001;66,6;129,829;0,0;-129,829;8,870800000000001;8,338249999999999;10,0;4200,8094;8,338058333333333;4200,398;0,0;0,0;0,0;0,0
2347200;1,7;0,0;0,0;0,0;307,0;4,6;8,819216666666668;66,6;137,0622833333333;0,0;-137,0622833333333;8,819216666666668;8,251191666666665;10,0;4200,855;8,250991666666664;4200,3638;0,0;0,0;0,0;0,0
2350800;0,9;0,0;0,0;0,0;304,0;3,2;8,76265;66,6;141,1064;0,0;-141,1064;8,76265;8,188733333333333;10,0;4200,855;8,188733333333333;4200,3638;0,0;0,0;0,0;0,0
2354400;1,2;0,0;0,0;0,0;296,0;3,9;8,745133333333333;66,6;144,43165833333333;0,0;-144,43165833333333;8,745133333333333;8,152416666666666;10,0;4200,855;8,152216666666666;4200,3638;0,0;0,0;0,0;0,0
2358000;0,6;0,0;0,0;0,0;294,0;5,1;8,690808333333333;66,6;148,95131666666666;0,0;-148,95131666666666;8,690808333333333;8,086424999999998;10,0;4200,855;8,086424999999998;4200,3562;0,0;0,0;0,0;0,0
2361600;1,0;0,0;9,0;9,0;299,0;5,5;9,01335;66,59999999999998;158,01804166666665;36,507999999999996;-121,50974166666668;9,01335;8,351416666666665;10,0;4200,855;8,351425;4200,398;33,07300000000001;33,07300000000001;0,0;7,449000000000001
2365200;1,2;0,0;38,0;38,0;294,0;4,3;9,530683333333332;66,59999999999998;199,689275;154,19100000000003;-45,4979;9,530683333333332;9,288333333333334;10,0;4200,7562;9,288466666666665;4200,627;139,683;139,683;0,0;31,46
2368800;1,3;0,0;59,0;59,0;277,0;5,1;9,950283333333335;66,59999999999998;232,93315;239,43600000000004;6,502816666666667;9,950283333333335;9,991316666666668;10,0;4200,638400000001;9,991516666666666;4200,7676;216,905;216,905;0,0;48,853
2372400;1,4;0,0;73,0;73,0;264,0;5,2;10,253549999999999;66,59999999999998;252,09206666666665;296,274;44,182;10,253549999999999;10,5005;10,0;4200,638400000001;10,5005;4200,855;268,395;268,395;0,0;60,449000000000005
2376000;1,7;0,0;79,0;79,0;277,0;4,9;10,425708333333334;66,59999999999998;258,4959083333333;320,63;62,134475;10,425708333333334;10,768708333333334;10,0;4200,638400000001;10,768708333333334;4200,855;290,45900000000006;290,45900000000006;0,0;65,419
2379600;2,0;0,0;93,0;93,0;291,0;6,3;10,656033333333333;66,59999999999998;277,18170833333335;374,55600000000004;97,37371666666667;10,656033333333333;11,194299999999998;10,0;4200,7638;11,194299999999998;4201,0801833333335;339,271;339,271;0,0;76,412
2383200;2,0;0,0;56,0;56,0;291,0;5,6;10,203008333333333;66,59999999999998;220,11010000000002;227,23299999999998;7,122458333333333;10,203008333333333;10,234008333333334;10,0;4200,7942;10,234074999999999;4200,855;205,851;205,851;0,0;46,363
2386800;2,4;0,0;28,0;28,0;299,0;5,5;9,692525;66,59999999999998;172,27394999999999;113,585;-58,68888333333333;9,692525;9,363341666666667;10,0;4200,855;9,363408333333332;4200,627;102,89800000000001;102,89800000000001;0,0;23,175
2390400;2,4;0,0;16,0;16,0;293,0;6,1;9,454766666666668;66,59999999999998;142,648525;64,90000000000002;-77,74858333333334;9,454766666666668;9,027166666666666;10,0;4200,855;9,027099999999999;4200,527766666667;58,794;58,794;0,0;13,242
2394000;3,4;0,0;0,0;0,0;289,0;4,4;9,28815;66,59999999999998;103,2688;0,0;-103,2688;9,28815;8,71855;10,0;4200,855;8,718683333333335;4200,4018166666665;0,0;0,0;0,0;0,0
2397600;3,9;0,0;0,0;0,0;293,0;3,7;9,175833333333335;66,6;99,2112;0,0;-99,2112;9,175833333333335;8,748050000000001;10,0;4200,855;8,748050000000001;4200,4018166666665;0,0;0,0;0,0;0,0
2401200;3,5;0,0;0,0;0,0;293,0;3,8;9,109091666666666;66,6;102,79958333333333;0,0;-102,79958333333333;9,109091666666666;8,685183333333333;10,0;4200,855;8,685383333333332;4200,398;0,0;0,0;0,0;0,0
2404800;3,4;0,0;0,0;0,0;302,0;3,5;9,082858333333334;66,6;105,20479999999998;0,0;-105,20479999999998;9,082858333333334;8,652583333333332;10,0;4200,855;8,652583333333332;4200,398;0,0;0,0;0,0;0,0
2408400;3,1;0,0;0,0;0,0;305,0;3,3;9,035016666666667;66,6;112,77423333333334;0,0;-112,77423333333334;9,035016666666667;8,564216666666667;10,0;4200,8094;8,564466666666668;4200,398;0,0;0,0;0,0;0,0
2412000;2,4;0,0;0,0;0,0;304,0;3,3;8,943816666666667;66,6;124,93802500000001;0,0;-124,93802500000001;8,943816666666667;8,415216666666668;10,0;4200,672600000001;8,415425;4200,398;0,0;0,0;0,0;0,0
2415600;1,6;0,0;0,0;0,0;293,0;3,4;8,827050000000002;66,6;139,54095833333335;0,0;-139,54095833333335;8,827050000000002;8,233274999999999;10,0;4200,672600000001;8,233075;4200,3638;0,0;0,0;0,0;0,0
2419200;0,6;0,0;0,0;0,0;278,0;3,6;8,696966666666667;66,6;153,83271666666667;0,0;-153,83271666666667;8,696966666666667;8,047133333333333;10,0;4200,672600000001;8,047133333333333;4200,3562;0,0;0,0;0,0;0,0
2422800;-0,1;0,0;0,0;0,0;286,0;3,7;8,597583333333333;66,6;162,84941666666663;0,0;-162,84941666666663;8,597583333333333;7,921916666666666;10,0;4200,672600000001;7,921966666666666;4200,2194;0,0;0,0;0,0;0,0
2426400;-0,5;0,0;0,0;0,0;286,0;3,7;8,545250000000001;66,6;165,91439999999997;0,0;-165,91439999999997;8,545250000000001;7,870500000000001;10,0;4200,672600000001;7,870500000000001;4200,1738;0,0;0,0;0,0;0,0
2430000;-0,5;0,0;0,0;0,0;287,0;3,5;8,537625;66,6;165,38125;0,0;-165,38125;8,537625;7,871391666666666;10,0;4200,8094;7,871591666666666;4200,1738;0,0;0,0;0,0;0,0
2433600;-0,5;0,0;0,0;0,0;287,0;3,5;8,537208333333334;66,6;165,25514166666667;0,0;-165,25514166666667;8,537208333333334;7,872558333333333;10,0;4200,855;7,8724083333333335;4200,1738;0,0;0,0;0,0;0,0
2437200;-0,5;0,0;0,0;0,0;287,0;3,4;8,533425000000001;66,6;166,36704999999998;0,0;-166,36704999999998;8,533425000000001;7,861366666666667;10,0;4200,855;7,861416666666667;4200,1738;0,0;0,0;0,0;0,0
2440800;-0,7;0,0;0,0;0,0;287,0;3,2;8,513050000000002;66,6;169,26623333333336;0,0;-169,26623333333336;8,513050000000002;7,826258333333333;10,0;4200,855;7,826291666666666;4200,1738;0,0;0,0;0,0;0,0
2444400;-1,1;0,0;0,0;0,0;279,0;1,8;8,492408333333334;66,6;171,24050000000003;0,0;-171,24050000000003;8,492408333333334;7,799350000000001;10,0;4200,855;7,799350000000001;4200,1738;0,0;0,0;0,0;0,0
2448000;-1,0;0,0;13,0;13,0;270,0;2,8;8,860375000000001;66,59999999999998;193,25677499999998;52,628;-140,62852500000002;8,860375000000001;8,094083333333332;10,0;4200,8094;8,094083333333332;4200,3562;47,69599999999999;47,69599999999999;0,0;10,742
2451600;-0,8;0,0;46,0;46,0;277,0;3,9;9,443675;66,59999999999998;240,01416666666665;186,27299999999997;-53,741299999999995;9,443675;9,157775;10,0;4200,7714;9,157775;4200,59265;168,815;168,815;0,0;38,02100000000001
2455200;-0,4;3,184;83,0;84,0;287,0;3,5;10,248966666666666;66,59999999999998;292,71725000000004;355,364;62,64638333333334;10,248966666666666;10,605516666666666;10,0;4200,638400000001;10,605516666666666;4200,8512;312,726;323,70900000000006;10,983;72,90699999999998
2458800;0,3;0,0;102,0;102,0;290,0;2,7;10,634616666666666;66,59999999999998;311,87660833333337;405,22200000000004;93,34539166666666;10,634616666666666;11,149833333333332;10,0;4200,638400000001;11,1499;4201,0801833333335;367,13899999999995;367,13899999999995;0,0;82,689
2462400;0,3;0,0;94,0;94,0;293,0;4,8;10,575233333333331;66,59999999999998;303,3745416666667;378,06100000000004;74,68699166666666;10,575233333333331;10,984233333333332;10,0;4200,638400000001;10,984233333333332;4200,88935;342,59200000000004;342,59200000000004;0,0;77,16
2466000;0,6;0,0;78,0;78,0;294,0;4,6;10,354966666666668;66,59999999999998;276,5388333333333;315,8879999999999;39,34868333333333;10,354966666666668;10,567533333333332;10,0;4200,8398;10,567533333333332;4200,855;286,281;286,281;0,0;64,478
2469600;0,7;0,0;79,0;79,0;284,0;4,8;10,309766666666665;66,59999999999998;277,58776666666665;319,3430000000001;41,75503333333333;10,309766666666665;10,538766666666666;10,0;4200,855;10,538833333333335;4200,855;289,405;289,405;0,0;65,181
2473200;0,4;4,354;58,0;59,0;286,0;4,2;10,045425;66,59999999999998;252,42365833333332;248,011;-4,412658333333334;10,045425;10,016958333333335;10,0;4200,855;10,016991666666666;4200,741;213,062;225,448;12,386;50,776999999999994
2476800;0,5;58,349;22,0;27,0;287,0;4,5;10,006616666666666;66,59999999999998;272,4316833333333;273,776;1,3445000000000003;10,006616666666666;10,014000000000001;10,0;4200,855;10,014133333333335;4200,8246;136,044;233,761;97,71699999999998;52,64900000000001
2480400;0,4;0,0;0,0;0,0;289,0;5,5;9,082966666666666;66,59999999999998;161,94358333333335;0,0;-161,94358333333335;9,082966666666666;8,178241666666667;10,0;4200,855;8,178375;4200,379016666667;0,0;0,0;0,0;0,0
2484000;0,4;0,0;0,0;0,0;297,0;3,3;8,731866666666669;66,6;151,758225;0,0;-151,758225;8,731866666666669;8,080466666666666;10,0;4200,855;8,080916666666667;4200,3562;0,0;0,0;0,0;0,0
2487600;0,4;0,0;0,0;0,0;296,0;3,1;8,676566666666666;66,6;150,89553333333333;0,0;-150,89553333333333;8,676566666666666;8,063066666666668;10,0;4200,855;8,063116666666668;4200,3562;0,0;0,0;0,0;0,0
2491200;0,4;0,0;0,0;0,0;295,0;3,8;8,670091666666668;66,6;149,56104166666665;0,0;-149,56104166666665;8,670091666666668;8,071633333333333;10,0;4200,855;8,071833333333332;4200,3562;0,0;0,0;0,0;0,0
2494800;0,6;0,0;0,0;0,0;287,0;3,2;8,705366666666666;66,6;143,64599166666667;0,0;-143,64599166666667;8,705366666666666;8,139899999999999;10,0;4200,855;8,139899999999999;4200,3562;0,0;0,0;0,0;0,0
