timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
2498400;1,2;0,0;0,0;0,0;288,0;4,4;8,747608333333334;66,6;140,38209166666667;0,0;-140,38209166666667;8,747608333333334;8,188574999999998;10,0;4200,672600000001;8,188574999999998;4200,3562;0,0;0,0;0,0;0,0
2502000;1,1;0,0;0,0;0,0;293,0;4,4;8,758366666666666;66,6;139,1269;0,0;-139,1269;8,758366666666666;8,203941666666667;10,0;4200,672600000001;8,203941666666667;4200,3638;0,0;0,0;0,0;0,0
2505600;1,5;0,0;0,0;0,0;292,0;5,0;8,772725;66,6;139,51468333333332;0,0;-139,51468333333332;8,772725;8,208224999999999;10,0;4200,672600000001;8,208025;4200,3638;0,0;0,0;0,0;0,0
2509200;1,0;0,0;0,0;0,0;291,0;4,7;8,728066666666667;66,6;146,48643333333334;0,0;-146,48643333333334;8,728066666666667;8,125766666666665;10,0;4200,672600000001;8,125566666666666;4200,3562;0,0;0,0;0,0;0,0
2512800;0,5;0,0;0,0;0,0;287,0;3,4;8,692483333333334;66,6;148,5942;0,0;-148,5942;8,692483333333334;8,090516666666668;10,0;4200,672600000001;8,090516666666668;4200,3562;0,0;0,0;0,0;0,0
2516400;0,5;0,0;0,0;0,0;283,0;2,7;8,689791666666666;66,6;148,36249166666667;0,0;-148,36249166666667;8,689791666666666;8,091608333333333;10,0;4200,7182;8,091658333333333;4200,3562;0,0;0,0;0,0;0,0
2520000;0,3;0,0;0,0;0,0;281,0;2,1;8,678849999999999;66,6;149,94896666666668;0,0;-149,94896666666668;8,678849999999999;8,072616666666667;10,0;4200,855;8,072466666666665;4200,3562;0,0;0,0;0,0;0,0
2523600;0,3;0,0;0,0;0,0;275,0;2,6;8,64615;66,6;156,54497500000002;0,0;-156,54497500000002;8,64615;8,0002;10,0;4200,855;8,0002;4200,3562;0,0;0,0;0,0;0,0
2527200;-0,6;0,0;0,0;0,0;274,0;2,1;8,5744;66,6;163,4523;0,0;-163,4523;8,5744;7,905641666666667;10,0;4200,855;7,905641666666667;4200,1738;0,0;0,0;0,0;0,0
2530800;-0,6;0,0;0,0;0,0;276,0;1,6;8,547858333333334;66,6;166,36719166666663;0,0;-166,36719166666663;8,547858333333334;7,868433333333334;10,0;4200,855;7,868241666666667;4200,1738;0,0;0,0;0,0;0,0
2534400;-1,0;607,67;24,0;56,0;268,0;2,6;12,584608333333332;66,59999999999998;750,1482833333334;1267,676;517,527225;12,584608333333332;15,495558333333332;10,0;4200,855;15,495441666666666;4202,017633333334;164,13199999999998;984,4790000000002;820,3470000000001;221,73
2538000;-0,7;52,705;77,0;88,0;265,0;3,4;11,637366666666663;66,59999999999998;377,42582500000003;519,568;142,14191666666667;11,637366666666663;12,385166666666668;10,0;4200,855;12,385166666666667;4201,331083333334;340,215;480,54599999999994;140,33;108,231
2541600;-0,7;207,71;126,0;192,0;259,0;2,7;14,909875000000001;66,59999999999998;666,1828333333334;1487,0860000000002;820,9034500000001;14,909875000000001;19,483416666666663;10,0;4200,6954000000005;19,48355;4202,914591666666;707,875;1425,189;717,313;320,98799999999994
2545200;0,2;196,243;159,0;235,0;249,0;4,4;16,561175;66,59999999999998;731,0313916666667;1651,1279999999997;920,0961333333333;16,561175;21,629450000000002;10,0;4200,638400000001;21,629283333333333;4203,388966666666;813,2609999999999;1587,911;774,65;357,6379999999999
2548800;0,8;19,325;147,0;155,0;239,0;4,6;13,129058333333331;66,59999999999998;457,56869166666667;728,3259999999999;270,75759166666666;13,129058333333331;14,551816666666666;10,0;4200,638400000001;14,551799999999998;4201,760375000001;594,352;674,4659999999999;80,114;151,90699999999998
2552400;-0,3;15,140000000000002;133,0;139,0;228,0;6,0;11,802283333333333;66,59999999999998;412,00640833333335;640,654;228,647525;11,802283333333333;13,051666666666666;10,0;4200,638400000001;13,051733333333333;4201,46085;530,417;591,1840000000001;60,767;133,149
2556000;0,0;205,803;126,0;195,0;236,0;4,3;15,105400000000001;66,59999999999998;668,8867083333333;1500,7519999999997;831,8649583333333;15,105400000000001;19,732650000000003;10,0;4200,855;19,732583333333334;4202,977366666667;705,2779999999999;1441,2;735,922;324,595
2559600;0,0;743,417;48,0;222,0;236,0;3,8;20,08161666666667;66,59999999999998;1074,3022166666667;2610,553;1536,2503833333333;20,08161666666667;28,598466666666667;10,0;4200,855;28,59823333333333;4205,009725;373,72799999999995;2495,375;2121,647;562,0209999999998
2563200;-1,2;704,437;22,0;86,0;233,0;4,0;16,615733333333335;66,59999999999998;927,64735;1639,985;712,3372666666667;16,615733333333335;20,452949999999998;10,0;4200,855;20,452941666666664;4203,12225;184,558;1375,035;1190,477;309,6929999999999
2566800;-1,8;0,0;0,0;0,0;241,0;3,7;10,007866666666667;66,59999999999998;229,78784166666665;0,0;-229,78784166666665;10,007866666666667;8,650774999999998;10,0;4200,855;8,650708333333332;4200,428766666666;0,0;0,0;0,0;0,0
2570400;-2,4;0,0;0,0;0,0;234,0;3,2;8,381466666666666;66,6;201,94011666666668;0,0;-201,94011666666668;8,381466666666666;7,478025;10,0;4200,855;7,477624999999999;4200,1738;0,0;0,0;0,0;0,0
2574000;-2,9;0,0;0,0;0,0;227,0;3,2;8,224825000000001;66,6;204,69386666666668;0,0;-204,69386666666668;8,224825000000001;7,381691666666667;10,0;4200,855;7,381491666666666;4200,13565;0,0;0,0;0,0;0,0
2577600;-3,0;0,0;0,0;0,0;230,0;3,2;8,165674999999998;66,6;211,61903333333333;0,0;-211,61903333333333;8,165674999999998;7,294458333333332;10,0;4200,855;7,2942583333333335;4200,13565;0,0;0,0;0,0;0,0
2581200;-3,9;0,0;0,0;0,0;221,0;3,1;8,075266666666666;66,6;221,37173333333334;0,0;-221,37173333333334;8,075266666666666;7,166399999999999;10,0;4200,855;7,166399999999999;4200,1280166666675;0,0;0,0;0,0;0,0
2584800;-4,2;0,0;0,0;0,0;216,0;2,7;8,046166666666666;66,6;220,57376666666664;0,0;-220,57376666666664;8,046166666666666;7,1597333333333335;10,0;4200,8094;7,1597333333333335;4200,1280166666675;0,0;0,0;0,0;0,0
2588400;-3,8;0,0;0,0;0,0;224,0;3,1;8,086008333333332;66,6;212,88625;0,0;-212,88625;8,086008333333332;7,245541666666668;10,0;4200,672600000001;7,245541666666668;4200,1280166666675;0,0;0,0;0,0;0,0
2592000;-3,6;0,0;0,0;0,0;236,0;1,0;8,133566666666665;66,6;210,57139166666667;0,0;-210,57139166666667;8,133566666666665;7,288575000000001;10,0;4200,672600000001;7,288575000000001;4200,13565;0,0;0,0;0,0;0,0
2595600;-3,9;0,0;0,0;0,0;244,0;1,7;8,097150000000001;66,6;217,6923166666667;0,0;-217,6923166666667;8,097150000000001;7,2091249999999985;10,0;4200,672600000001;7,208933333333333;4200,1280166666675;0,0;0,0;0,0;0,0
2599200;-4,3;0,0;0,0;0,0;238,0;1,6;8,054775;66,6;221,41979999999998;0,0;-221,41979999999998;8,054775;7,156524999999999;10,0;4200,672600000001;7,156533333333332;4200,1280166666675;0,0;0,0;0,0;0,0
2602800;-4,4;0,0;0,0;0,0;234,0;1,4;8,018816666666668;66,6;227,21818333333331;0,0;-227,21818333333331;8,018816666666668;7,0895833333333345;10,0;4200,672600000001;7,0895833333333345;4200,1280166666675;0,0;0,0;0,0;0,0
2606400;-5,0;0,0;0,0;0,0;229,0;2,1;7,951091666666667;66,6;233,91808333333333;0,0;-233,91808333333333;7,951091666666667;6,998474999999999;10,0;4200,8094;6,998474999999999;4200,1280166666675;0,0;0,0;0,0;0,0
2610000;-5,0;0,0;0,0;0,0;220,0;2,0;7,914458333333333;66,6;238,90595833333333;0,0;-238,90595833333333;7,914458333333333;6,938758333333334;10,0;4200,855;6,938758333333334;4200,082216666667;0,0;0,0;0,0;0,0
2613600;-5,6;0,0;0,0;0,0;212,0;2,7;7,8432416666666676;66,6;246,64119166666669;0,0;-246,64119166666669;7,8432416666666676;6,837083333333333;10,0;4200,855;6,837133333333333;4199,944816666667;0,0;0,0;0,0;0,0
2617200;-5,7;0,0;0,0;0,0;208,0;2,7;7,8406666666666665;66,6;241,57902499999997;0,0;-241,57902499999997;7,8406666666666665;6,879583333333334;10,0;4200,855;6,879583333333334;4199,990616666667;0,0;0,0;0,0;0,0
2620800;-4,8;0,0;24,0;24,0;210,0;3,4;8,549366666666668;66,59999999999998;265,80855833333334;96,216;-169,59272499999997;8,549366666666668;7,62995;10,0;4200,855;7,62995;4200,17;87,189;87,189;0,0;19,637000000000004
2624400;-3,8;183,679;81,0;120,0;220,0;3,8;12,220983333333331;66,59999999999998;569,0502416666667;1016,113;447,06324166666667;12,220983333333331;14,736533333333334;10,0;4200,855;14,736466666666667;4201,838733333334;462,675;952,4409999999999;489,76700000000005;214,51399999999998
2628000;-2,8;77,744;128,0;153,0;231,0;4,3;12,764733333333332;66,59999999999998;543,6400666666667;904,2259999999999;360,5856083333333;12,764733333333332;14,7391;10,0;4200,8094;14,7391;4201,777633333333;581,9139999999999;850,7659999999998;268,853;191,61399999999998
2631600;-3,1;104,778;163,0;204,0;232,0;3,7;14,222758333333331;66,59999999999998;664,3147166666666;1300,9319999999998;636,6178083333333;14,222758333333331;17,745866666666668;10,0;4200,741;17,745816666666666;4202,476858333333;827,036;1241,32;414,285;279,577
2635200;-2,7;296,527;163,0;287,0;233,0;4,1;18,23140833333333;66,59999999999998;944,698625;2210,392;1265,6939083333334;18,23140833333333;25,25005833333333;10,0;4200,638400000001;25,249874999999996;4204,219416666667;920,673;2152,357;1231,6839999999997;484,765
2638800;-2,7;32,45;147,0;160,0;239,0;3,7;13,7595;66,59999999999998;552,0469916666666;838,654;286,606825;13,7595;15,241758333333333;10,0;4200,638400000001;15,241633333333334;4201,952933333333;655,238;785,7640000000001;130,525;176,97399999999996
2642400;-3,1;0,0;93,0;93,0;243,0;3,7;10,59703333333333;66,59999999999998;367,5602916666666;371,016;3,45525;10,59703333333333;10,58425;10,0;4200,638400000001;10,584266666666666;4200,9007833333335;336,18;336,18;0,0;75,716
2646000;-3,2;12,581;69,0;72,0;241,0;2,8;9,97275;66,59999999999998;337,3353916666667;326,0419999999999;-11,293533333333334;9,97275;9,907566666666668;10,0;4200,779;9,9075;4200,6308;262,119;298,135;36,016;67,147
2649600;-3,1;145,907;21,0;35,0;243,0;3,6;10,398016666666667;66,59999999999998;421,5999166666667;495,1;73,50021666666667;10,398016666666667;10,809558333333335;10,0;4200,855;10,809558333333335;4200,855;170,03600000000003;418,7370000000001;248,701;94,31
2653200;-3,2;0,0;0,0;0,0;241,0;3,2;8,864875;66,59999999999998;222,155375;0,0;-222,155375;8,864875;7,616741666666667;10,0;4200,855;7,616808333333334;4200,217516666667;0,0;0,0;0,0;0,0
2656800;-3,2;0,0;0,0;0,0;236,0;2,8;8,262733333333335;66,6;208,867875;0,0;-208,867875;8,262733333333335;7,361883333333333;10,0;4200,855;7,361733333333333;4200,139450000001;0,0;0,0;0,0;0,0
2660400;-3,1;0,0;0,0;0,0;236,0;3,1;8,192258333333335;66,6;204,67849999999999;0,0;-204,67849999999999;8,192258333333335;7,366641666666665;10,0;4200,855;7,366641666666665;4200,13565;0,0;0,0;0,0;0,0
2664000;-3,1;0,0;0,0;0,0;237,0;1,8;8,206575;66,6;201,74944166666666;0,0;-201,74944166666666;8,206575;7,399258333333334;10,0;4200,855;7,399508333333333;4200,13565;0,0;0,0;0,0;0,0
2667600;-3,0;0,0;0,0;0,0;243,0;2,0;8,222358333333332;66,6;199,75949999999997;0,0;-199,75949999999997;8,222358333333332;7,424066666666667;10,0;4200,855;7,424066666666667;4200,1471;0,0;0,0;0,0;0,0
2671200;-3,0;0,0;0,0;0,0;247,0;0,9;8,239908333333332;66,6;198,54943333333335;0,0;-198,54943333333335;8,239908333333332;7,442924999999999;10,0;4200,855;7,442924999999999;4200,1471;0,0;0,0;0,0;0,0
2674800;-2,9;0,0;0,0;0,0;248,0;1,9;8,232866666666666;66,6;200,42615833333335;0,0;-200,42615833333335;8,232866666666666;7,423166666666667;10,0;4200,855;7,4229666666666665;4200,13565;0,0;0,0;0,0;0,0
2678400;-2,9;0,0;0,0;0,0;250,0;2,6;8,2231;66,6;200,82261666666668;0,0;-200,82261666666668;8,2231;7,415099999999999;10,0;4200,763800000001;7,415099999999999;4200,13565;0,0;0,0;0,0;0,0
2682000;-3,0;0,0;0,0;0,0;251,0;1,5;8,230166666666667;66,6;199,59533333333334;0,0;-199,59533333333334;8,230166666666667;7,429333333333334;10,0;4200,672600000001;7,429333333333334;4200,13565;0,0;0,0;0,0;0,0
2685600;-2,9;0,0;0,0;0,0;253,0;1,9;8,231941666666666;66,6;200,0062333333333;0,0;-200,0062333333333;8,231941666666666;7,426225;10,0;4200,672600000001;7,426825000000001;4200,13565;0,0;0,0;0,0;0,0
2689200;-3,0;0,0;0,0;0,0;255,0;1,8;8,226416666666665;66,6;200,58665;0,0;-200,58665;8,226416666666665;7,418666666666667;10,0;4200,672600000001;7,41895;4200,13565;0,0;0,0;0,0;0,0
2692800;-2,9;0,0;0,0;0,0;252,0;2,2;8,223650000000001;66,6;201,05154166666668;0,0;-201,05154166666668;8,223650000000001;7,413533333333333;10,0;4200,672600000001;7,4139333333333335;4200,13565;0,0;0,0;0,0;0,0
2696400;-3,0;0,0;0,0;0,0;249,0;2,2;8,214733333333333;66,6;202,15870833333332;0,0;-202,15870833333332;8,214733333333333;7,399308333333333;10,0;4200,672600000001;7,399558333333333;4200,13565;0,0;0,0;0,0;0,0
2700000;-3,1;0,0;0,0;0,0;255,0;1,8;8,19745;66,6;205,61295833333327;0,0;-205,61295833333327;8,19745;7,361466666666665;10,0;4200,855;7,361516666666666;4200,13565;0,0;0,0;0,0;0,0
2703600;-3,3;0,0;0,0;0,0;262,0;3,1;8,143516666666667;66,6;213,1067833333333;0,0;-213,1067833333333;8,143516666666667;7,2707000000000015;10,0;4200,855;7,270750000000001;4200,13565;0,0;0,0;0,0;0,0
2707200;-3,6;52,878;36,0;39,0;256,0;3,9;9,374616666666668;66,59999999999998;345,5895416666667;312,174;-33,41623333333333;9,374616666666668;9,212633333333335;10,0;4200,855;9,212766666666667;4200,569750000001;186,32100000000003;257,6000000000001;71,278;58,017999999999994
2710800;-2,8;27,773;90,0;96,0;249,0;3,9;10,647241666666666;66,59999999999998;399,3421;526,796;127,45383333333334;10,647241666666666;11,363516666666667;10,0;4200,855;11,363583333333334;4201,063016666667;411,46599999999995;485,6329999999999;74,168;109,37699999999998
2714400;-2,5;132,115;158,0;201,0;245,0;4,3;14,069733333333335;66,59999999999998;664,540475;1349,1940000000002;684,6532;14,069733333333335;17,885366666666666;10,0;4200,855;17,885366666666666;4202,550816666667;824,036;1281,56;457,525;288,64
2718000;-1,9;407,16299999999995;172,0;333,0;228,0;4,2;20,100875;66,59999999999998;1082,7420583333333;2668,673;1585,9311833333334;20,100875;28,91154166666667;10,0;4200,855;28,911425;4205,047766666667;980,27;2592,89;1612,62;583,9840000000002
2721600;-1,5;80,482;202,0;236,0;231,0;4,7;16,34390833333333;66,59999999999998;722,9998;1372,813;649,8134083333333;16,34390833333333;19,827;10,0;4200,8094;19,82679166666667;4202,994616666667;968,6459999999998;1303,5869999999998;334,94;293,601
2725200;-2,1;0,0;118,0;118,0;248,0;5,2;11,553174999999998;66,59999999999998;402,56311666666664;465,43100000000004;62,86788333333333;11,553174999999998;11,838033333333334;10,0;4200,6992;11,838033333333334;4201,1639000000005;421,54599999999994;421,54599999999994;0,0;94,94300000000001
2728800;-2,1;0,0;77,0;77,0;251,0;3,9;10,066416666666667;66,59999999999998;332,0281916666667;312,173;-19,855008333333334;10,066416666666667;9,944841666666667;10,0;4200,638400000001;9,944775;4200,6992;282,854;282,854;0,0;63,706
2732400;-3,2;0,0;55,0;55,0;254,0;4,8;9,487508333333333;66,59999999999998;307,8671;222,94600000000003;-84,92110000000001;9,487508333333333;9,014750000000001;10,0;4200,638400000001;9,014866666666666;4200,4857833333335;202,00800000000004;202,00800000000004;0,0;45,497
2736000;-3,3;0,0;29,0;29,0;252,0;5,0;9,01485;66,59999999999998;266,40880833333335;117,538;-148,87099166666664;9,01485;8,191333333333333;10,0;4200,638400000001;8,191333333333333;4200,4018166666665;106,5;106,5;0,0;23,986
2739600;-3,1;0,0;0,0;0,0;248,0;5,0;8,5217;66,59999999999998;216,95149166666664;0,0;-216,95149166666664;8,5217;7,323799999999999;10,0;4200,638400000001;7,3238666666666665;4200,1738;0,0;0,0;0,0;0,0
2743200;-2,9;0,0;0,0;0,0;243,0;4,7;8,253891666666664;66,6;206,96825833333332;0,0;-206,96825833333332;8,253891666666664;7,374508333333334;10,0;4200,672600000001;7,374508333333334;4200,139450000001;0,0;0,0;0,0;0,0
2746800;-2,5;0,0;0,0;0,0;239,0;4,9;8,2166;66,6;201,54628333333338;0,0;-201,54628333333338;8,2166;7,4056999999999995;10,0;4200,8094;7,4056999999999995;4200,13565;0,0;0,0;0,0;0,0
2750400;-2,6;0,0;0,0;0,0;235,0;4,2;8,223816666666666;66,6;199,86920833333335;0,0;-199,86920833333335;8,223816666666666;7,423749999999999;10,0;4200,855;7,423749999999999;4200,1471;0,0;0,0;0,0;0,0
2754000;-2,1;0,0;0,0;0,0;237,0;6,0;8,250575000000001;66,6;195,820075;0,0;-195,820075;8,250575000000001;7,471391666666666;10,0;4200,855;7,471591666666667;4200,17;0,0;0,0;0,0;0,0
2757600;-2,0;0,0;0,0;0,0;250,0;4,9;8,287583333333334;66,6;191,6017;0,0;-191,6017;8,287583333333334;7,525633333333334;10,0;4200,855;7,526033333333333;4200,17;0,0;0,0;0,0;0,0
2761200;-1,9;0,0;0,0;0,0;257,0;4,2;8,31715;66,6;188,83589166666667;0,0;-188,83589166666667;8,31715;7,5639166666666675;10,0;4200,855;7,563966666666667;4200,1738;0,0;0,0;0,0;0,0
2764800;-1,7;0,0;0,0;0,0;258,0;4,7;8,330841666666666;66,6;188,46709166666668;0,0;-188,46709166666668;8,330841666666666;7,573783333333333;10,0;4200,855;7,573391666666667;4200,1738;0,0;0,0;0,0;0,0
2768400;-1,7;0,0;0,0;0,0;260,0;5,2;8,317991666666668;66,6;191,46184166666663;0,0;-191,46184166666663;8,317991666666668;7,541425000000001;10,0;4200,855;7,541275;4200,1738;0,0;0,0;0,0;0,0
2772000;-1,9;0,0;0,0;0,0;269,0;5,7;8,291275;66,6;194,0101;0,0;-194,0101;8,291275;7,506300000000001;10,0;4200,763800000001;7,506300000000001;4200,1738;0,0;0,0;0,0;0,0
2775600;-2,0;0,0;0,0;0,0;270,0;5,0;8,290858333333333;66,6;192,56960833333332;0,0;-192,56960833333332;8,290858333333333;7,518875;10,0;4200,672600000001;7,518683333333334;4200,1719;0,0;0,0;0,0;0,0
2779200;-2,1;0,0;0,0;0,0;271,0;3,5;8,303408333333334;66,6;191,34482500000004;0,0;-191,34482500000004;8,303408333333334;7,535391666666666;10,0;4200,672600000001;7,535591666666666;4200,1738;0,0;0,0;0,0;0,0
2782800;-2,2;0,0;0,0;0,0;271,0;3,1;8,30935;66,6;190,38471666666663;0,0;-190,38471666666663;8,30935;7,546308333333334;10,0;4200,672600000001;7,546308333333334;4200,1738;0,0;0,0;0,0;0,0
2786400;-1,8;0,0;0,0;0,0;266,0;4,4;8,341291666666667;66,6;184,69834166666664;0,0;-184,69834166666664;8,341291666666667;7,610716666666667;10,0;4200,672600000001;7,610916666666665;4200,1738;0,0;0,0;0,0;0,0
2790000;-1,5;0,0;0,0;0,0;261,0;3,0;8,390216666666666;66,6;180,34619166666664;0,0;-180,34619166666664;8,390216666666666;7,672416666666668;10,0;4200,672600000001;7,672416666666668;4200,1738;0,0;0,0;0,0;0,0
2793600;-1,6;289,076;45,0;63,0;261,0;2,8;11,303250000000002;66,59999999999998;553,4184416666667;850,5410000000002;297,122425;11,303250000000002;12,985058333333333;10,0;4200,855;12,985125;4201,426600000001;280,888;673,9909999999999;393,104;151,8
2797200;-0,4;90,972;105,0;125,0;268,0;3,6;12,605383333333334;66,59999999999998;474,6036916666667;852,2;377,5960083333333;12,605383333333334;14,689283333333332;10,0;4200,855;14,689283333333332;4201,796716666667;549,9949999999999;793,3360000000001;243,34;178,67899999999997
2800800;0,3;227,638;161,0;236,0;258,0;3,8;16,14085;66,59999999999998;737,835775;1710,64;972,8039166666667;16,14085;21,543583333333334;10,0;4200,855;21,543483333333334;4203,369699999999;844,577;1634,063;789,4859999999999;368,0319999999999
2804400;1,1;320,311;189,0;317,0;245,0;4,6;19,83465833333333;66,59999999999998;965,036875;2416,068;1451,0308416666667;19,83465833333333;27,861608333333336;10,0;4200,855;27,861508333333337;4204,847949999999;1069,36;2340,165;1270,805;527,064
2808000;1,4;164,00999999999996;213,0;283,0;252,0;4,9;18,479891666666667;66,59999999999998;808,0858333333333;1872,6030000000003;1064,5167166666668;18,479891666666667;24,296000000000003;10,0;4200,8094;24,29599166666667;4203,983366666667;1117,607;1801,3330000000003;683,7259999999999;405,706
2811600;1,7;36,635;177,0;192,0;268,0;3,6;14,695833333333333;66,59999999999998;533,2761999999999;1030,499;497,223175;14,695833333333333;17,368966666666665;10,0;4200,855;17,368966666666665;4202,4062;820,3350000000002;968,3339999999998;147,999;218,09300000000002
2815200;1,5;0,0;88,0;88,0;286,0;4,8;11,2595;66,59999999999998;291,9927666666667;353,799;61,80648333333333;11,2595;11,553841666666667;10,0;4200,855;11,553891666666667;4201,144816666667;320,549;320,549;0,0;72,19600000000001
2818800;1,5;0,0;58,0;58,0;289,0;4,3;10,163866666666669;66,59999999999998;232,54213333333334;235,051;2,5086749999999998;10,163866666666669;10,169550000000001;10,0;4200,8132;10,169616666666668;4200,855;212,987;212,987;0,0;47,97
2822400;1,3;0,0;28,0;28,0;284,0;3,7;9,594125;66,59999999999998;187,46878333333333;113,451;-74,01806666666668;9,594125;9,179766666666668;10,0;4200,638400000001;9,179833333333331;4200,627;102,80200000000002;102,80200000000002;0,0;23,154
2826000;1,2;0,0;0,0;0,0;292,0;4,0;9,064675000000001;66,59999999999998;143,852575;0,0;-143,852575;9,064675000000001;8,267775;10,0;4200,638400000001;8,267808333333333;4200,4018166666665;0,0;0,0;0,0;0,0
2829600;1,4;0,0;0,0;0,0;299,0;4,9;8,843200000000001;66,6;137,71423333333334;0,0;-137,71423333333334;8,843200000000001;8,255349999999998;10,0;4200,672600000001;8,255399999999998;4200,3638;0,0;0,0;0,0;0,0
2833200;1,8;0,0;0,0;0,0;301,0;6,8;8,80335;66,6;136,50906666666668;0,0;-136,50906666666668;8,80335;8,248083333333334;10,0;4200,672600000001;8,248083333333334;4200,3638;0,0;0,0;0,0;0,0
2836800;1,4;0,0;0,0;0,0;295,0;5,3;8,805175;66,6;132,46101666666667;0,0;-132,46101666666667;8,805175;8,283733333333332;10,0;4200,672600000001;8,283533333333333;4200,386600000001;0,0;0,0;0,0;0,0
2840400;2,1;0,0;0,0;0,0;290,0;4,3;8,864508333333333;66,6;126,97578333333335;0,0;-126,97578333333335;8,864508333333333;8,3603;10,0;4200,672600000001;8,3607;4200,398;0,0;0,0;0,0;0,0
2844000;1,9;0,0;0,0;0,0;296,0;5,2;8,826733333333333;66,6;136,97593333333336;0,0;-136,97593333333336;8,826733333333333;8,255416666666667;10,0;4200,855;8,255416666666667;4200,3638;0,0;0,0;0,0;0,0
2847600;1,0;0,0;0,0;0,0;294,0;5,2;8,741075;66,6;145,3407;0,0;-145,3407;8,741075;8,141566666666666;10,0;4200,855;8,141425;4200,3562;0,0;0,0;0,0;0,0
2851200;0,9;0,0;0,0;0,0;292,0;4,4;8,723225;66,6;144,3914166666667;0,0;-144,3914166666667;8,723225;8,141725000000001;10,0;4200,855;8,141725000000001;4200,3562;0,0;0,0;0,0;0,0
2854800;1,5;0,0;0,0;0,0;296,0;8,8;8,729441666666666;66,6;143,15198333333333;0,0;-143,15198333333333;8,729441666666666;8,155375000000001;10,0;4200,855;8,155425000000001;4200,3562;0,0;0,0;0,0;0,0
2858400;1,5;0,0;0,0;0,0;296,0;8,4;8,764375;66,6;135,532475;0,0;-135,532475;8,764375;8,237741666666667;10,0;4200,855;8,237950000000001;4200,3676000000005;0,0;0,0;0,0;0,0
2862000;2,3;0,0;0,0;0,0;296,0;7,3;8,855908333333334;66,6;125,58541666666666;0,0;-125,58541666666666;8,855908333333334;8,368108333333334;10,0;4200,855;8,368308333333335;4200,398;0,0;0,0;0,0;0,0
2865600;2,6;0,0;0,0;0,0;296,0;8,9;8,869916666666668;66,6;129,3935;0,0;-129,3935;8,869916666666668;8,341875000000002;10,0;4200,855;8,342075;4200,398;0,0;0,0;0,0;0,0
2869200;2,0;0,0;0,0;0,0;292,0;8,8;8,810041666666667;66,6;137,72289166666667;0,0;-137,72289166666667;8,810041666666667;8,240633333333333;10,0;4200,763800000001;8,240633333333333;4200,3638;0,0;0,0;0,0;0,0
2872800;1,7;0,0;0,0;0,0;286,0;8,8;8,77325;66,6;139,32150000000001;0,0;-139,32150000000001;8,77325;8,209333333333332;10,0;4200,672600000001;8,209533333333333;4200,3638;0,0;0,0;0,0;0,0
2876400;1,7;0,0;1,0;1,0;286,0;7,6;8,806108333333333;66,6;135,63275833333333;4,041;-131,59226666666666;8,806108333333333;8,292133333333334;10,0;4200,672600000001;8,292133333333334;4200,386600000001;3,663;3,663;0,0;0,825
2880000;2,1;0,0;31,0;31,0;286,0;7,0;9,440949999999999;66,59999999999998;173,7293;122,329;-51,40036666666667;9,440949999999999;9,169016666666666;10,0;4200,638400000001;9,169025000000001;4200,59265;110,856;110,856;0,0;24,967999999999996
2883600;2,4;4,469;75,0;76,0;287,0;6,3;10,383158333333332;66,59999999999998;250,5260583333333;335,244;84,71819166666667;10,383158333333332;10,861899999999999;10,0;4200,638400000001;10,861899999999999;4200,889366666666;293,661;305,636;11,975;68,837
2887200;2,5;0,0;79,0;79,0;286,0;6,9;10,541216666666667;66,59999999999998;244,4784;317,476;72,99730833333332;10,541216666666667;10,942233333333334;10,0;4200,855;10,942233333333334;4200,8779;287,773;287,773;0,0;64,814
2890800;3,1;0,0;105,0;105,0;287,0;6,5;10,984783333333334;66,59999999999998;263,68040833333333;416,71;153,02959166666668;10,984783333333334;11,833908333333333;10,0;4200,855;11,833908333333333;4201,118183333334;377,655;377,655;0,0;85,05699999999999
2894400;4,4;0,0;100,0;100,0;284,0;6,3;11,18885;66,59999999999998;235,21485833333332;400,56399999999996;165,34843333333333;11,18885;12,099391666666666;10,0;4200,855;12,099325;4201,255;363,06899999999996;363,06899999999996;0,0;81,772
2898000;5,9;0,0;109,0;109,0;283,0;5,3;11,445091666666666;66,59999999999998;228,91581666666664;432,849;203,93345833333333;11,445091666666666;12,568475;10,0;4200,855;12,568541666666667;4201,3081999999995;392,285;392,285;0,0;88,35199999999999
2901600;6,5;104,784;154,0;191,0;276,0;6,1;14,533708333333333;66,59999999999998;480,73678333333334;1219,7869999999998;739,0498916666667;14,533708333333333;18,643916666666666;10,0;4200,855;18,6436;4202,720458333333;779,828;1158,133;378,305;260,841
2905200;5,9;230,21;101,0;159,0;266,0;5,3;15,541783333333333;66,59999999999998;539,772475;1302,14;762,3674500000001;15,541783333333333;19,733808333333332;10,0;4200,8094;19,733808333333332;4202,9357666666665;567,148;1232,1139999999998;664,9659999999999;277,503
2908800;5,1;54,05;42,0;48,0;274,0;4,1;11,899191666666665;66,59999999999998;248,35098333333335;351,51899999999995;103,16801666666666;11,899191666666665;12,401766666666667;10,0;4200,8094;12,401766666666667;4201,27815;211,585;305,869;94,284;68,889
2912400;4,7;0,0;0,0;0,0;289,0;3,6;9,691666666666666;66,59999999999998;96,89011666666669;0,0;-96,89011666666669;9,691666666666666;9,136675;10,0;4200,855;9,136675;4200,5163;0,0;0,0;0,0;0,0
2916000;4,1;0,0;0,0;0,0;288,0;3,5;9,23565;66,6;94,08068333333334;0,0;-94,08068333333334;9,23565;8,820100000000002;10,0;4200,855;8,820300000000001;4200,4018166666665;0,0;0,0;0,0;0,0
2919600;3,9;0,0;0,0;0,0;283,0;2,5;9,1909;66,6;91,02453333333334;0,0;-91,02453333333334;9,1909;8,826425;10,0;4200,7182;8,826425;4200,4018166666665;0,0;0,0;0,0;0,0
2923200;4,4;0,0;0,0;0,0;283,0;3,5;9,217849999999999;66,6;87,37313333333333;0,0;-87,37313333333333;9,217849999999999;8,871233333333333;10,0;4200,672600000001;8,871183333333333;4200,4018166666665;0,0;0,0;0,0;0,0
2926800;4,2;0,0;0,0;0,0;285,0;1,6;9,236191666666667;66,6;84,35994999999998;0,0;-84,35994999999998;9,236191666666667;8,905591666666666;10,0;4200,672600000001;8,905791666666667;4200,4018166666665;0,0;0,0;0,0;0,0
2930400;4,8;0,0;0,0;0,0;285,0;2,8;9,281799999999999;66,6;79,20396666666667;0,0;-79,20396666666667;9,281799999999999;8,972633333333333;10,0;4200,672600000001;8,972633333333333;4200,585016666667;0,0;0,0;0,0;0,0
2934000;4,8;0,0;0,0;0,0;285,0;1,6;9,275608333333334;66,6;84,72696666666667;0,0;-84,72696666666667;9,275608333333334;8,921783333333332;10,0;4200,672600000001;8,921783333333332;4200,447616666667;0,0;0,0;0,0;0,0
2937600;3,9;0,0;0,0;0,0;294,0;1,3;9,212516666666666;66,6;90,60141666666667;0,0;-90,60141666666667;9,212516666666666;8,839766666666666;10,0;4200,672600000001;8,8398;4200,4018166666665;0,0;0,0;0,0;0,0
2941200;4,2;0,0;0,0;0,0;303,0;1,6;9,153241666666666;66,6;103,99946666666668;0,0;-103,99946666666668;9,153241666666666;8,697116666666668;10,0;4200,763800000001;8,697116666666668;4200,4018166666665;0,0;0,0;0,0;0,0
2944800;1,9;0,0;0,0;0,0;292,0;1,6;8,940258333333334;66,6;129,73530833333334;0,0;-129,73530833333334;8,940258333333334;8,37125;10,0;4200,855;8,37125;4200,398;0,0;0,0;0,0;0,0
2948400;1,2;0,0;0,0;0,0;262,0;1,8;8,806566666666667;66,6;141,41746666666666;0,0;-141,41746666666666;8,806566666666667;8,206933333333334;10,0;4200,855;8,206933333333334;4200,3638;0,0;0,0;0,0;0,0
2952000;0,3;0,0;0,0;0,0;245,0;1,6;8,696741666666666;66,6;152,32991666666666;0,0;-152,32991666666666;8,696741666666666;8,060266666666667;10,0;4200,855;8,060316666666667;4200,3562;0,0;0,0;0,0;0,0
2955600;-0,3;0,0;0,0;0,0;241,0;0,9;8,630358333333335;66,6;157,2130333333333;0,0;-157,2130333333333;8,630358333333335;7,986266666666667;10,0;4200,855;7,986266666666667;4200,3562;0,0;0,0;0,0;0,0
2959200;-0,4;0,0;0,0;0,0;239,0;1,1;8,588016666666666;66,6;162,73635;0,0;-162,73635;8,588016666666666;7,918891666666665;10,0;4200,855;7,918891666666665;4200,265;0,0;0,0;0,0;0,0
2962800;-1,1;0,0;2,0;2,0;243,0;0,8;8,549225000000002;66,6;172,83754166666665;8,07;-164,76754166666666;8,549225000000002;7,8826583333333335;10,0;4200,855;7,882458333333333;4200,1738;7,3180000000000005;7,3180000000000005;0,0;1,6480000000000001
2966400;-1,3;68,736;42,0;47,0;243,0;0,9;9,984366666666666;66,59999999999998;332,36651666666666;389,271;56,90448333333333;9,984366666666666;10,321366666666666;10,0;4200,855;10,321433333333331;4200,809383333333;226,926;323,874;96,94799999999998;72,945
2970000;-0,9;131,728;111,0;141,0;246,0;0,8;12,809883333333334;66,59999999999998;515,093;999,292;484,199375;12,809883333333334;15,512058333333334;10,0;4200,638400000001;15,511991666666667;4201,979783333333;579,331;932,9360000000001;353,6050000000001;210,12100000000004
2973600;-0,2;174,701;170,0;229,0;249,0;1,7;15,730625;66,59999999999998;693,5336083333334;1566,915;873,3814333333332;15,730625;20,568983333333332;10,0;4200,638400000001;20,568916666666663;4203,118316666666;885,148;1492,895;607,7470000000001;336,23799999999994
2977200;0,7;171,471;210,0;280,0;255,0;1,8;17,591316666666668;66,59999999999998;772,28;1856,081;1083,8008583333333;17,591316666666668;23,57088333333333;10,0;4200,638400000001;23,57068333333333;4203,827033333333;1098,073;1780,755;682,683;401,071
2980800;2,5;188,2;225,0;307,0;257,0;1,6;18,852708333333332;66,59999999999998;804,0209166666666;2042,24;1238,2192499999999;18,852708333333332;25,67578333333333;10,0;4200,638400000001;25,675774999999994;4204,2993;1180,867;1968,1360000000002;787,2690000000001;443,274
2984400;4,3;205,487;212,0;298,0;261,0;1,6;19,15895;66,59999999999998;774,202375;2017,8069999999998;1243,6048666666666;19,15895;25,99706666666667;10,0;4200,638400000001;25,996866666666666;4204,337316666667;1109,02;1942,7389999999998;833,719;437,554
2988000;5,8;396,989;161,0;303,0;281,0;1,2;20,857266666666668;66,59999999999998;887,8017;2426,093;1538,2904833333334;20,857266666666668;29,345116666666666;10,0;4200,855;29,344783333333332;4205,165783333334;905,2290000000002;2341,82;1436,591;527,437
2991600;5,9;315,765;115,0;196,0;295,0;1,1;18,150508333333335;66,59999999999998;677,610475;1650,214;972,6030666666667;18,150508333333335;23,4399;10,0;4200,855;23,439700000000002;4203,796466666667;649,596;1564,2990000000002;914,703;352,32
2995200;4,6;189,687;54,0;76,0;296,0;1,4;13,580083333333334;66,59999999999998;439,33305;764,5399999999998;325,2072083333333;13,580083333333334;15,298558333333332;10,0;4200,855;15,298625000000001;4201,9605833333335;323,2300000000001;656,437;333,20699999999994;147,84600000000003
2998800;2,5;0,0;0,0;0,0;293,0;1,2;9,837375000000002;66,59999999999998;137,58196666666666;0,0;-137,58196666666666;9,837375000000002;9,033750000000001;10,0;4200,855;9,033750000000001;4200,5124000000005;0,0;0,0;0,0;0,0
3002400;1,8;0,0;0,0;0,0;282,0;1,5;8,951875;66,6;132,42196666666666;0,0;-132,42196666666666;8,951875;8,35265;10,0;4200,855;8,35265;4200,398;0,0;0,0;0,0;0,0
3006000;1,0;0,0;0,0;0,0;271,0;1,7;8,797341666666666;66,6;141,80525833333334;0,0;-141,80525833333334;8,797341666666666;8,199066666666667;10,0;4200,855;8,199066666666667;4200,3638;0,0;0,0;0,0;0,0
3009600;0,4;0,0;0,0;0,0;284,0;1,0;8,704525;66,6;151,80254999999997;0,0;-151,80254999999997;8,704525;8,068658333333333;10,0;4200,855;8,068658333333333;4200,3562;0,0;0,0;0,0;0,0
3013200;-0,4;0,0;0,0;0,0;287,0;1,4;8,615224999999999;66,6;159,71086666666667;0,0;-159,71086666666667;8,615224999999999;7,957316666666666;10,0;4200,855;7,957366666666667;4200,3562;0,0;0,0;0,0;0,0
3016800;-0,5;0,0;0,0;0,0;276,0;1,2;8,581141666666667;66,6;162,13725;0,0;-162,13725;8,581141666666667;7,920491666666666;10,0;4200,855;7,920491666666666;4200,2194;0,0;0,0;0,0;0,0
3020400;-0,8;0,0;0,0;0,0;281,0;1,3;8,553125000000001;66,6;164,142575;0,0;-164,142575;8,553125000000001;7,889908333333333;10,0;4200,672600000001;7,889908333333333;4200,1738;0,0;0,0;0,0;0,0
3024000;-0,6;0,0;0,0;0,0;297,0;1,9;8,560516666666667;66,6;161,74559166666666;0,0;-161,74559166666666;8,560516666666667;7,914241666666666;10,0;4200,672600000001;7,914441666666666;4200,1738;0,0;0,0;0,0;0,0
3027600;-0,5;0,0;0,0;0,0;308,0;1,4;8,583916666666667;66,6;158,51948333333337;0,0;-158,51948333333337;8,583916666666667;7,9535083333333345;10,0;4200,672600000001;7,9535083333333345;4200,3562;0,0;0,0;0,0;0,0
3031200;-0,3;0,0;0,0;0,0;310,0;1,2;8,612233333333332;66,6;155,38635000000002;0,0;-155,38635000000002;8,612233333333332;7,993825;10,0;4200,672600000001;7,994025;4200,3562;0,0;0,0;0,0;0,0
3034800;-0,2;0,0;0,0;0,0;310,0;0,8;8,640025;66,6;151,87003333333334;0,0;-151,87003333333334;8,640025;8,037391666666666;10,0;4200,672600000001;8,037591666666668;4200,3562;0,0;0,0;0,0;0,0
3038400;0,2;0,0;0,0;0,0;312,0;1,4;8,680716666666665;66,6;146,63006666666666;0,0;-146,63006666666666;8,680716666666665;8,102283333333332;10,0;4200,672600000001;8,102283333333332;4200,3562;0,0;0,0;0,0;0,0
3042000;0,5;0,0;0,0;0,0;307,0;1,0;8,703883333333334;66,6;147,13235;0,0;-147,13235;8,703883333333334;8,109433333333333;10,0;4200,763800000001;8,109433333333333;4200,3562;0,0;0,0;0,0;0,0
3045600;0,0;0,0;0,0;0,0;302,0;1,0;8,678191666666669;66,6;149,55217499999998;0,0;-149,55217499999998;8,678191666666669;8,075616666666667;10,0;4200,855;8,075616666666667;4200,3562;0,0;0,0;0,0;0,0
3049200;0,3;0,0;1,0;1,0;301,0;0,9;8,719941666666667;66,6;145,4176416666667;4,029;-141,38889166666667;8,719941666666667;8,166558333333333;10,0;4200,855;8,166358333333335;4200,3562;3,654;3,654;0,0;0,8229999999999998
3052800;0,6;0,0;14,0;14,0;306,0;0,5;9,104925;66,59999999999998;164,354775;56,42900000000001;-107,92620833333332;9,104925;8,517883333333332;10,0;4200,855;8,517949999999999;4200,398;51,183;51,183;0,0;11,528
3056400;0,6;0,0;45,0;45,0;312,0;1,2;9,652416666666666;66,59999999999998;208,01792500000002;181,43;-26,587791666666668;9,652416666666666;9,51525;10,0;4200,855;9,515316666666667;4200,627;164,56399999999996;164,56399999999996;0,0;37,06400000000001
3060000;1,1;0,0;73,0;73,0;305,0;0,9;10,241425;66,59999999999998;241,8308;294,375;52,543933333333335;10,241425;10,538725000000001;10,0;4200,8094;10,538658333333332;4200,8512;267,008;267,008;0,0;60,137
3063600;1,8;0,0;67,0;67,0;306,0;1,1;10,316366666666665;66,59999999999998;229,81857500000004;270,164;40,345425;10,316366666666665;10,536941666666667;10,0;4200,8246;10,537008333333334;4200,855;245,049;245,049;0,0;55,191
3067200;1,8;0,0;96,0;96,0;307,0;0,8;10,722916666666666;66,59999999999998;269,39078333333333;385,03299999999996;115,64229166666667;10,722916666666666;11,365241666666666;10,0;4200,855;11,365308333333333;4201,0801833333335;349,21200000000005;349,21200000000005;0,0;78,651
3070800;2,0;0,0;119,0;119,0;300,0;1,1;11,1269;66,59999999999998;303,2744;467,752;164,47765;11,1269;12,03455;10,0;4200,684;12,034550000000001;4201,255;424,119;424,119;0,0;95,522
3074400;1,8;0,0;99,0;99,0;301,0;2,0;10,912958333333334;66,59999999999998;280,13410833333336;392,59099999999995;112,45689166666666;10,912958333333334;11,525774999999998;10,0;4200,638400000001;11,525774999999998;4201,084;356,0129999999999;356,0129999999999;0,0;80,183
3078000;1,8;0,0;48,0;48,0;306,0;1,6;10,140791666666667;66,59999999999998;203,528275;193,501;-10,027016666666665;10,140791666666667;10,074025;10,0;4200,638400000001;10,074025;4200,741;175,51399999999998;175,51399999999998;0,0;39,53
3081600;2,0;0,0;22,0;22,0;314,0;0,9;9,599216666666665;66,59999999999998;158,85147500000002;88,66700000000002;-70,18429166666667;9,599216666666665;9,2072;10,0;4200,638400000001;9,207266666666667;4200,627;80,42600000000002;80,42600000000002;0,0;18,114
3085200;2,1;0,0;0,0;0,0;304,0;1,5;9,1805;66,59999999999998;124,69020833333333;0,0;-124,69020833333333;9,1805;8,490266666666667;10,0;4200,638400000001;8,490333333333332;4200,4018166666665;0,0;0,0;0,0;0,0
3088800;2,3;0,0;0,0;0,0;303,0;3,5;8,965666666666666;66,6;126,26564166666665;0,0;-126,26564166666665;8,965666666666666;8,413016666666667;10,0;4200,672600000001;8,412816666666666;4200,398;0,0;0,0;0,0;0,0
3092400;1,6;0,0;0,0;0,0;313,0;2,8;8,858716666666666;66,6;132,92167500000002;0,0;-132,92167500000002;8,858716666666666;8,305416666666666;10,0;4200,672600000001;8,305416666666666;4200,3866;0,0;0,0;0,0;0,0
3096000;1,4;0,0;0,0;0,0;302,0;3,5;8,809558333333332;66,6;136,5881;0,0;-136,5881;8,809558333333332;8,250325;10,0;4200,855;8,250325;4200,3638;0,0;0,0;0,0;0,0
3099600;1,2;0,0;0,0;0,0;292,0;3,5;8,792633333333335;66,6;136,03355833333336;0,0;-136,03355833333336;8,792633333333335;8,247091666666668;10,0;4200,855;8,246891666666668;4200,3638;0,0;0,0;0,0;0,0
3103200;1,5;0,0;0,0;0,0;293,0;3,5;8,825658333333333;66,6;130,24964166666666;0,0;-130,24964166666666;8,825658333333333;8,313149999999998;10,0;4200,855;8,313;4200,386600000001;0,0;0,0;0,0;0,0
3106800;1,8;0,0;0,0;0,0;300,0;2,7;8,875583333333333;66,6;124,37765833333333;0,0;-124,37765833333333;8,875583333333333;8,387916666666667;10,0;4200,855;8,387716666666668;4200,398;0,0;0,0;0,0;0,0
3110400;2,2;0,0;0,0;0,0;301,0;3,3;8,91445;66,6;121,32224166666666;0,0;-121,32224166666666;8,91445;8,432858333333334;10,0;4200,855;8,432858333333334;4200,398;0,0;0,0;0,0;0,0
3114000;2,2;0,0;0,0;0,0;291,0;3,0;8,931708333333333;66,6;119,58673333333334;0,0;-119,58673333333334;8,931708333333333;8,455741666666666;10,0;4200,855;8,455741666666666;4200,398;0,0;0,0;0,0;0,0
3117600;2,4;0,0;0,0;0,0;293,0;2,8;8,954341666666666;66,6;117,201925;0,0;-117,201925;8,954341666666666;8,487283333333332;10,0;4200,855;8,487283333333332;4200,398;0,0;0,0;0,0;0,0
3121200;2,4;0,0;0,0;0,0;294,0;2,3;8,961708333333332;66,6;117,36020833333332;0,0;-117,36020833333332;8,961708333333332;8,489533333333334;10,0;4200,798;8,489683333333334;4200,398;0,0;0,0;0,0;0,0
3124800;2,3;0,0;0,0;0,0;294,0;2,1;8,954716666666666;66,6;118,60775000000001;0,0;-118,60775000000001;8,954716666666666;8,4754;10,0;4200,672600000001;8,4754;4200,398;0,0;0,0;0,0;0,0
3128400;2,1;0,0;0,0;0,0;293,0;1,0;8,93325;66,6;122,71289999999999;0,0;-122,71289999999999;8,93325;8,429375;10,0;4200,672600000001;8,429425;4200,398;0,0;0,0;0,0;0,0
3132000;1,6;0,0;0,0;0,0;300,0;1,0;8,894083333333333;66,6;125,87955833333332;0,0;-125,87955833333332;8,894083333333333;8,383308333333334;10,0;4200,672600000001;8,383358333333334;4200,398;0,0;0,0;0,0;0,0
3135600;1,8;0,0;1,0;1,0;308,0;1,2;8,922625;66,6;122,94998333333332;4,018000000000001;-118,93189999999998;8,922625;8,457416666666665;10,0;4200,672600000001;8,457616666666667;4200,398;3,6469999999999994;3,6469999999999994;0,0;0,8210000000000001
3139200;2,1;0,0;20,0;20,0;308,0;0,7;9,398866666666667;66,59999999999998;143,08474166666667;80,413;-62,671616666666665;9,398866666666667;9,063025;10,0;4200,638400000001;9,063091666666667;4200,569750000001;72,975;72,975;0,0;16,436
3142800;2,9;0,0;66,0;66,0;308,0;0,7;10,228983333333332;66,59999999999998;201,26234166666666;261,855;60,59279166666666;10,228983333333332;10,574241666666666;10,0;4200,7942;10,57425;4200,8512;237,59100000000004;237,59100000000004;0,0;53,511
3146400;3,4;8,663;125,0;128,0;302,0;1,5;11,629058333333333;66,59999999999998;303,54765833333335;576,152;272,604625;11,629058333333333;13,147833333333335;10,0;4200,855;13,147833333333335;4201,478041666667;499,588;529,821;30,234;119,329
3150000;4,2;11,986;162,0;167,0;297,0;0,8;12,710108333333332;66,59999999999998;367,84710833333327;766,1629999999999;398,31600833333334;12,710108333333332;14,910016666666666;10,0;4200,855;14,910058333333334;4201,811983333333;660,297;708,1889999999999;47,892;159,502
3153600;4,2;51,7;206,0;229,0;290,0;1,0;14,791216666666667;66,59999999999998;519,220025;1247,9819999999997;728,7619750000001;14,791216666666667;18,827291666666667;10,0;4200,855;18,827208333333335;4202,764249999999;963,1309999999999;1180,146;217,015;265,799
3157200;4,7;84,148;206,0;242,0;284,0;1,7;15,866233333333334;66,59999999999998;567,4282083333334;1387,5519999999997;820,1233416666668;15,866233333333334;20,382225000000002;10,0;4200,855;20,382158333333333;4203,160116666666;974,5009999999999;1317,3730000000003;342,87200000000007;296,706
3160800;4,9;51,77;161,0;180,0;290,0;0,7;14,479891666666667;66,59999999999998;444,77957499999997;986,574;541,794125;14,479891666666667;17,428324999999997;10,0;4200,855;17,428324999999997;4202,467383333334;738,3940000000001;926,59;188,19600000000003;208,69100000000003
3164400;4,6;75,249;112,0;132,0;294,0;1,2;13,250800000000002;66,59999999999998;374,1305666666666;779,161;405,0296666666666;13,250800000000002;15,4602;10,0;4200,8094;15,460066666666668;4201,995183333333;507,79300000000006;726,98;219,187;163,73400000000004
3168000;4,3;23,831;43,0;46,0;293,0;1,1;10,953416666666667;66,59999999999998;206,10050833333332;246,57899999999998;40,478316666666665;10,953416666666667;11,138308333333335;10,0;4200,8094;11,138425;4200,9884999999995;176,97399999999996;220,23;43,256;49,60099999999999
3171600;3,0;0,0;0,0;0,0;286,0;1,2;9,438416666666667;66,59999999999998;116,54243333333334;0,0;-116,54243333333334;9,438416666666667;8,781541666666666;10,0;4200,855;8,781541666666666;4200,443783333334;0,0;0,0;0,0;0,0
3175200;2,6;0,0;0,0;0,0;278,0;1,3;9,059733333333332;66,6;114,71951666666669;0,0;-114,71951666666669;9,059733333333332;8,5579;10,0;4200,7296;8,5579;4200,398;0,0;0,0;0,0;0,0
3178800;2,4;0,0;0,0;0,0;277,0;1,3;8,978391666666667;66,6;119,01171666666666;0,0;-119,01171666666666;8,978391666666667;8,482991666666667;10,0;4200,672600000001;8,482991666666667;4200,398;0,0;0,0;0,0;0,0
3182400;2,0;0,0;0,0;0,0;279,0;2,3;8,921066666666666;66,6;124,16690833333331;0,0;-124,16690833333331;8,921066666666666;8,410833333333333;10,0;4200,672600000001;8,411033333333334;4200,398;0,0;0,0;0,0;0,0
3186000;1,8;0,0;0,0;0,0;284,0;1,5;8,899866666666666;66,6;124,90090833333333;0,0;-124,90090833333333;8,899866666666666;8,394741666666668;10,0;4200,672600000001;8,394941666666666;4200,398;0,0;0,0;0,0;0,0
3189600;1,8;0,0;0,0;0,0;287,0;1,6;8,893575;66,6;125,37555;0,0;-125,37555;8,893575;8,387625;10,0;4200,672600000001;8,387675;4200,398;0,0;0,0;0,0;0,0
3193200;1,7;0,0;0,0;0,0;285,0;1,3;8,881258333333333;66,6;127,42770833333333;0,0;-127,42770833333333;8,881258333333333;8,36415;10,0;4200,672600000001;8,36415;4200,398;0,0;0,0;0,0;0,0
3196800;1,6;0,0;0,0;0,0;282,0;2,2;8,862499999999999;66,6;129,12485833333332;0,0;-129,12485833333332;8,862499999999999;8,340216666666667;10,0;4200,672600000001;8,340216666666667;4200,398;0,0;0,0;0,0;0,0
3200400;1,6;0,0;0,0;0,0;278,0;2,0;8,863658333333333;66,6;127,99147499999998;0,0;-127,99147499999998;8,863658333333333;8,350541666666668;10,0;4200,763800000001;8,350541666666668;4200,398;0,0;0,0;0,0;0,0
3204000;1,7;0,0;0,0;0,0;274,0;1,9;8,878174999999999;66,6;125,74120833333333;0,0;-125,74120833333333;8,878174999999999;8,377183333333335;10,0;4200,855;8,377191666666668;4200,398;0,0;0,0;0,0;0,0
3207600;1,8;0,0;0,0;0,0;270,0;1,3;8,892199999999999;66,6;124,94601666666668;0,0;-124,94601666666668;8,892199999999999;8,391125;10,0;4200,855;8,390925;4200,398;0,0;0,0;0,0;0,0
3211200;1,7;0,0;0,0;0,0;268,0;1,3;8,888241666666666;66,6;125,8361;0,0;-125,8361;8,888241666666666;8,380875;10,0;4200,855;8,380875;4200,398;0,0;0,0;0,0;0,0
3214800;1,7;0,0;0,0;0,0;266,0;1,2;8,888808333333335;66,6;125,42370833333332;0,0;-125,42370833333332;8,888808333333335;8,384825000000001;10,0;4200,855;8,385225;4200,398;0,0;0,0;0,0;0,0
3218400;1,7;0,0;0,0;0,0;264,0;0,9;8,896975;66,6;123,86044166666666;0,0;-123,86044166666666;8,896975;8,402291666666667;10,0;4200,855;8,402291666666667;4200,398;0,0;0,0;0,0;0,0
3222000;1,9;0,0;2,0;2,0;261,0;1,1;8,942683333333333;66,6;124,41927499999998;8,022999999999998;-116,39678333333332;8,942683333333333;8,489166666666668;10,0;4200,855;8,489366666666667;4200,398;7,2829999999999995;7,2829999999999995;0,0;1,64
3225600;2,0;0,0;32,0;32,0;260,0;1,1;9,542341666666667;66,59999999999998;165,315475;126,9;-38,41554166666667;9,542341666666667;9,341541666666668;10,0;4200,855;9,341541666666668;4200,623183333333;115,18400000000001;115,18400000000001;0,0;25,942000000000004
3229200;2,4;0,0;73,0;73,0;256,0;1,0;10,288291666666666;66,59999999999998;222,69139166666668;286,561;63,86975;10,288291666666666;10,649375;10,0;4200,7144;10,649441666666666;4200,8512;260,069;260,069;0,0;58,574000000000005
3232800;2,5;0,0;83,0;83,0;255,0;1,7;10,609308333333331;66,59999999999998;240,46635833333335;330,63200000000006;90,16570833333334;10,609308333333331;11,107608333333333;10,0;4200,638400000001;11,107675;4201,0801833333335;300,121;300,121;0,0;67,595
3236400;2,7;0,0;78,0;78,0;258,0;1,7;10,608016666666666;66,59999999999998;232,82054166666666;313,16599999999994;80,34505833333333;10,608016666666666;11,048433333333334;10,0;4200,638400000001;11,048499999999999;4201,0801833333335;284,295;284,295;0,0;64,03
3240000;2,8;0,0;74,0;74,0;262,0;1,8;10,538983333333332;66,59999999999998;226,71131666666668;297,0930000000001;70,38219166666666;10,538983333333332;10,9243;10,0;4200,638400000001;10,924366666666668;4200,855;269,705;269,705;0,0;60,744
3243600;2,8;0,0;59,0;59,0;271,0;2,5;10,286291666666667;66,59999999999998;208,41004999999998;236,842;28,43181666666667;10,286291666666667;10,437825;10,0;4200,638400000001;10,437958333333333;4200,855;215,009;215,009;0,0;48,425
3247200;2,4;0,0;64,0;64,0;272,0;2,4;10,28275;66,59999999999998;215,31949166666666;256,909;41,58989166666666;10,28275;10,5126;10,0;4200,638400000001;10,5126;4200,855;233,226;233,226;0,0;52,528
3250800;2,6;0,0;47,0;47,0;270,0;1,8;10,057991666666668;66,59999999999998;191,9084;188,638;-3,2699;10,057991666666668;10,035300000000001;10,0;4200,7942;10,035300000000001;4200,7562;171,249;171,249;0,0;38,57
3254400;2,3;0,0;24,0;24,0;269,0;2,6;9,626291666666665;66,59999999999998;161,94981666666666;96,306;-65,6434;9,626291666666665;9,259533333333334;10,0;4200,855;9,2596;4200,627;87,42899999999999;87,42899999999999;0,0;19,691000000000003
3258000;1,9;0,0;1,0;1,0;263,0;1,0;9,161791666666666;66,59999999999998;134,09376666666665;4,010999999999999;-130,08276666666666;9,161791666666666;8,440375;10,0;4200,855;8,440441666666665;4200,4018166666665;3,641;3,641;0,0;0,82
3261600;1,3;0,0;0,0;0,0;259,0;2,2;8,885341666666667;66,6;135,90486666666666;0,0;-135,90486666666666;8,885341666666667;8,290550000000001;10,0;4200,855;8,290550000000001;4200,398;0,0;0,0;0,0;0,0
3265200;1,2;0,0;0,0;0,0;256,0;1,8;8,809658333333333;66,6;137,01023333333333;0,0;-137,01023333333333;8,809658333333333;8,246658333333334;10,0;4200,855;8,246658333333334;4200,3638;0,0;0,0;0,0;0,0
3268800;0,9;0,0;0,0;0,0;253,0;1,8;8,772658333333334;66,6;140,12744166666667;0,0;-140,12744166666667;8,772658333333334;8,202091666666666;10,0;4200,855;8,202091666666666;4200,3638;0,0;0,0;0,0;0,0
3272400;0,8;0,0;0,0;0,0;251,0;1,7;8,741866666666667;66,6;144,82445833333333;0,0;-144,82445833333333;8,741866666666667;8,146975;10,0;4200,855;8,147175;4200,3562;0,0;0,0;0,0;0,0
3276000;0,2;0,0;0,0;0,0;249,0;1,5;8,667166666666665;66,6;155,51324166666666;0,0;-155,51324166666666;8,667166666666665;8,018841666666667;10,0;4200,855;8,018641666666667;4200,3562;0,0;0,0;0,0;0,0
3279600;-0,6;0,0;0,0;0,0;246,0;1,4;8,563216666666667;66,6;168,39216666666667;0,0;-168,39216666666667;8,563216666666667;7,857616666666666;10,0;4200,855;7,857416666666666;4200,1738;0,0;0,0;0,0;0,0
3283200;-1,5;0,0;0,0;0,0;217,0;1,1;8,452750000000002;66,6;180,52506666666667;0,0;-180,52506666666667;8,452750000000002;7,699983333333334;10,0;4200,741;7,699983333333334;4200,1738;0,0;0,0;0,0;0,0
3286800;-2,2;0,0;0,0;0,0;239,0;1,0;8,360516666666665;66,6;189,67110833333336;0,0;-189,67110833333336;8,360516666666665;7,576758333333332;10,0;4200,672600000001;7,577008333333334;4200,1738;0,0;0,0;0,0;0,0
3290400;-2,7;0,0;0,0;0,0;257,0;0,9;8,302475;66,6;193,6323166666667;0,0;-193,6323166666667;8,302475;7,515;10,0;4200,672600000001;7,515;4200,1738;0,0;0,0;0,0;0,0
3294000;-2,7;0,0;0,0;0,0;259,0;0,9;8,282108333333333;66,6;195,50758333333332;0,0;-195,50758333333332;8,282108333333333;7,489591666666667;10,0;4200,672600000001;7,489191666666667;4200,1719;0,0;0,0;0,0;0,0
3297600;-3,0;0,0;0,0;0,0;251,0;0,9;8,25245;66,6;198,76231666666666;0,0;-198,76231666666666;8,25245;7,447100000000001;10,0;4200,672600000001;7,447133333333334;4200,15855;0,0;0,0;0,0;0,0
3301200;-3,1;0,0;0,0;0,0;233,0;0,8;8,216133333333334;66,6;205,090625;0,0;-205,090625;8,216133333333334;7,375116666666667;10,0;4200,672600000001;7,375116666666667;4200,13565;0,0;0,0;0,0;0,0
3304800;-3,8;0,0;0,0;0,0;235,0;1,3;8,152858333333334;66,6;210,12346666666662;0,0;-210,12346666666662;8,152858333333334;7,300708333333332;10,0;4200,672600000001;7,300908333333332;4200,13565;0,0;0,0;0,0;0,0
3308400;-3,6;0,0;0,0;0,0;253,0;0,8;8,162891666666667;66,6;206,85685833333332;0,0;-206,85685833333332;8,162891666666667;7,334275;10,0;4200,7182;7,334275;4200,13565;0,0;0,0;0,0;0,0
