timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
3312000;-3,6;387,762;38,0;74,0;247,0;0,7;11,701541666666667;66,59999999999998;658,1242833333333;1034,217;376,09206666666665;11,701541666666667;13,826808333333334;10,0;4200,855;13,826691666666667;4201,628816666666;268,505;828,775;560,27;186,66100000000003
3315600;-3,1;249,379;100,0;161,0;245,0;0,9;14,226583333333332;66,59999999999998;658,2967333333333;1301,365;643,0678;14,226583333333332;17,787824999999998;10,0;4200,855;17,787658333333333;4202,520483333334;549,19;1224,0569999999998;674,8659999999999;275,688
3319200;-2,2;304,043;142,0;250,0;241,0;1,1;17,243608333333334;66,59999999999998;821,2416499999999;1913,345;1092,1034166666666;17,243608333333334;23,291775;10,0;4200,855;23,291641666666667;4203,76605;776,004;1840,7070000000003;1064,704;414,574
3322800;0,2;450,322;156,0;348,0;233,0;1,1;21,763658333333332;66,59999999999998;1069,42495;2822,893;1753,467575;21,763658333333332;31,477108333333334;10,0;4200,855;31,477066666666666;4205,64815;952,75;2758,695;1805,945;621,328
3326400;1,9;697,791;113,0;430,0;229,0;1,3;26,688616666666668;66,59999999999998;1352,9354;3776,251;2423,315916666667;26,688616666666668;40,110225;10,0;4200,855;40,109975000000006;4207,62515;789,745;3728,894;2939,1489999999994;839,8409999999999
3330000;2,2;711,14;104,0;415,0;223,0;1,7;27,4033;66,59999999999998;1350,0750083333332;3697,233;2347,1585666666665;27,4033;40,335208333333334;10,0;4200,8094;40,335;4207,732;735,496;3645,322;2909,8260000000005;821,018
3333600;2,9;804,796;78,0;381,0;229,0;1,7;26,803525;66,59999999999998;1318,2902583333332;3570,555;2252,2644666666665;26,803525;39,203708333333324;10,0;4200,8094;39,203541666666666;4207,40005;549,055;3487,5639999999994;2938,51;785,4870000000001
3337200;3,5;708,602;68,0;263,0;239,0;1,0;23,020983333333337;66,59999999999998;1068,053;2676,65;1608,597525;23,020983333333337;31,806600000000003;10,0;4200,828399999999;31,80619166666667;4205,716683333333;486,964;2561,87;2074,9050000000007;576,998
3340800;2,7;626,068;43,0;128,0;242,0;1,3;17,517075000000002;66,59999999999998;823,5549583333334;1649,7049999999997;826,149675;17,517075000000002;21,976233333333333;10,0;4200,638400000001;21,9761;4203,46505;284,985;1434,9119999999998;1149,927;323,17799999999994
3344400;1,8;117,561;9,0;14,0;240,0;1,5;11,104308333333334;66,59999999999998;277,51285;207,05399999999997;-70,45899999999999;11,104308333333334;10,626308333333332;10,0;4200,638400000001;10,626308333333332;4200,866766666666;36,878;135,003;98,125;30,406
3348000;1,4;0,0;0,0;0,0;247,0;1,6;9,171366666666668;66,6;143,95990000000003;0,0;-143,95990000000003;9,171366666666668;8,350416666666668;10,0;4200,672600000001;8,350416666666668;4200,4018166666665;0,0;0,0;0,0;0,0
3351600;0,7;0,0;0,0;0,0;253,0;1,3;8,795874999999999;66,6;145,44851666666668;0,0;-145,44851666666668;8,795874999999999;8,166258333333333;10,0;4200,672600000001;8,166258333333333;4200,3638;0,0;0,0;0,0;0,0
3355200;0,3;0,0;0,0;0,0;256,0;1,2;8,706999999999999;66,6;148,93103333333332;0,0;-148,93103333333332;8,706999999999999;8,09455;10,0;4200,672600000001;8,09455;4200,3562;0,0;0,0;0,0;0,0
3358800;0,1;0,0;0,0;0,0;264,0;1,0;8,6813;66,6;149,42054166666665;0,0;-149,42054166666665;8,6813;8,07805;10,0;4200,672600000001;8,078283333333331;4200,3562;0,0;0,0;0,0;0,0
3362400;0,2;0,0;0,0;0,0;267,0;1,0;8,676391666666666;66,6;150,46023333333332;0,0;-150,46023333333332;8,676391666666666;8,067325;10,0;4200,672600000001;8,067325;4200,3562;0,0;0,0;0,0;0,0
3366000;0,0;0,0;0,0;0,0;266,0;1,6;8,63715;66,6;157,05636666666663;0,0;-157,05636666666663;8,63715;7,991216666666667;10,0;4200,8094;7,991216666666667;4200,3562;0,0;0,0;0,0;0,0
3369600;-0,6;0,0;0,0;0,0;261,0;1,3;8,58605;66,6;161,34169166666666;0,0;-161,34169166666666;8,58605;7,929433333333334;10,0;4200,855;7,9294833333333345;4200,2194;0,0;0,0;0,0;0,0
3373200;-0,6;0,0;0,0;0,0;256,0;0,8;8,575516666666667;66,6;161,62859166666664;0,0;-161,62859166666664;8,575516666666667;7,922416666666666;10,0;4200,855;7,922616666666666;4200,2194;0,0;0,0;0,0;0,0
3376800;-0,7;0,0;0,0;0,0;256,0;1,3;8,547508333333335;66,6;166,45636666666667;0,0;-166,45636666666667;8,547508333333335;7,867291666666667;10,0;4200,855;7,867091666666666;4200,1738;0,0;0,0;0,0;0,0
3380400;-1,1;0,0;0,0;0,0;247,0;1,6;8,492933333333333;66,6;173,41912499999998;0,0;-173,41912499999998;8,492933333333333;7,780733333333334;10,0;4200,855;7,780733333333334;4200,1738;0,0;0,0;0,0;0,0
3384000;-1,6;0,0;0,0;0,0;238,0;1,1;8,442633333333333;66,6;178,12188333333333;0,0;-178,12188333333333;8,442633333333333;7,715858333333332;10,0;4200,855;7,715858333333332;4200,1738;0,0;0,0;0,0;0,0
3387600;-1,8;0,0;0,0;0,0;248,0;0,9;8,405583333333333;66,6;182,69566666666668;0,0;-182,69566666666668;8,405583333333333;7,658941666666665;10,0;4200,855;7,659341666666666;4200,1738;0,0;0,0;0,0;0,0
3391200;-2,3;0,0;0,0;0,0;258,0;0,7;8,356774999999999;66,6;187,78664166666667;0,0;-187,78664166666667;8,356774999999999;7,591283333333333;10,0;4200,855;7,591283333333333;4200,1738;0,0;0,0;0,0;0,0
3394800;-2,5;0,0;0,0;0,0;250,0;0,4;8,352916666666665;66,6;184,31433333333334;0,0;-184,31433333333334;8,352916666666665;7,619458333333332;10,0;4200,7296;7,619508333333332;4200,1738;0,0;0,0;0,0;0,0
3398400;-1,7;449,711;36,0;80,0;236,0;1,3;12,285575;66,59999999999998;670,7150166666667;1143,163;472,4483916666667;12,285575;14,948158333333332;10,0;4200,638400000001;14,948058333333334;4201,865400000001;260,754;914,1259999999999;653,3720000000001;205,884
3402000;-0,3;558,146;70,0;209,0;232,0;1,2;17,727224999999997;66,59999999999998;869,746425;2104,4560000000006;1234,7100583333333;17,727224999999997;24,591524999999997;10,0;4200,638400000001;24,591458333333332;4204,088016666667;480,2370000000001;1994,0490000000002;1513,812;449,11
3405600;1,5;352,991;133,0;260,0;239,0;0,7;18,976991666666663;66,59999999999998;817,3941666666667;2040,508;1223,1138833333332;18,976991666666663;25,70425833333334;10,0;4200,638400000001;25,704058333333336;4204,301208333332;728,03;1966,29;1238,2610000000002;442,85799999999995
3409200;3,8;756,263;86,0;412,0;244,0;0,9;25,869950000000003;66,59999999999998;1270,5344416666667;3703,682;2433,147883333333;25,869950000000003;39,39423333333333;10,0;4200,638400000001;39,39393333333334;4207,470775000001;607,113;3645,6190000000006;3038,5059999999994;821,0850000000002
3412800;5,7;978,03;50,0;499,0;239,0;1,3;31,183574999999998;66,59999999999998;1532,6652833333335;4551,280999999999;3018,61585;31,183574999999998;47,91336666666667;10,0;4200,855;47,9131;4209,426733333333;380,13200000000006;4506,74;4126,608;1015,031
3416400;7,0;902,401;81,0;480,0;236,0;1,4;31,415;66,59999999999998;1480,8288;4351,989;2871,1600166666667;31,415;47,2544;10,0;4200,855;47,25383333333333;4209,243816666667;597,4319999999999;4297,51;3700,079;967,9080000000001
3420000;8,2;902,185;70,0;414,0;235,0;1,4;29,38044166666667;66,59999999999998;1365,12265;3906,46;2541,3377833333334;29,38044166666667;43,36125;10,0;4200,855;43,36093333333333;4208,34875;517,065;3818,222;3301,157;859,9600000000002
3423600;6,9;839,4689999999999;53,0;288,0;232,0;1,1;24,973200000000006;66,59999999999998;1119,4519166666664;2983,455;1864,0034999999998;24,973200000000006;35,166583333333335;10,0;4200,855;35,166466666666665;4206,5011;393,89399999999995;2858,195;2464,3019999999997;643,738
3427200;6,1;724,923;36,0;138,0;233,0;1,2;18,858175;66,59999999999998;855,7039166666667;1838,61;982,9060083333334;18,858175;24,16894166666667;10,0;4200,855;24,16894166666667;4203,96415;260,736;1599,59;1338,854;360,268
3430800;4,3;167,811;8,0;18,0;236,0;1,5;11,748033333333332;66,59999999999998;283,0724916666667;276,58;-6,492308333333334;11,748033333333332;11,61085;10,0;4200,855;11,61085;4201,097091666667;35,05199999999999;186,38199999999998;151,331;41,978
3434400;2,9;0,0;0,0;0,0;235,0;1,6;9,4535;66,6;129,81225833333332;0,0;-129,81225833333332;9,4535;8,604908333333332;10,0;4200,855;8,604908333333332;4200,41135;0,0;0,0;0,0;0,0
3438000;1,3;0,0;0,0;0,0;227,0;1,7;8,888724999999999;66,6;141,97636666666665;0,0;-141,97636666666665;8,888724999999999;8,239641666666666;10,0;4200,855;8,239641666666666;4200,3751999999995;0,0;0,0;0,0;0,0
3441600;0,2;0,0;0,0;0,0;221,0;0,8;8,7119;66,6;151,84839166666669;0,0;-151,84839166666669;8,7119;8,071275000000002;10,0;4200,855;8,071275000000002;4200,3562;0,0;0,0;0,0;0,0
3445200;-0,1;0,0;0,0;0,0;223,0;1,7;8,625941666666666;66,6;159,75659166666665;0,0;-159,75659166666665;8,625941666666666;7,962066666666666;10,0;4200,855;7,962674999999999;4200,3106;0,0;0,0;0,0;0,0
3448800;-0,8;0,0;0,0;0,0;225,0;1,4;8,551933333333332;66,6;166,67216666666667;0,0;-166,67216666666667;8,551933333333332;7,867191666666667;10,0;4200,855;7,867191666666667;4200,1738;0,0;0,0;0,0;0,0
3452400;-1,0;0,0;0,0;0,0;221,0;1,3;8,498683333333334;66,6;173,56946666666664;0,0;-173,56946666666664;8,498683333333334;7,7823416666666665;10,0;4200,7296;7,7823916666666655;4200,1738;0,0;0,0;0,0;0,0
3456000;-1,9;0,0;0,0;0,0;213,0;0,6;8,415983333333333;66,6;182,94764166666667;0,0;-182,94764166666667;8,415983333333333;7,661550000000002;10,0;4200,672600000001;7,661550000000002;4200,1738;0,0;0,0;0,0;0,0
3459600;-2,2;0,0;0,0;0,0;213,0;0,9;8,349141666666666;66,6;190,71393333333333;0,0;-190,71393333333333;8,349141666666666;7,5626500000000005;10,0;4200,672600000001;7,56245;4200,1738;0,0;0,0;0,0;0,0
3463200;-2,8;0,0;0,0;0,0;214,0;1,4;8,261291666666667;66,6;201,37439166666672;0,0;-201,37439166666672;8,261291666666667;7,4283166666666665;10,0;4200,672600000001;7,4283166666666665;4200,139450000001;0,0;0,0;0,0;0,0
3466800;-3,3;0,0;0,0;0,0;214,0;2,1;8,1997;66,6;204,514175;0,0;-204,514175;8,1997;7,371475;10,0;4200,672600000001;7,371483333333335;4200,13565;0,0;0,0;0,0;0,0
3470400;-3,1;0,0;0,0;0,0;218,0;1,5;8,221041666666666;66,6;199,100625;0,0;-199,100625;8,221041666666666;7,429049999999999;10,0;4200,672600000001;7,429049999999999;4200,1471;0,0;0,0;0,0;0,0
3474000;-2,8;0,0;0,0;0,0;217,0;1,5;8,233166666666667;66,6;201,11023333333333;0,0;-201,11023333333333;8,233166666666667;7,417950000000001;10,0;4200,672600000001;7,41815;4200,13565;0,0;0,0;0,0;0,0
3477600;-3,4;0,0;0,0;0,0;217,0;1,7;8,200441666666668;66,6;203,04735833333336;0,0;-203,04735833333336;8,200441666666668;7,384408333333335;10,0;4200,763800000001;7,384608333333334;4200,13565;0,0;0,0;0,0;0,0
3481200;-2,9;0,0;0,0;0,0;228,0;1,4;8,249083333333333;66,6;194,64790833333333;0,0;-194,64790833333333;8,249083333333333;7,481016666666666;10,0;4200,855;7,48125;4200,17;0,0;0,0;0,0;0,0
3484800;-2,5;388,885;59,0;99,0;244,0;1,3;12,312666666666667;66,59999999999998;674,7937000000001;1157,6910000000003;482,896925;12,312666666666667;15,03605;10,0;4200,855;15,035866666666665;4201,892066666667;367,801;935,87;568,0690000000001;210,78199999999998
3488400;0,0;303,685;118,0;195,0;251,0;1,6;15,688541666666667;66,59999999999998;698,4708249999999;1567,154;868,6828416666667;15,688541666666667;20,501583333333333;10,0;4200,855;20,501583333333333;4203,103116666666;649,5430000000001;1475,0980000000002;825,555;332,229
3492000;1,3;211,291;176,0;253,0;256,0;1,5;17,058141666666668;66,59999999999998;726,1662999999999;1715,41;989,2436333333334;17,058141666666668;22,507791666666662;10,0;4200,855;22,507725;4203,617116666667;894,9129999999999;1637,4139999999998;742,5009999999999;368,787
3495600;2,5;4,589;144,0;146,0;274,0;1,7;13,242783333333335;66,59999999999998;364,24223333333333;638,185;273,94263333333333;13,242783333333335;14,67985;10,0;4200,855;14,67985;4201,850066666667;567,401;585,873;18,472000000000005;131,953
3499200;4,7;66,819;213,0;244,0;290,0;1,7;15,078674999999999;66,59999999999998;541,7737;1343,634;801,8606166666666;15,078674999999999;19,530408333333334;10,0;4200,855;19,530291666666667;4202,888075;990,0870000000001;1272,5;282,414;286,599
3502800;5,2;89,48;207,0;247,0;289,0;2,9;16,037525;66,59999999999998;573,986525;1403,6740000000002;829,6879333333334;16,037525;20,600183333333334;10,0;4200,8094;20,600116666666672;4203,163933333333;965,0320000000002;1332,676;367,64399999999995;300,152
3506400;5,0;12,949;134,0;139,0;288,0;2,1;13,134941666666666;66,59999999999998;327,63939166666665;629,23;301,5908416666667;13,134941666666666;14,74035;10,0;4200,855;14,74035;4201,84625;531,803;579,2820000000002;47,48;130,469
3510000;5,5;0,0;59,0;59,0;296,0;2,6;10,946174999999998;66,59999999999998;171,89361666666667;237,83400000000003;65,93990000000001;10,946174999999998;11,282350000000001;10,0;4200,7296;11,282350000000001;4201,0419999999995;215,73100000000002;215,73100000000002;0,0;48,58800000000001
3513600;5,3;0,0;21,0;21,0;304,0;2,4;10,008741666666667;66,59999999999998;106,72474166666667;84,621;-22,103533333333335;10,008741666666667;9,877891666666669;10,0;4200,638400000001;9,877891666666669;4200,6688;76,75799999999998;76,75799999999998;0,0;17,288
3517200;5,7;0,0;3,0;3,0;306,0;3,5;9,620275000000001;66,59999999999998;74,505075;12,085;-62,41995833333333;9,620275000000001;9,273125;10,0;4200,638400000001;9,273125;4200,627;10,962000000000002;10,962000000000002;0,0;2,4689999999999994
3520800;5,7;0,0;0,0;0,0;301,0;3,7;9,459691666666666;66,6;67,28920833333333;0,0;-67,28920833333333;9,459691666666666;9,158808333333333;10,0;4200,672600000001;9,158816666666667;4200,627;0,0;0,0;0,0;0,0
3524400;5,8;0,0;0,0;0,0;302,0;3,3;9,413483333333334;66,6;68,58323333333334;0,0;-68,58323333333334;9,413483333333334;9,127166666666666;10,0;4200,672600000001;9,127166666666666;4200,5926500000005;0,0;0,0;0,0;0,0
3528000;5,3;0,0;0,0;0,0;311,0;3,0;9,341024999999998;66,6;79,9007;0,0;-79,9007;9,341024999999998;8,994541666666667;10,0;4200,672600000001;8,99455;4200,539216666667;0,0;0,0;0,0;0,0
3531600;4,4;0,0;0,0;0,0;303,0;4,1;9,266291666666667;66,6;83,39613333333334;0,0;-83,39613333333334;9,266291666666667;8,927716666666669;10,0;4200,672600000001;8,927716666666669;4200,447616666667;0,0;0,0;0,0;0,0
3535200;5,2;0,0;0,0;0,0;304,0;5,2;9,321825;66,6;72,88160833333333;0,0;-72,88160833333333;9,321825;9,046233333333333;10,0;4200,7182;9,046233333333333;4200,585016666667;0,0;0,0;0,0;0,0
3538800;5,6;0,0;0,0;0,0;305,0;4,4;9,383441666666666;66,6;66,70017500000002;0,0;-66,70017500000002;9,383441666666666;9,129108333333333;10,0;4200,855;9,129508333333332;4200,6041000000005;0,0;0,0;0,0;0,0
3542400;5,9;0,0;0,0;0,0;298,0;4,1;9,42225;66,6;64,05355;0,0;-64,05355;9,42225;9,170725000000001;10,0;4200,855;9,170725000000001;4200,627;0,0;0,0;0,0;0,0
3546000;5,9;0,0;0,0;0,0;307,0;4,1;9,427475000000001;66,6;64,934125;0,0;-64,934125;9,427475000000001;9,165366666666667;10,0;4200,855;9,165366666666667;4200,627;0,0;0,0;0,0;0,0
3549600;5,9;0,0;0,0;0,0;315,0;5,7;9,421666666666667;66,6;65,43615;0,0;-65,43615;9,421666666666667;9,157866666666667;10,0;4200,855;9,157866666666667;4200,627;0,0;0,0;0,0;0,0
3553200;5,9;0,0;0,0;0,0;316,0;4,8;9,425133333333335;66,6;64,73023333333333;0,0;-64,73023333333333;9,425133333333335;9,165983333333333;10,0;4200,855;9,165983333333333;4200,627;0,0;0,0;0,0;0,0
3556800;5,9;0,0;0,0;0,0;317,0;4,4;9,4209;66,6;66,35729166666667;0,0;-66,35729166666667;9,4209;9,14975;10,0;4200,855;9,149949999999999;4200,604100000001;0,0;0,0;0,0;0,0
3560400;5,6;0,0;0,0;0,0;317,0;3,6;9,398000000000001;66,6;68,967275;0,0;-68,967275;9,398000000000001;9,116224999999998;10,0;4200,855;9,116224999999998;4200,5926500000005;0,0;0,0;0,0;0,0
3564000;5,6;0,0;0,0;0,0;318,0;4,3;9,382849999999998;66,6;70,81058333333333;0,0;-70,81058333333333;9,382849999999998;9,093316666666666;10,0;4200,855;9,093116666666667;4200,5926500000005;0,0;0,0;0,0;0,0
3567600;5,3;0,0;0,0;0,0;312,0;3,0;9,362841666666666;66,6;72,71368333333334;0,0;-72,71368333333334;9,362841666666666;9,067008333333332;10,0;4200,8436;9,067008333333332;4200,585016666667;0,0;0,0;0,0;0,0
3571200;5,4;0,0;10,0;10,0;307,0;4,5;9,596975;66,59999999999998;85,13444166666666;40,23;-44,904275000000005;9,596975;9,354716666666668;10,0;4200,638400000001;9,354716666666668;4200,627;36,503;36,503;0,0;8,222
3574800;5,8;50,359;119,0;132,0;307,0;4,6;12,257875000000002;66,59999999999998;322,72889166666664;737,1340000000001;414,40555;12,257875000000002;14,578616666666663;10,0;4200,638400000001;14,57855;4201,781466666667;545,933;683,157;137,22399999999996;153,86399999999998
3578400;6,2;2,709;114,0;115,0;309,0;4,2;12,0378;66,59999999999998;251,78625833333334;492,18899999999996;240,40274166666666;12,0378;13,343416666666668;10,0;4200,638400000001;13,343416666666668;4201,541;440,509;450,045;9,537;101,36199999999998
3582000;6,5;0,0;91,0;91,0;317,0;5,4;11,317683333333333;66,59999999999998;210,08924166666668;365,279;155,18930833333334;11,317683333333333;12,159308333333334;10,0;4200,638400000001;12,159308333333334;4201,2663999999995;331,42099999999994;331,42099999999994;0,0;74,644
3585600;5,5;0,0;86,0;86,0;324,0;6,5;11,018300000000002;66,59999999999998;214,40949166666664;346,20400000000006;131,7941833333333;11,018300000000002;11,739008333333333;10,0;4200,638400000001;11,739075;4201,084;314,126;314,126;0,0;70,749
3589200;4,7;0,0;76,0;76,0;323,0;4,2;10,809875000000002;66,59999999999998;202,26590833333333;305,919;103,65315833333334;10,809875000000002;11,376525;10,0;4200,8398;11,376658333333333;4201,084;277,575;277,575;0,0;62,517
3592800;4,9;0,0;64,0;64,0;324,0;4,1;10,607008333333333;66,59999999999998;182,782625;257,585;74,80181666666668;10,607008333333333;11,014491666666666;10,0;4200,855;11,014566666666667;4200,988583333334;233,72;233,72;0,0;52,64
3596400;4,8;0,0;40,0;40,0;325,0;4,1;10,207416666666665;66,59999999999998;147,56454166666668;160,95399999999998;13,389841666666667;10,207416666666665;10,274975000000001;10,0;4200,855;10,274975000000001;4200,855;146,043;146,043;0,0;32,892999999999994
3600000;4,8;0,0;26,0;26,0;320,0;4,2;9,906066666666666;66,59999999999998;126,58751666666667;104,60699999999999;-21,980841666666667;9,906066666666666;9,781491666666666;10,0;4200,855;9,781541666666667;4200,6308;94,916;94,916;0,0;21,378
3603600;4,6;0,0;4,0;4,0;316,0;4,1;9,528649999999999;66,59999999999998;92,7941;16,088000000000005;-76,70636666666667;9,528649999999999;9,1023;10,0;4200,855;9,102233333333334;4200,627;14,598;14,598;0,0;3,288
3607200;4,8;0,0;0,0;0,0;322,0;3,5;9,33935;66,6;83,08975833333334;0,0;-83,08975833333334;9,33935;8,964658333333334;10,0;4200,855;8,964658333333334;4200,4018166666665;0,0;0,0;0,0;0,0
3610800;4,7;0,0;0,0;0,0;328,0;3,5;9,283841666666667;66,6;81,55215833333334;0,0;-81,55215833333334;9,283841666666667;8,952491666666669;10,0;4200,855;8,952491666666669;4200,4018166666665;0,0;0,0;0,0;0,0
3614400;4,9;0,0;0,0;0,0;329,0;3,9;9,303325000000001;66,6;76,53153333333333;0,0;-76,53153333333333;9,303325000000001;9,005558333333333;10,0;4200,855;9,005558333333333;4200,585016666667;0,0;0,0;0,0;0,0
3618000;5,4;0,0;0,0;0,0;330,0;4,6;9,353983333333334;66,6;70,29570833333332;0,0;-70,29570833333332;9,353983333333334;9,084091666666668;10,0;4200,855;9,083891666666668;4200,585016666667;0,0;0,0;0,0;0,0
3621600;5,7;0,0;0,0;0,0;333,0;4,7;9,394558333333332;66,6;66,60214166666667;0,0;-66,60214166666667;9,394558333333332;9,135375;10,0;4200,855;9,135375;4200,6041000000005;0,0;0,0;0,0;0,0
3625200;5,8;0,0;0,0;0,0;334,0;3,6;9,410191666666668;66,6;66,77856666666666;0,0;-66,77856666666666;9,410191666666668;9,141341666666667;10,0;4200,855;9,141341666666667;4200,5926500000005;0,0;0,0;0,0;0,0
3628800;5,6;0,0;0,0;0,0;334,0;3,8;9,403899999999998;66,6;66,91403333333334;0,0;-66,91403333333334;9,403899999999998;9,136666666666668;10,0;4200,741;9,136666666666668;4200,6041000000005;0,0;0,0;0,0;0,0
3632400;5,8;0,0;0,0;0,0;335,0;2,8;9,423458333333334;66,6;64,3218;0,0;-64,3218;9,423458333333334;9,168741666666667;10,0;4200,672600000001;9,168541666666666;4200,627;0,0;0,0;0,0;0,0
3636000;5,8;0,0;0,0;0,0;335,0;2,5;9,44;66,6;61,77429166666666;0,0;-61,77429166666666;9,44;9,198533333333335;10,0;4200,672600000001;9,198616666666668;4200,627;0,0;0,0;0,0;0,0
3639600;6,2;0,0;0,0;0,0;337,0;3,3;9,476483333333334;66,6;57,27754999999999;0,0;-57,27754999999999;9,476483333333334;9,254883333333334;10,0;4200,672600000001;9,255083333333333;4200,627;0,0;0,0;0,0;0,0
3643200;6,4;0,0;0,0;0,0;337,0;3,5;9,506749999999998;66,6;54,090424999999996;0,0;-54,090424999999996;9,506749999999998;9,296925;10,0;4200,672600000001;9,297125000000001;4200,627;0,0;0,0;0,0;0,0
3646800;6,6;0,0;0,0;0,0;339,0;2,9;9,545766666666667;66,6;48,57902500000001;0,0;-48,57902500000001;9,545766666666667;9,363033333333332;10,0;4200,672600000001;9,363083333333332;4200,627;0,0;0,0;0,0;0,0
3650400;7,2;0,0;0,0;0,0;340,0;5,1;9,596425;66,6;43,63971666666667;0,0;-43,63971666666667;9,596425;9,430250000000001;10,0;4200,672600000001;9,430250000000001;4200,627;0,0;0,0;0,0;0,0
3654000;7,3;0,0;0,0;0,0;341,0;6,0;9,618508333333333;66,6;41,95144166666667;0,0;-41,95144166666667;9,618508333333333;9,455025;10,0;4200,672600000001;9,455025;4200,627;0,0;0,0;0,0;0,0
3657600;7,5;70,811;56,0;64,0;331,0;6,5;11,230233333333333;66,59999999999998;226,1398;459,67099999999994;233,53138333333334;11,230233333333333;12,540358333333334;10,0;4200,855;12,540358333333334;4201,300633333333;281,792;386,34;104,549;87,01400000000001
3661200;7,9;152,196;140,0;180,0;303,0;5,2;14,640500000000001;66,59999999999998;454,2331333333333;1208,7240000000002;754,4913583333332;14,640500000000001;18,836891666666666;10,0;4200,855;18,837008333333337;4202,7643;716,007;1131,741;415,7339999999999;254,897
3664800;8,6;56,16;177,0;198,0;281,0;7,0;15,006916666666667;66,59999999999998;416,36738333333335;1079,808;663,4409166666666;15,006916666666667;18,6451;10,0;4200,855;18,64503333333333;4202,710733333333;816,1440000000001;1014,214;198,06899999999996;228,427
3668400;9,3;4,489;143,0;145,0;290,0;7,8;13,275008333333332;66,59999999999998;250,89545000000004;627,172;376,2764333333334;13,275008333333332;15,314275;10,0;4200,855;15,314225;4201,999;557,866;576,003;18,136;129,73
3672000;10,6;2,111;142,0;143,0;315,0;8,3;12,880466666666667;66,59999999999998;219,56258333333335;608,254;388,6912916666667;12,880466666666667;15,014416666666667;10,0;4200,855;15,014416666666667;4201,8158;548,581;557,5320000000002;8,951000000000002;125,57
3675600;11,0;0,0;67,0;67,0;341,0;8,7;11,633066666666664;66,59999999999998;100,44271666666667;268,667;168,22449166666664;11,633066666666664;12,534441666666666;10,0;4200,855;12,534441666666666;4201,331083333334;243,95399999999998;243,95399999999998;0,0;54,945
3679200;10,4;0,0;53,0;53,0;342,0;9,7;11,034916666666666;66,59999999999998;84,93593333333332;212,497;127,56146666666667;11,034916666666666;11,729675;10,0;4200,855;11,729641666666668;4201,084;192,951;192,951;0,0;43,458
3682800;9,5;0,0;45,0;45,0;341,0;8,2;10,758108333333334;66,59999999999998;86,17876666666666;180,402;94,223625;10,758108333333334;11,2714;10,0;4200,855;11,2714;4201,084;163,80899999999997;163,80899999999997;0,0;36,894
3686400;8,7;0,0;33,0;33,0;344,0;8,7;10,464725000000001;66,59999999999998;79,09268333333334;132,286;53,192908333333335;10,464725000000001;10,75255;10,0;4200,8094;10,752483333333334;4200,855;120,118;120,118;0,0;27,054
3690000;8,2;0,0;4,0;4,0;343,0;8,9;9,952933333333332;66,59999999999998;40,796099999999996;16,028;-24,76826666666667;9,952933333333332;9,809199999999999;10,0;4200,7296;9,809266666666668;4200,646000000001;14,554;14,554;0,0;3,2780000000000005
3693600;8,1;0,0;0,0;0,0;342,0;9,8;9,777800000000001;66,6;28,683400000000006;0,0;-28,683400000000006;9,777800000000001;9,644499999999999;10,0;4200,672600000001;9,644350000000001;4200,627;0,0;0,0;0,0;0,0
3697200;8,7;0,0;0,0;0,0;343,0;10,7;9,788141666666666;66,6;23,449174999999997;0,0;-23,449174999999997;9,788141666666666;9,696508333333334;10,0;4200,672600000001;9,696508333333334;4200,627;0,0;0,0;0,0;0,0
3700800;8,5;0,0;0,0;0,0;337,0;10,0;9,782991666666666;66,6;24,46888333333333;0,0;-24,46888333333333;9,782991666666666;9,684474999999997;10,0;4200,672600000001;9,684474999999997;4200,627;0,0;0,0;0,0;0,0
3704400;8,6;0,0;0,0;0,0;336,0;8,4;9,693566666666667;66,6;47,57455;0,0;-47,57455;9,693566666666667;9,443216666666666;10,0;4200,672600000001;9,443216666666666;4200,627;0,0;0,0;0,0;0,0
3708000;5,3;0,0;0,0;0,0;334,0;5,9;9,420024999999999;66,6;74,15941666666667;0,0;-74,15941666666667;9,420024999999999;9,079733333333335;10,0;4200,672600000001;9,079733333333335;4200,5926500000005;0,0;0,0;0,0;0,0
3711600;5,7;0,0;0,0;0,0;323,0;5,0;9,402849999999999;66,6;65,97193333333334;0,0;-65,97193333333334;9,402849999999999;9,144483333333334;10,0;4200,672600000001;9,144683333333333;4200,61555;0,0;0,0;0,0;0,0
3715200;6,1;0,0;0,0;0,0;305,0;6,5;9,427875000000002;66,6;64,27234166666666;0,0;-64,27234166666666;9,427875000000002;9,171191666666667;10,0;4200,672600000001;9,171191666666667;4200,627;0,0;0,0;0,0;0,0
3718800;6,0;0,0;0,0;0,0;275,0;7,6;9,401691666666666;66,6;70,46839166666666;0,0;-70,46839166666666;9,401691666666666;9,105125000000001;10,0;4200,8094;9,105125000000001;4200,5926500000005;0,0;0,0;0,0;0,0
3722400;5,4;0,0;0,0;0,0;272,0;7,4;9,2722;66,6;94,049;0,0;-94,049;9,2722;8,839741666666667;10,0;4200,855;8,839741666666667;4200,447616666667;0,0;0,0;0,0;0,0
3726000;2,8;0,0;0,0;0,0;290,0;4,5;9,041083333333331;66,6;117,11929166666665;0,0;-117,11929166666665;9,041083333333331;8,528016666666668;10,0;4200,855;8,527966666666666;4200,398;0,0;0,0;0,0;0,0
3729600;2,8;0,0;0,0;0,0;301,0;6,4;8,979883333333333;66,6;115,90249166666666;0,0;-115,90249166666666;8,979883333333333;8,510183333333334;10,0;4200,855;8,510183333333334;4200,398;0,0;0,0;0,0;0,0
3733200;3,1;0,0;0,0;0,0;299,0;7,1;8,979283333333333;66,6;116,35624999999999;0,0;-116,35624999999999;8,979283333333333;8,506733333333333;10,0;4200,855;8,506733333333333;4200,398;0,0;0,0;0,0;0,0
3736800;2,6;0,0;0,0;0,0;281,0;5,9;8,960941666666667;66,6;116,89256666666667;0,0;-116,89256666666667;8,960941666666667;8,492525;10,0;4200,855;8,492525;4200,398;0,0;0,0;0,0;0,0
3740400;3,0;0,0;1,0;1,0;275,0;5,7;9,021166666666666;66,6;110,10204999999999;4,0;-106,10164999999998;9,021166666666666;8,615483333333334;10,0;4200,855;8,615683333333333;4200,398;3,6340000000000003;3,6340000000000003;0,0;0,8179999999999998
3744000;3,5;186,303;54,0;76,0;284,0;5,3;11,412124999999998;66,59999999999998;408,6588333333333;695,303;286,64463333333333;11,412124999999998;13,024608333333333;10,0;4200,855;13,024608333333333;4201,457066666667;294,706;571,232;276,526;128,656
3747600;2,7;56,06000000000001;112,0;127,0;293,0;6,1;12,236083333333331;66,59999999999998;384,78865833333333;699,723;314,93422499999997;12,236083333333331;13,970108333333334;10,0;4200,8094;13,970108333333334;4201,571533333333;495,68799999999993;649,205;153,51700000000002;146,217
3751200;2,2;15,84;138,0;144,0;289,0;5,5;12,177416666666666;66,59999999999998;362,2565333333333;655,238;292,9814666666667;12,177416666666666;13,786566666666667;10,0;4200,798;13,786433333333333;4201,571533333333;548,561;604,53;55,969;136,155
3754800;4,1;539,375;174,0;417,0;262,0;6,5;22,612875000000003;66,59999999999998;1151,9801833333333;3292,205;2140,224475;22,612875000000003;34,57109166666667;10,0;4200,638400000001;34,570975;4206,369691666667;1039,6099999999997;3223,083;2183,4730000000004;725,92
3758400;4,9;453,215;199,0;416,0;259,0;6,7;24,67855;66,59999999999998;1199,687425;3163,502;1963,8143416666667;24,67855;35,47808333333333;10,0;4200,638400000001;35,477916666666665;4206,543183333333;1173,889;3099,1460000000006;1925,2569999999998;698,0059999999999
3762000;1,7;6,495;151,0;154,0;281,0;6,6;14,564583333333333;66,59999999999998;462,7725916666667;671,0559999999999;208,28333333333333;14,564583333333333;15,5397;10,0;4200,638400000001;15,539633333333333;4201,988991666666;590,773;617,618;26,846;139,103
3765600;0,9;0,0;95,0;95,0;269,0;4,3;10,936733333333333;66,59999999999998;303,5521166666667;377,6929999999999;74,14087500000001;10,936733333333333;11,321908333333331;10,0;4200,638400000001;11,321908333333331;4201,0878;343,027;343,027;0,0;77,25799999999998
3769200;0,5;10,026;96,0;99,0;258,0;3,5;10,832908333333334;66,59999999999998;313,90344999999996;436,01700000000005;122,11388333333333;10,832908333333334;11,507358333333334;10,0;4200,638400000001;11,507408333333332;4201,0801833333335;369,798;399,56399999999996;29,766;89,99200000000002
3772800;1,0;6,232;47,0;48,0;272,0;4,4;10,066216666666667;66,59999999999998;229,61139166666666;204,149;-25,461916666666664;10,066216666666667;9,912291666666667;10,0;4200,638400000001;9,912291666666667;4200,684;173,09100000000004;184,828;11,737000000000002;41,628
3776400;0,9;0,0;4,0;4,0;282,0;2,9;9,175458333333333;66,59999999999998;157,04235833333334;16,002;-141,04044166666668;9,175458333333333;8,388883333333332;10,0;4200,855;8,388883333333332;4200,4018166666665;14,535;14,535;0,0;3,2740000000000005
3780000;0,5;0,0;0,0;0,0;275,0;2,0;8,801475;66,6;148,205775;0,0;-148,205775;8,801475;8,143708333333334;10,0;4200,763800000001;8,143758333333334;4200,3638;0,0;0,0;0,0;0,0
3783600;0,5;0,0;0,0;0,0;267,0;2,0;8,714783333333333;66,6;147,40255000000002;0,0;-147,40255000000002;8,714783333333333;8,111391666666666;10,0;4200,855;8,111391666666666;4200,3562;0,0;0,0;0,0;0,0
3787200;0,4;0,0;0,0;0,0;253,0;2,4;8,688191666666667;66,6;149,299525;0,0;-149,299525;8,688191666666667;8,082691666666667;10,0;4200,855;8,082491666666668;4200,3562;0,0;0,0;0,0;0,0
3790800;0,4;0,0;0,0;0,0;246,0;3,1;8,67445;66,6;150,3091916666667;0,0;-150,3091916666667;8,67445;8,067583333333333;10,0;4200,855;8,067583333333333;4200,3562;0,0;0,0;0,0;0,0
3794400;0,3;0,0;0,0;0,0;255,0;2,6;8,662541666666666;66,6;152,17821666666666;0,0;-152,17821666666666;8,662541666666666;8,045625000000001;10,0;4200,855;8,045658333333334;4200,3562;0,0;0,0;0,0;0,0
3798000;0,2;0,0;0,0;0,0;244,0;3,5;8,642116666666668;66,6;154,14048333333332;0,0;-154,14048333333332;8,642116666666668;8,018566666666668;10,0;4200,855;8,018566666666668;4200,3562;0,0;0,0;0,0;0,0
3801600;0,2;0,0;0,0;0,0;245,0;3,4;8,622116666666665;66,6;158,00714999999997;0,0;-158,00714999999997;8,622116666666665;7,97595;10,0;4200,855;7,97595;4200,3562;0,0;0,0;0,0;0,0
3805200;-0,3;0,0;0,0;0,0;258,0;3,8;8,573408333333335;66,6;162,86845000000002;0,0;-162,86845000000002;8,573408333333335;7,910033333333333;10,0;4200,855;7,910116666666667;4200,1738;0,0;0,0;0,0;0,0
3808800;-0,2;0,0;0,0;0,0;264,0;4,2;8,562216666666666;66,6;163,03097499999998;0,0;-163,03097499999998;8,562216666666666;7,903766666666667;10,0;4200,855;7,903566666666666;4200,1738;0,0;0,0;0,0;0,0
3812400;-0,4;0,0;0,0;0,0;270,0;3,6;8,545708333333334;66,6;165,48681666666667;0,0;-165,48681666666667;8,545708333333334;7,874841666666668;10,0;4200,855;7,874841666666668;4200,1738;0,0;0,0;0,0;0,0
3816000;-0,4;0,0;0,0;0,0;275,0;4,9;8,523791666666668;66,6;167,85649166666667;0,0;-167,85649166666667;8,523791666666668;7,843575;10,0;4200,7296;7,843824999999999;4200,1738;0,0;0,0;0,0;0,0
3819600;-0,5;0,0;0,0;0,0;281,0;4,8;8,507475;66,6;169,58189166666668;0,0;-169,58189166666668;8,507475;7,820908333333333;10,0;4200,672600000001;7,820908333333333;4200,1738;0,0;0,0;0,0;0,0
3823200;-0,8;0,0;0,0;0,0;267,0;3,7;8,489391666666668;66,6;171,68629166666668;0,0;-171,68629166666668;8,489391666666668;7,7942;10,0;4200,672600000001;7,7942;4200,1738;0,0;0,0;0,0;0,0
3826800;-1,0;0,0;7,0;7,0;255,0;3,2;8,589558333333335;66,6;177,83166666666668;27,957;-149,87433333333334;8,589558333333335;8,031933333333333;10,0;4200,672600000001;8,031933333333333;4200,3562;25,404000000000003;25,404000000000003;0,0;5,7219999999999995
3830400;-0,5;89,258;51,0;62,0;266,0;2,3;10,259333333333334;66,59999999999998;346,6687166666667;447,461;100,79289166666668;10,259333333333334;10,840058333333335;10,0;4200,638400000001;10,839991666666666;4200,963791666666;242,39200000000002;375,57900000000006;133,187;84,59
3834000;-0,1;69,752;107,0;126,0;265,0;2,9;11,784658333333333;66,59999999999998;417,4262166666666;706,0410000000002;288,6151916666667;11,784658333333333;13,388675000000001;10,0;4200,638400000001;13,388675000000001;4201,518116666666;464,726;656,2290000000002;191,502;147,799
3837600;-0,3;26,061;139,0;149,0;253,0;3,1;12,216808333333335;66,59999999999998;430,69811666666664;739,171;308,47258333333343;12,216808333333335;13,914566666666667;10,0;4200,653600000001;13,914583333333333;4201,571533333333;596,5059999999999;688,7640000000001;92,25799999999998;155,127
3841200;0,6;26,343;167,0;179,0;249,0;3,9;12,880025;66,59999999999998;473,13295000000005;888,0190000000001;414,88660833333336;12,880025;15,168716666666668;10,0;4200,855;15,168583333333334;4201,9532;724,906;831,748;106,84199999999998;187,331
3844800;0,8;6,2;153,0;156,0;256,0;4,4;12,277658333333333;66,59999999999998;394,75894999999997;674,9909999999999;280,23184999999995;12,277658333333333;13,805883333333334;10,0;4200,855;13,806016666666666;4201,567716666667;594,7640000000001;621,1459999999998;26,382000000000005;139,89799999999997
3848400;2,5;164,904;190,0;267,0;265,0;3,5;16,08889166666667;66,59999999999998;689,9090916666667;1675,442;985,5333083333334;16,08889166666667;21,568725;10,0;4200,855;21,568658333333335;4203,3849;930,306;1613,2369999999999;682,9319999999999;363,34200000000004
3852000;1,5;241,478;155,0;253,0;247,0;4,5;17,4478;66,59999999999998;749,7100333333334;1779,9230000000002;1030,2135;17,4478;23,118008333333332;10,0;4200,855;23,11795833333333;4203,788866666667;821,7940000000001;1714,28;892,485;386,099
3855600;2,5;253,219;105,0;182,0;230,0;3,9;16,03278333333333;66,59999999999998;622,6299250000001;1373,986;751,3562083333333;16,03278333333333;20,13289166666667;10,0;4200,855;20,13289166666667;4203,042183333333;552,805;1306,1519999999998;753,3470000000001;294,17799999999994
3859200;2,4;786,015;40,0;170,0;232,0;3,9;17,356399999999997;66,59999999999998;944,0390916666666;2009,106;1065,0671083333334;17,356399999999997;23,236025;10,0;4200,855;23,235883333333334;4203,785066666666;273,314;1759,88;1486,5660000000003;396,369
3862800;1,0;179,617;12,0;22,0;240,0;4,2;11,462083333333334;66,59999999999998;365,52818333333335;302,964;-62,56418333333333;11,462083333333334;11,01075;10,0;4200,8094;11,010650000000002;4200,959941666667;52,864;190,45799999999997;137,59500000000003;42,89600000000001
3866400;0,2;0,0;0,0;0,0;243,0;4,0;9,097033333333334;66,6;166,361375;0,0;-166,361375;9,097033333333334;8,117733333333334;10,0;4200,855;8,117733333333334;4200,379016666667;0,0;0,0;0,0;0,0
3870000;0,2;0,0;0,0;0,0;237,0;3,7;8,684775;66,6;156,6325333333333;0,0;-156,6325333333333;8,684775;8,016133333333334;10,0;4200,855;8,015733333333333;4200,3562;0,0;0,0;0,0;0,0
3873600;0,2;0,0;0,0;0,0;243,0;4,4;8,613700000000001;66,6;159,7738666666667;0,0;-159,7738666666667;8,613700000000001;7,956375000000001;10,0;4200,855;7,956208333333333;4200,3106;0,0;0,0;0,0;0,0
3877200;-0,2;0,0;0,0;0,0;264,0;4,8;8,573916666666667;66,6;161,51863333333336;0,0;-161,51863333333336;8,573916666666667;7,9222166666666665;10,0;4200,855;7,9222166666666665;4200,2194;0,0;0,0;0,0;0,0
3880800;0,0;0,0;0,0;0,0;274,0;4,0;8,575483333333334;66,6;162,275625;0,0;-162,275625;8,575483333333334;7,917191666666667;10,0;4200,7182;7,917391666666667;4200,2194;0,0;0,0;0,0;0,0
3884400;-0,4;0,0;0,0;0,0;274,0;4,9;8,541133333333331;66,6;165,4436083333333;0,0;-165,4436083333333;8,541133333333331;7,87255;10,0;4200,672600000001;7,87255;4200,1738;0,0;0,0;0,0;0,0
3888000;-0,2;0,0;0,0;0,0;273,0;4,5;8,556483333333333;66,6;162,11559166666666;0,0;-162,11559166666666;8,556483333333333;7,909166666666666;10,0;4200,672600000001;7,908966666666665;4200,1738;0,0;0,0;0,0;0,0
3891600;-0,2;0,0;0,0;0,0;273,0;3,9;8,56925;66,6;161,17839166666667;0,0;-161,17839166666667;8,56925;7,9234333333333336;10,0;4200,672600000001;7,923466666666668;4200,1738;0,0;0,0;0,0;0,0
3895200;-0,3;0,0;0,0;0,0;273,0;3,0;8,584249999999999;66,6;158,53398333333337;0,0;-158,53398333333337;8,584249999999999;7,952999999999999;10,0;4200,672600000001;7,9532;4200,3106;0,0;0,0;0,0;0,0
3898800;-0,3;0,0;0,0;0,0;272,0;0,8;8,606883333333332;66,6;157,32363333333333;0,0;-157,32363333333333;8,606883333333332;7,974591666666669;10,0;4200,672600000001;7,974791666666668;4200,3562;0,0;0,0;0,0;0,0
3902400;-0,2;0,0;0,0;0,0;265,0;3,1;8,588366666666667;66,6;160,743775;0,0;-160,743775;8,588366666666667;7,935925;10,0;4200,672600000001;7,9357750000000005;4200,265;0,0;0,0;0,0;0,0
3906000;-0,4;0,0;0,0;0,0;264,0;2,7;8,570016666666668;66,6;162,3286;0,0;-162,3286;8,570016666666668;7,913475000000001;10,0;4200,672600000001;7,913675;4200,1738;0,0;0,0;0,0;0,0
3909600;-0,5;0,0;0,0;0,0;253,0;2,4;8,546375;66,6;166,61174166666666;0,0;-166,61174166666666;8,546375;7,865324999999999;10,0;4200,763800000001;7,865324999999999;4200,1738;0,0;0,0;0,0;0,0
3913200;-1,0;0,0;1,0;1,0;243,0;2,6;8,519683333333333;66,6;170,91879166666664;3,990000000000001;-166,92908333333335;8,519683333333333;7,849516666666666;10,0;4200,855;7,849566666666666;4200,1738;3,6259999999999994;3,6259999999999994;0,0;0,8170000000000001
3916800;-0,8;0,0;29,0;29,0;256,0;2,2;9,103941666666667;66,59999999999998;215,79695;115,775;-100,02229166666666;9,103941666666667;8,563375;10,0;4200,855;8,563375;4200,398;105,213;105,213;0,0;23,697
3920400;-1,3;25,243999999999996;114,0;121,0;267,0;2,5;11,031083333333333;66,59999999999998;398,0634416666666;613,4129999999999;215,34914999999998;11,031083333333333;12,244524999999998;10,0;4200,855;12,244575000000001;4201,247383333332;497,554;567,044;69,49;127,713
3924000;-1,3;2,573;115,0;116,0;261,0;2,9;11,015766666666668;66,59999999999998;370,040125;488,69700000000006;118,65688333333334;11,015766666666668;11,659191666666668;10,0;4200,855;11,659125;4201,084;438,066;447,191;9,125;100,719
3927600;-1,4;0,0;89,0;89,0;256,0;2,9;10,424666666666667;66,59999999999998;316,84414166666664;355,435;38,59126666666667;10,424666666666667;10,629150000000001;10,0;4200,8094;10,629150000000001;4200,855;323,0079999999999;323,0079999999999;0,0;72,749
3931200;-0,8;0,0;78,0;78,0;263,0;2,8;10,218291666666666;66,59999999999998;285,4867416666667;311,48100000000005;25,994258333333335;10,218291666666666;10,360008333333333;10,0;4200,8094;10,360074999999998;4200,855;283,064;283,064;0,0;63,753
3934800;-0,1;0,0;104,0;104,0;264,0;1,8;10,580108333333333;66,59999999999998;320,01475833333336;412,151;92,13624166666668;10,580108333333333;11,091041666666667;10,0;4200,8094;11,091108333333333;4201,064916666666;374,516;374,516;0,0;84,35
3938400;-0,7;0,0;113,0;113,0;259,0;2,8;10,719983333333333;66,59999999999998;340,51936666666666;441,53299999999996;101,01406666666666;10,719983333333333;11,276041666666666;10,0;4200,855;11,276041666666666;4201,0801833333335;401,15;401,15;0,0;90,349
3942000;-1,1;22,655000000000005;121,0;128,0;259,0;1,3;11,33109166666667;66,59999999999998;394,24563333333333;599,162;204,9168;11,33109166666667;12,466333333333335;10,0;4200,855;12,466383333333333;4201,3081999999995;484,934;552,474;67,54;124,431
3945600;-1,2;17,613;62,0;65,0;258,0;1,4;10,41225;66,59999999999998;311,95216666666664;322,76200000000006;10,81;10,41225;10,452475000000002;10,0;4200,7296;10,452475000000002;4200,858816666666;256,799;290,244;33,445;65,37
3949200;-1,8;33,37;14,0;15,0;257,0;1,7;9,215308333333333;66,59999999999998;245,3974666666667;100,046;-145,351975;9,215308333333333;8,400766666666666;10,0;4200,638400000001;8,400766666666666;4200,4018166666665;52,582;74,57199999999999;21,99;16,795
3952800;-2,4;0,0;0,0;0,0;262,0;2,1;8,523975;66,6;199,01489166666667;0,0;-199,01489166666667;8,523975;7,5684;10,0;4200,672600000001;7,5684499999999995;4200,1738;0,0;0,0;0,0;0,0
3956400;-2,6;0,0;0,0;0,0;265,0;2,1;8,310158333333334;66,6;194,63045833333334;0,0;-194,63045833333334;8,310158333333334;7,509266666666667;10,0;4200,672600000001;7,509266666666667;4200,1738;0,0;0,0;0,0;0,0
3960000;-2,5;0,0;0,0;0,0;264,0;1,6;8,299758333333335;66,6;191,85999166666667;0,0;-191,85999166666667;8,299758333333335;7,5291250000000005;10,0;4200,672600000001;7,529325;4200,1738;0,0;0,0;0,0;0,0
3963600;-2,6;0,0;0,0;0,0;264,0;0,8;8,310025;66,6;190,00096666666667;0,0;-190,00096666666667;8,310025;7,550058333333334;10,0;4200,672600000001;7,550066666666667;4200,1738;0,0;0,0;0,0;0,0
3967200;-2,4;0,0;0,0;0,0;265,0;0,8;8,333766666666667;66,6;186,859775;0,0;-186,859775;8,333766666666667;7,588766666666667;10,0;4200,672600000001;7,5889999999999995;4200,1738;0,0;0,0;0,0;0,0
3970800;-2,1;0,0;0,0;0,0;266,0;1,4;8,353166666666667;66,6;185,62631666666667;0,0;-185,62631666666667;8,353166666666667;7,608858333333335;10,0;4200,672600000001;7,608866666666668;4200,1738;0,0;0,0;0,0;0,0
3974400;-2,3;0,0;0,0;0,0;267,0;0,6;8,353741666666668;66,6;185,96178333333336;0,0;-185,96178333333336;8,353741666666668;7,605858333333333;10,0;4200,672600000001;7,605858333333333;4200,1738;0,0;0,0;0,0;0,0
3978000;-2,1;0,0;0,0;0,0;268,0;1,5;8,356983333333334;66,6;185,45864166666667;0,0;-185,45864166666667;8,356983333333334;7,61185;10,0;4200,855;7,61185;4200,1738;0,0;0,0;0,0;0,0
3981600;-1,8;0,0;0,0;0,0;263,0;3,1;8,372233333333334;66,6;182,16770833333334;0,0;-182,16770833333334;8,372233333333334;7,647383333333333;10,0;4200,855;7,647433333333333;4200,1738;0,0;0,0;0,0;0,0
3985200;-1,5;0,0;0,0;0,0;258,0;2,4;8,398441666666667;66,6;181,15831666666668;0,0;-181,15831666666668;8,398441666666667;7,669075;10,0;4200,855;7,669075;4200,1738;0,0;0,0;0,0;0,0
3988800;-1,7;0,0;0,0;0,0;264,0;3,5;8,368666666666666;66,6;186,03170833333334;0,0;-186,03170833333334;8,368666666666666;7,612433333333333;10,0;4200,855;7,612483333333333;4200,1738;0,0;0,0;0,0;0,0
3992400;-1,9;0,0;0,0;0,0;265,0;3,2;8,345025;66,6;188,11991666666665;0,0;-188,11991666666665;8,345025;7,582974999999999;10,0;4200,855;7,583175;4200,1738;0,0;0,0;0,0;0,0
3996000;-2,0;0,0;0,0;0,0;259,0;3,3;8,340125;66,6;186,750075;0,0;-186,750075;8,340125;7,5924249999999995;10,0;4200,855;7,5924249999999995;4200,1738;0,0;0,0;0,0;0,0
3999600;-1,8;0,0;8,0;8,0;259,0;2,6;8,488174999999998;66,6;191,49987499999997;31,955999999999996;-159,5441583333333;8,488174999999998;7,900316666666669;10,0;4200,855;7,900166666666668;4200,2194;29,036;29,036;0,0;6,54
4003200;-1,4;97,252;72,0;85,0;260,0;2,2;10,658183333333334;66,59999999999998;419,0131666666666;593,865;174,85165833333332;10,658183333333334;11,653433333333334;10,0;4200,8094;11,653441666666666;4201,114316666666;355,6569999999999;505,525;149,867;113,85699999999999
4006800;-1,3;201,94;163,0;220,0;241,0;2,9;14,696375000000002;66,59999999999998;696,0117499999999;1480,046;784,0340666666666;14,696375000000002;19,06380833333333;10,0;4200,855;19,06380833333333;4202,811925;832,74;1389,956;557,216;313,05299999999994
4010400;-0,9;226,031;229,0;318,0;224,0;3,1;17,93819166666667;66,59999999999998;894,5893583333333;2068,3249999999994;1173,7359166666665;17,93819166666667;24,428974999999998;10,0;4200,8094;24,428941666666667;4204,012;1173,129;1976,3430000000003;803,214;445,12200000000007
4014000;-0,8;10,736;179,0;184,0;244,0;3,8;13,778008333333332;66,59999999999998;508,3923833333333;824,897;316,50424166666664;13,778008333333332;15,436;10,0;4200,653600000001;15,435933333333333;4201,975833333333;718,998;762,7089999999998;43,71;171,78100000000003
4017600;-0,3;0,0;93,0;93,0;271,0;2,6;10,921725000000002;66,59999999999998;320,6160083333333;371,73799999999994;51,122175000000006;10,921725000000002;11,171516666666669;10,0;4200,638400000001;11,171516666666669;4200,9733;337,765;337,765;0,0;76,07299999999998
4021200;-0,7;0,0;111,0;111,0;280,0;2,9;10,666216666666667;66,59999999999998;340,5704;438,12799999999993;97,557425;10,666216666666667;11,20465;10,0;4200,638400000001;11,20465;4201,0801833333335;398,02799999999996;398,02799999999996;0,0;89,64600000000002
4024800;-1,0;0,0;123,0;123,0;274,0;3,0;10,8299;66,59999999999998;359,41357500000004;477,18100000000004;117,76700000000002;10,8299;11,4785;10,0;4200,638400000001;11,478566666666666;4201,0801833333335;433,41800000000006;433,41800000000006;0,0;97,61700000000002
4028400;-1,2;0,0;55,0;55,0;274,0;2,4;9,919975;66,59999999999998;270,1376333333333;219,765;-50,37238333333333;9,919975;9,626908333333335;10,0;4200,638400000001;9,626908333333335;4200,646000000001;199,683;199,683;0,0;44,97399999999999
4032000;-1,6;0,0;25,0;25,0;279,0;2,0;9,214325000000002;66,59999999999998;226,0960666666667;99,864;-126,23181666666667;9,214325000000002;8,512883333333333;10,0;4200,638400000001;8,512883333333333;4200,4018166666665;90,739;90,739;0,0;20,437000000000005
4035600;-1,9;0,0;6,0;6,0;278,0;1,9;8,794699999999999;66,59999999999998;199,83546666666666;23,961;-175,87415833333333;8,794699999999999;7,82375;10,0;4200,638400000001;7,82375;4200,1738;21,772;21,772;0,0;4,904000000000001
4039200;-2,1;0,0;0,0;0,0;278,0;1,9;8,465208333333333;66,6;189,90558333333337;0,0;-189,90558333333337;8,465208333333333;7,621775;10,0;4200,672600000001;7,621775;4200,1738;0,0;0,0;0,0;0,0
4042800;-2,2;0,0;0,0;0,0;264,0;1,6;8,3504;66,6;189,29485000000003;0,0;-189,29485000000003;8,3504;7,5754166666666665;10,0;4200,7182;7,575616666666667;4200,1738;0,0;0,0;0,0;0,0
4046400;-2,4;0,0;0,0;0,0;241,0;1,6;8,320958333333332;66,6;190,45730833333334;0,0;-190,45730833333334;8,320958333333332;7,5515083333333335;10,0;4200,855;7,5515083333333335;4200,1738;0,0;0,0;0,0;0,0
4050000;-2,5;0,0;0,0;0,0;252,0;0,8;8,312458333333334;66,6;191,54215;0,0;-191,54215;8,312458333333334;7,538025;10,0;4200,855;7,538025;4200,1738;0,0;0,0;0,0;0,0
4053600;-2,6;0,0;0,0;0,0;276,0;1,5;8,2959;66,6;192,84503333333333;0,0;-192,84503333333333;8,2959;7,518816666666666;10,0;4200,855;7,518816666666666;4200,1738;0,0;0,0;0,0;0,0
4057200;-2,4;0,0;0,0;0,0;274,0;2,0;8,295991666666666;66,6;192,93028333333334;0,0;-192,93028333333334;8,295991666666666;7,518541666666666;10,0;4200,855;7,518341666666666;4200,1738;0,0;0,0;0,0;0,0
4060800;-2,6;0,0;0,0;0,0;272,0;1,8;8,286225000000002;66,6;193,737775;0,0;-193,737775;8,286225000000002;7,5064416666666665;10,0;4200,855;7,5064416666666665;4200,1719;0,0;0,0;0,0;0,0
4064400;-2,5;0,0;0,0;0,0;271,0;1,8;8,288941666666668;66,6;193,47581666666665;0,0;-193,47581666666665;8,288941666666668;7,509991666666666;10,0;4200,855;7,509991666666666;4200,1719;0,0;0,0;0,0;0,0
4068000;-2,6;0,0;0,0;0,0;270,0;1,8;8,283141666666667;66,6;194,16159166666665;0,0;-194,16159166666665;8,283141666666667;7,501199999999999;10,0;4200,855;7,501199999999999;4200,1719;0,0;0,0;0,0;0,0
4071600;-2,6;0,0;0,0;0,0;270,0;1,6;8,279125;66,6;195,04406666666668;0,0;-195,04406666666668;8,279125;7,492008333333334;10,0;4200,855;7,492008333333334;4200,1719;0,0;0,0;0,0;0,0
4075200;-2,7;0,0;0,0;0,0;269,0;2,0;8,258966666666668;66,6;198,0529;0,0;-198,0529;8,258966666666668;7,456133333333334;10,0;4200,855;7,456333333333334;4200,15855;0,0;0,0;0,0;0,0
4078800;-2,8;0,0;0,0;0,0;269,0;2,5;8,246883333333333;66,6;197,6535833333333;0,0;-197,6535833333333;8,246883333333333;7,453633333333334;10,0;4200,855;7,453833333333332;4200,15855;0,0;0,0;0,0;0,0
4082400;-2,7;0,0;0,0;0,0;270,0;1,5;8,262891666666668;66,6;196,06891666666667;0,0;-196,06891666666667;8,262891666666668;7,475558333333334;10,0;4200,7182;7,475558333333334;4200,17;0,0;0,0;0,0;0,0
4086000;-2,8;0,0;6,0;6,0;270,0;1,8;8,369166666666667;66,6;197,90865833333334;24,018;-173,88996666666662;8,369166666666667;7,718758333333333;10,0;4200,672600000001;7,718758333333333;4200,1719;21,814;21,814;0,0;4,913000000000001
4089600;-1,7;107,946;73,0;88,0;265,0;1,7;10,736283333333333;66,59999999999998;420,938175;615,757;194,818825;10,736283333333333;11,845983333333331;10,0;4200,638400000001;11,84605;4201,184608333333;356,74299999999994;523,985;167,242;118,015
4093200;-0,6;261,052;168,0;243,0;257,0;1,3;15,573541666666667;66,59999999999998;751,824625;1682,88;931,0556916666667;15,573541666666667;20,7604;10,0;4200,638400000001;20,760466666666666;4203,209883333333;860,765;1582,7219999999998;721,9569999999999;356,469
4096800;-0,9;280,799;237,0;349,0;241,0;1,7;19,167675000000003;66,59999999999998;970,1167499999999;2319,74;1349,62325;19,167675000000003;26,631441666666667;10,0;4200,638400000001;26,63115833333333;4204,520466666667;1220,69;2220,454;999,7640000000001;500,102
4100400;-0,7;118,925;256,0;312,0;235,0;1,6;17,869208333333336;66,59999999999998;801,8018;1789,616;987,8142;17,869208333333336;23,265766666666664;10,0;4200,638400000001;23,26579166666667;4203,739233333334;1220,6809999999998;1705,784;485,103;384,185
4104000;0,8;40,059;236,0;256,0;249,0;1,6;15,719366666666668;66,59999999999998;627,1109666666666;1330,1679999999997;703,0571;15,719366666666668;19,55225;10,0;4200,638400000001;19,552241666666667;4202,950983333333;1083,842;1255,1319999999998;171,29;282,687
4107600;1,7;64,282;237,0;268,0;250,0;2,3;15,773208333333335;66,59999999999998;641,89055;1442,7759999999998;800,8850583333333;15,773208333333335;20,180525;10,0;4200,8246;20,180516666666666;4203,102966666666;1099,44;1367,1030000000003;267,663;307,906
