timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
4111200;1,9;161,559;229,0;297,0;245,0;2,0;17,396875;66,59999999999998;777,0263583333334;1839,7440000000001;1062,7171833333334;17,396875;23,260683333333333;10,0;4200,855;23,260558333333332;4203,802233333333;1155,0450000000003;1755,3969999999997;600,352;395,36
4114800;0,7;78,413;150,0;175,0;248,0;2,0;14,372166666666667;66,59999999999998;525,5517666666667;978,8720000000001;453,32004166666667;14,372166666666667;16,80430833333333;10,0;4200,855;16,80430833333333;4202,3147;680,132;914,803;234,67100000000002;206,037
4118400;0,7;88,783;83,0;99,0;257,0;2,3;12,093666666666666;66,59999999999998;417,3068833333333;637,952;220,64554166666667;12,093666666666666;13,278491666666667;10,0;4200,855;13,278491666666667;4201,5104666666675;398,346;568,18;169,83299999999997;127,96800000000002
4122000;-0,4;0,0;14,0;14,0;261,0;2,6;9,563883333333335;66,59999999999998;204,5965083333333;56,05400000000001;-148,54214166666665;9,563883333333335;8,711025;10,0;4200,855;8,711091666666666;4200,462866666667;50,91;50,91;0,0;11,466
4125600;-1,2;0,0;0,0;0,0;252,0;1,7;8,663841666666666;66,6;176,64526666666669;0,0;-176,64526666666669;8,663841666666666;7,829558333333332;10,0;4200,855;7,829558333333332;4200,1738;0,0;0,0;0,0;0,0
4129200;-1,2;0,0;0,0;0,0;244,0;1,9;8,49535;66,6;173,43420833333332;0,0;-173,43420833333332;8,49535;7,7813750000000015;10,0;4200,855;7,7814250000000005;4200,1738;0,0;0,0;0,0;0,0
4132800;-1,3;0,0;0,0;0,0;249,0;1,6;8,467408333333333;66,6;174,12486666666666;0,0;-174,12486666666666;8,467408333333333;7,762516666666667;10,0;4200,855;7,762516666666667;4200,1738;0,0;0,0;0,0;0,0
4136400;-1,4;0,0;0,0;0,0;258,0;1,6;8,463316666666667;66,6;172,9054583333333;0,0;-172,9054583333333;8,463316666666667;7,771116666666666;10,0;4200,855;7,771116666666666;4200,1738;0,0;0,0;0,0;0,0
4140000;-1,1;0,0;0,0;0,0;263,0;1,7;8,49845;66,6;167,017625;0,0;-167,017625;8,49845;7,838966666666666;10,0;4200,855;7,838966666666666;4200,1738;0,0;0,0;0,0;0,0
4143600;-0,6;0,0;0,0;0,0;259,0;2,0;8,55585;66,6;159,97193333333337;0,0;-159,97193333333337;8,55585;7,927441666666667;10,0;4200,855;7,927441666666667;4200,265;0,0;0,0;0,0;0,0
4147200;-0,1;0,0;0,0;0,0;257,0;2,5;8,612683333333333;66,6;153,84368333333333;0,0;-153,84368333333333;8,612683333333333;8,007783333333334;10,0;4200,855;8,007733333333334;4200,3562;0,0;0,0;0,0;0,0
4150800;0,3;0,0;0,0;0,0;273,0;2,9;8,655016666666667;66,6;150,41505833333335;0,0;-150,41505833333335;8,655016666666667;8,057516666666666;10,0;4200,7296;8,057516666666666;4200,3562;0,0;0,0;0,0;0,0
4154400;0,4;0,0;0,0;0,0;278,0;3,1;8,664133333333334;66,6;151,3127583333333;0,0;-151,3127583333333;8,664133333333334;8,053858333333334;10,0;4200,672600000001;8,054058333333334;4200,3562;0,0;0,0;0,0;0,0
4158000;0,2;0,0;0,0;0,0;284,0;3,0;8,6461;66,6;154,12350000000004;0,0;-154,12350000000004;8,6461;8,020883333333334;10,0;4200,672600000001;8,020883333333334;4200,3562;0,0;0,0;0,0;0,0
4161600;0,0;0,0;0,0;0,0;280,0;2,6;8,619266666666666;66,6;157,95764999999997;0,0;-157,95764999999997;8,619266666666666;7,975158333333333;10,0;4200,672600000001;7,975008333333333;4200,3562;0,0;0,0;0,0;0,0
4165200;-0,3;0,0;0,0;0,0;274,0;3,0;8,579541666666668;66,6;162,42885833333332;0,0;-162,42885833333332;8,579541666666668;7,917083333333334;10,0;4200,672600000001;7,916883333333334;4200,1738;0,0;0,0;0,0;0,0
4168800;-0,7;0,0;0,0;0,0;278,0;1,5;8,569558333333333;66,6;160,56115;0,0;-160,56115;8,569558333333333;7,928525;10,0;4200,672600000001;7,928725;4200,265;0,0;0,0;0,0;0,0
4172400;-0,3;0,0;7,0;7,0;280,0;1,2;8,711158333333334;66,6;163,27119166666668;28,016000000000002;-135,25525;8,711158333333334;8,216966666666666;10,0;4200,672600000001;8,216966666666666;4200,3562;25,446;25,446;0,0;5,731
4176000;0,1;13,861;52,0;54,0;283,0;1,1;9,801283333333334;66,59999999999998;247,38374166666665;262,691;15,307125000000001;9,801283333333334;9,903158333333334;10,0;4200,638400000001;9,903158333333334;4200,737183333333;210,775;232,366;21,591;52,335
4179600;0,9;0,0;69,0;69,0;285,0;2,4;10,123850000000001;66,59999999999998;257,66019166666666;275,146;17,485908333333334;10,123850000000001;10,219466666666667;10,0;4200,855;10,219633333333334;4200,855;249,89099999999996;249,89099999999996;0,0;56,282
4183200;-0,3;0,0;88,0;88,0;285,0;2,1;10,329433333333332;66,59999999999998;296,032;350,43100000000004;54,39868333333334;10,329433333333332;10,631908333333334;10,0;4200,855;10,631975;4200,855;318,2579999999999;318,2579999999999;0,0;71,68
4186800;-0,4;0,0;83,0;83,0;285,0;2,2;10,3363;66,59999999999998;288,05325;332,419;44,365325000000006;10,3363;10,579716666666666;10,0;4200,855;10,579716666666666;4200,855;301,92099999999994;301,92099999999994;0,0;68,0
4190400;0,1;0,0;100,0;100,0;287,0;2,3;10,635808333333335;66,59999999999998;299,3189;399,11799999999994;99,7991;10,635808333333335;11,190033333333332;10,0;4200,855;11,189966666666665;4201,064916666666;362,485;362,485;0,0;81,64099999999999
4194000;1,4;0,0;93,0;93,0;291,0;3,8;10,722674999999999;66,59999999999998;274,2700416666667;372,469;98,19940000000001;10,722674999999999;11,262466666666667;10,0;4200,855;11,2624;4201,0801833333335;338,298;338,298;0,0;76,19300000000001
4197600;2,4;0,0;77,0;77,0;296,0;4,0;10,577741666666665;66,59999999999998;236,44214166666666;308,345;71,90340833333332;10,577741666666665;10,970399999999998;10,0;4200,855;10,970349999999998;4200,904616666667;280,058;280,058;0,0;63,07599999999999
4201200;3,2;0,0;70,0;70,0;300,0;4,6;10,505183333333335;66,59999999999998;213,34603333333334;280,294;66,94836666666667;10,505183333333335;10,872616666666666;10,0;4200,855;10,872616666666666;4200,855;254,581;254,581;0,0;57,33800000000001
4204800;3,8;0,0;26,0;26,0;306,0;4,0;9,915558333333331;66,59999999999998;140,047975;104,067;-35,980666666666664;9,915558333333331;9,708083333333333;10,0;4200,855;9,708133333333333;4200,6308;94,522;94,522;0,0;21,289
4208400;4,2;0,0;7,0;7,0;307,0;4,0;9,531241666666666;66,59999999999998;101,43361666666667;28,012000000000004;-73,421875;9,531241666666666;9,124191666666666;10,0;4200,8094;9,124258333333334;4200,627;25,443;25,443;0,0;5,73
4212000;4,7;0,0;0,0;0,0;308,0;4,1;9,340983333333334;66,6;84,77448333333334;0,0;-84,77448333333334;9,340983333333334;8,949958333333333;10,0;4200,855;8,949958333333333;4200,4018166666665;0,0;0,0;0,0;0,0
4215600;4,8;0,0;0,0;0,0;309,0;4,8;9,274483333333333;66,6;83,49978333333333;0,0;-83,49978333333333;9,274483333333333;8,931516666666667;10,0;4200,855;8,931516666666667;4200,4018166666665;0,0;0,0;0,0;0,0
4219200;4,8;0,0;0,0;0,0;306,0;6,2;9,287333333333335;66,6;77,03403333333334;0,0;-77,03403333333334;9,287333333333335;8,993175;10,0;4200,855;8,993374999999999;4200,493416666667;0,0;0,0;0,0;0,0
4222800;5,7;0,0;0,0;0,0;314,0;5,2;9,370449999999998;66,6;68,1129;0,0;-68,1129;9,370449999999998;9,110983333333333;10,0;4200,7182;9,111183333333335;4200,585016666667;0,0;0,0;0,0;0,0
4226400;5,6;0,0;0,0;0,0;320,0;3,9;9,396591666666668;66,6;66,80583333333334;0,0;-66,80583333333334;9,396591666666668;9,134216666666669;10,0;4200,670700000001;9,134216666666669;4200,6041000000005;0,0;0,0;0,0;0,0
4230000;5,9;0,0;0,0;0,0;320,0;4,4;9,418558333333333;66,6;65,26880833333333;0,0;-65,26880833333333;9,418558333333333;9,157975;10,0;4200,672600000001;9,158225;4200,627;0,0;0,0;0,0;0,0
4233600;5,7;0,0;0,0;0,0;320,0;3,1;9,408633333333333;66,6;67,84535;0,0;-67,84535;9,408633333333333;9,131191666666666;10,0;4200,672600000001;9,130791666666667;4200,5926500000005;0,0;0,0;0,0;0,0
4237200;5,6;0,0;0,0;0,0;309,0;4,5;9,376908333333333;66,6;72,88654166666667;0,0;-72,88654166666667;9,376908333333333;9,072225000000001;10,0;4200,672600000001;9,072025;4200,5926500000005;0,0;0,0;0,0;0,0
4240800;5,1;0,0;0,0;0,0;292,0;3,9;9,3561;66,6;71,139225;0,0;-71,139225;9,3561;9,076925;10,0;4200,672600000001;9,076925;4200,585016666667;0,0;0,0;0,0;0,0
4244400;6,0;0,0;0,0;0,0;291,0;5,4;9,414283333333334;66,6;64,106775;0,0;-64,106775;9,414283333333334;9,166616666666666;10,0;4200,672600000001;9,166816666666668;4200,627;0,0;0,0;0,0;0,0
4248000;5,9;0,0;0,0;0,0;296,0;5,2;9,42;66,6;65,77823333333333;0,0;-65,77823333333333;9,42;9,154449999999999;10,0;4200,672600000001;9,154449999999999;4200,627;0,0;0,0;0,0;0,0
4251600;5,9;0,0;0,0;0,0;299,0;6,3;9,371083333333333;66,6;77,15800833333334;0,0;-77,15800833333334;9,371083333333333;9,0328;10,0;4200,672600000001;9,0328;4200,546850000001;0,0;0,0;0,0;0,0
4255200;4,3;0,0;0,0;0,0;294,0;4,0;9,253366666666667;66,6;87,53091666666667;0,0;-87,53091666666667;9,253366666666667;8,885558333333334;10,0;4200,763800000001;8,885558333333334;4200,4018166666665;0,0;0,0;0,0;0,0
4258800;4,7;0,0;10,0;10,0;288,0;4,2;9,397058333333334;66,6;96,27361666666667;39,953;-56,32056666666667;9,397058333333334;9,227524999999998;10,0;4200,855;9,227524999999998;4200,627;36,302;36,302;0,0;8,176
4262400;4,9;53,45;74,0;82,0;287,0;5,0;11,040633333333332;66,59999999999998;267,157625;473,619;206,46110833333333;11,040633333333332;12,201233333333333;10,0;4200,855;12,201233333333333;4201,249283333333;326,94200000000006;410,656;83,71400000000001;92,49
4266000;5,3;94,095;159,0;187,0;277,0;6,8;13,796383333333333;66,59999999999998;462,44036666666665;1075,29;612,8495166666667;13,796383333333333;17,20263333333333;10,0;4200,855;17,202575;4202,4063;741,137;1002,5759999999999;261,439;225,805
4269600;5,3;29,322;174,0;186,0;272,0;6,2;13,876491666666668;66,59999999999998;429,757475;933,8490000000002;504,09125833333326;13,876491666666668;16,635924999999997;10,0;4200,855;16,635849999999998;4202,234649999999;767,4440000000001;872,2490000000001;104,806;196,453
4273200;4,8;0,0;131,0;131,0;284,0;5,5;12,127133333333333;66,59999999999998;285,9017083333334;507,98299999999995;222,08140833333331;12,127133333333333;13,319583333333334;10,0;4200,855;13,319583333333334;4201,542908333334;461,38200000000006;461,38200000000006;0,0;103,915
4276800;5,4;0,0;113,0;113,0;295,0;4,5;11,485566666666667;66,59999999999998;258,78856666666667;446,107;187,31836666666666;11,485566666666667;12,507475000000001;10,0;4200,855;12,507475000000001;4201,312;405,26899999999995;405,26899999999995;0,0;91,27699999999999
4280400;3,9;4,06;148,0;150,0;293,0;3,8;12,100566666666667;66,59999999999998;320,40285833333326;638,558;318,1553;12,100566666666667;13,862458333333334;10,0;4200,8094;13,862525000000002;4201,613533333334;569,303;586,2609999999999;16,958;132,041
4284000;5,9;222,71099999999998;247,0;343,0;274,0;5,8;18,36175;66,59999999999998;790,8331416666667;2174,762;1383,9289416666668;18,36175;26,073058333333332;10,0;4200,8094;26,072824999999998;4204,421433333333;1251,785;2082,142;830,357;468,951
4287600;7,0;212,941;176,0;246,0;259,0;5,7;17,7103;66,59999999999998;647,9966499999998;1602,4740000000002;954,47735;17,7103;22,917491666666667;10,0;4200,855;22,917283333333334;4203,69725;874,885;1514,4240000000002;639,5389999999999;341,086
4291200;6,5;142,031;92,0;119,0;258,0;6,2;13,951858333333334;66,59999999999998;402,81475;803,578;400,7635;13,951858333333334;16,097050000000003;10,0;4200,855;16,097050000000003;4202,1321499999995;441,724;715,1740000000001;273,45;161,075
4294800;5,8;37,857;18,0;20,0;273,0;4,1;10,611391666666664;66,59999999999998;150,05968333333334;125,75;-24,309816666666666;10,611391666666664;10,433133333333332;10,0;4200,6992;10,433133333333332;4200,843783333333;68,847;94,28199999999998;25,435;21,235
4298400;5,1;0,0;0,0;0,0;283,0;4,0;9,522791666666668;66,6;90,08394999999999;0,0;-90,08394999999999;9,522791666666668;8,987341666666667;10,0;4200,627;8,987341666666667;4200,501050000001;0,0;0,0;0,0;0,0
4302000;4,0;0,0;0,0;0,0;278,0;3,5;9,209;66,6;98,79802500000001;0,0;-98,79802500000001;9,209;8,76665;10,0;4200,627;8,766849999999998;4200,4018166666665;0,0;0,0;0,0;0,0
4305600;3,4;0,0;0,0;0,0;273,0;2,9;9,124008333333334;66,6;100,35185;0,0;-100,35185;9,124008333333334;8,713375;10,0;4200,672600000001;8,713375;4200,398;0,0;0,0;0,0;0,0
4309200;3,8;0,0;0,0;0,0;275,0;3,8;9,095783333333333;66,6;106,76145833333334;0,0;-106,76145833333334;9,095783333333333;8,645566666666667;10,0;4200,672600000001;8,645566666666667;4200,398;0,0;0,0;0,0;0,0
4312800;2,4;0,0;0,0;0,0;276,0;3,1;8,974775000000001;66,6;121,21799166666668;0,0;-121,21799166666668;8,974775000000001;8,461749999999999;10,0;4200,672600000001;8,461749999999999;4200,398;0,0;0,0;0,0;0,0
4316400;2,0;0,0;0,0;0,0;272,0;2,3;8,923416666666666;66,6;122,85479166666666;0,0;-122,85479166666666;8,923416666666666;8,4234;10,0;4200,672600000001;8,42345;4200,398;0,0;0,0;0,0;0,0
4320000;2,0;0,0;0,0;0,0;267,0;1,7;8,923891666666666;66,6;121,01820000000001;0,0;-121,01820000000001;8,923891666666666;8,439691666666665;10,0;4200,672600000001;8,439891666666666;4200,398;0,0;0,0;0,0;0,0
4323600;2,3;0,0;0,0;0,0;268,0;3,1;8,933;66,6;120,48854166666666;0,0;-120,48854166666666;8,933;8,448758333333336;10,0;4200,672600000001;8,448958333333334;4200,398;0,0;0,0;0,0;0,0
4327200;2,2;0,0;0,0;0,0;272,0;3,1;8,906441666666666;66,6;126,64556666666667;0,0;-126,64556666666667;8,906441666666666;8,382908333333331;10,0;4200,672600000001;8,383108333333332;4200,398;0,0;0,0;0,0;0,0
4330800;1,5;0,0;0,0;0,0;261,0;3,2;8,822799999999999;66,6;138,00475;0,0;-138,00475;8,822799999999999;8,244666666666667;10,0;4200,855;8,244666666666667;4200,3638;0,0;0,0;0,0;0,0
4334400;0,7;0,0;0,0;0,0;246,0;2,2;8,764508333333334;66,6;140,025325;0,0;-140,025325;8,764508333333334;8,198666666666668;10,0;4200,855;8,198866666666667;4200,3638;0,0;0,0;0,0;0,0
4338000;1,2;0,0;0,0;0,0;250,0;2,1;8,790108333333333;66,6;135,85890833333335;0,0;-135,85890833333335;8,790108333333333;8,247958333333333;10,0;4200,855;8,247958333333333;4200,3638;0,0;0,0;0,0;0,0
4341600;1,2;0,0;0,0;0,0;261,0;3,0;8,791466666666665;66,6;136,2960666666667;0,0;-136,2960666666667;8,791466666666665;8,244591666666665;10,0;4200,855;8,244391666666665;4200,3638;0,0;0,0;0,0;0,0
4345200;1,3;0,0;7,0;7,0;270,0;2,9;8,889741666666666;66,6;146,54478333333333;27,985;-118,55978333333333;8,889741666666666;8,446466666666668;10,0;4200,855;8,446266666666666;4200,398;25,423;25,423;0,0;5,726000000000001
4348800;1,0;90,263;47,0;61,0;272,0;2,2;10,331791666666666;66,59999999999998;305,08545833333335;407,40799999999996;102,322125;10,331791666666666;10,917191666666666;10,0;4200,855;10,917124999999999;4200,992416666666;205,982;348,13;142,149;78,40800000000002
4352400;1,0;56,142;92,0;109,0;268,0;3,0;11,400908333333334;66,59999999999998;352,478525;572,858;220,37920000000003;11,400908333333334;12,623183333333333;10,0;4200,855;12,623183333333333;4201,3081999999995;374,871;531,231;156,36;119,647
4356000;0,9;0,0;102,0;102,0;258,0;3,1;10,939691666666667;66,59999999999998;299,65243333333336;401,2420000000001;101,589925;10,939691666666667;11,487141666666668;10,0;4200,8094;11,487208333333335;4201,084;364,435;364,435;0,0;82,08
4359600;1,5;0,0;96,0;96,0;254,0;4,0;10,749891666666668;66,59999999999998;283,26300833333335;382,80600000000004;99,54292500000001;10,749891666666668;11,295508333333334;10,0;4200,8094;11,295508333333334;4201,0801833333335;347,746;347,746;0,0;78,32100000000001
4363200;1,7;0,0;137,0;137,0;254,0;3,9;11,291116666666667;66,59999999999998;334,41170833333337;532,242;197,83075833333334;11,291116666666667;12,387049999999999;10,0;4200,855;12,387041666666667;4201,3081999999995;483,344;483,344;0,0;108,86099999999999
4366800;1,7;4,017;129,0;131,0;251,0;3,1;11,529375;66,59999999999998;337,6274833333333;549,447;211,81976666666668;11,529375;12,694433333333334;10,0;4200,8436;12,694366666666667;4201,3081999999995;486,325;503,13;16,805;113,318
4370400;2,1;4,586;116,0;118,0;254,0;3,8;11,363866666666667;66,59999999999998;319,9476666666667;495,723;175,7755833333333;11,363866666666667;12,325108333333333;10,0;4200,627;12,324974999999998;4201,3081999999995;436,385;453,5079999999999;17,123999999999995;102,14199999999998
4374000;1,7;0,0;77,0;77,0;258,0;3,7;10,6033;66,59999999999998;255,03215;307,999;52,96702499999999;10,6033;10,882241666666669;10,0;4200,627;10,882241666666669;4200,896983333333;279,804;279,804;0,0;63,019
4377600;1,7;0,0;30,0;30,0;261,0;2,8;9,744491666666667;66,59999999999998;184,02040833333334;119,951;-64,06966666666668;9,744491666666667;9,3803;10,0;4200,627;9,380366666666667;4200,6308;108,971;108,971;0,0;24,542999999999996
4381200;1,3;0,0;8,0;8,0;256,0;2,1;9,205966666666667;66,59999999999998;155,28943333333333;31,979;-123,31025833333335;9,205966666666667;8,522158333333334;10,0;4200,628900000001;8,522158333333334;4200,4018166666665;29,051999999999996;29,051999999999996;0,0;6,543
4384800;0,6;0,0;0,0;0,0;248,0;1,3;8,851025;66,6;146,93668333333335;0,0;-146,93668333333335;8,851025;8,177741666666668;10,0;4200,672600000001;8,177741666666668;4200,3638;0,0;0,0;0,0;0,0
4388400;0,5;0,0;0,0;0,0;252,0;1,8;8,732575;66,6;145,50039166666667;0,0;-145,50039166666667;8,732575;8,135883333333334;10,0;4200,672600000001;8,136283333333333;4200,3562;0,0;0,0;0,0;0,0
4392000;0,5;0,0;0,0;0,0;254,0;1,3;8,714258333333333;66,6;146,41671666666664;0,0;-146,41671666666664;8,714258333333333;8,120141666666667;10,0;4200,672600000001;8,120141666666667;4200,3562;0,0;0,0;0,0;0,0
4395600;0,3;0,0;0,0;0,0;247,0;1,8;8,675433333333334;66,6;152,54571666666664;0,0;-152,54571666666664;8,675433333333334;8,048616666666668;10,0;4200,672600000001;8,048616666666668;4200,3562;0,0;0,0;0,0;0,0
4399200;-0,2;0,0;0,0;0,0;243,0;1,9;8,617741666666667;66,6;158,95281666666668;0,0;-158,95281666666668;8,617741666666667;7,965191666666667;10,0;4200,672600000001;7,965391666666665;4200,3562;0,0;0,0;0,0;0,0
4402800;-0,6;0,0;0,0;0,0;235,0;1,0;8,561224999999999;66,6;166,72178333333332;0,0;-166,72178333333332;8,561224999999999;7,871508333333334;10,0;4200,7182;7,871308333333333;4200,1738;0,0;0,0;0,0;0,0
4406400;-1,4;0,0;0,0;0,0;224,0;1,0;8,473775000000002;66,6;176,730525;0,0;-176,730525;8,473775000000002;7,742891666666667;10,0;4200,855;7,742891666666667;4200,1738;0,0;0,0;0,0;0,0
4410000;-1,8;0,0;0,0;0,0;215,0;1,1;8,403;66,6;184,57917500000002;0,0;-184,57917500000002;8,403;7,6411333333333324;10,0;4200,855;7,6411333333333324;4200,1738;0,0;0,0;0,0;0,0
4413600;-2,3;0,0;0,0;0,0;210,0;1,8;8,341583333333332;66,6;189,09390000000002;0,0;-189,09390000000002;8,341583333333332;7,572708333333333;10,0;4200,855;7,572708333333333;4200,1738;0,0;0,0;0,0;0,0
4417200;-2,3;0,0;0,0;0,0;214,0;1,1;8,322075;66,6;191,65224999999998;0,0;-191,65224999999998;8,322075;7,542125;10,0;4200,855;7,541975;4200,1738;0,0;0,0;0,0;0,0
4420800;-2,9;0,0;0,0;0,0;219,0;0,9;8,273774999999999;66,6;196,8893333333333;0,0;-196,8893333333333;8,273774999999999;7,4730583333333325;10,0;4200,855;7,4730083333333335;4200,1719;0,0;0,0;0,0;0,0
4424400;-2,9;0,0;0,0;0,0;214,0;1,0;8,239866666666666;66,6;201,97486666666663;0,0;-201,97486666666663;8,239866666666666;7,4133666666666675;10,0;4200,855;7,413166666666667;4200,13565;0,0;0,0;0,0;0,0
4428000;-3,6;0,0;0,0;0,0;201,0;1,1;8,175733333333334;66,6;208,46042500000001;0,0;-208,46042500000001;8,175733333333334;7,326141666666667;10,0;4200,855;7,325941666666669;4200,13565;0,0;0,0;0,0;0,0
4431600;-3,6;158,866;13,0;16,0;200,0;1,1;8,605658333333333;66,6;336,5390249999999;214,54899999999998;-121,99002500000002;8,605658333333333;8,285366666666665;10,0;4200,855;8,285366666666665;4200,3676000000005;46,127;112,24399999999997;66,117;25,28
4435200;-2,8;485,742;58,0;136,0;203,0;1,1;13,033916666666668;66,59999999999998;742,209975;1330,7219999999998;588,511775;13,033916666666668;16,34013333333333;10,0;4200,8094;16,34;4202,1891;333,723;1102,923;769,2009999999999;248,40600000000003
4438800;-1,1;545,289;100,0;268,0;198,0;0,6;18,274033333333332;66,59999999999998;922,7354666666666;2218,4160000000006;1295,6806916666667;18,274033333333332;25,468574999999998;10,0;4200,855;25,468408333333336;4204,299466666666;584,5839999999998;2106,9250000000006;1522,341;474,53299999999996
4442400;0,9;600,2009999999999;130,0;382,0;194,0;2,1;22,821241666666666;66,59999999999998;1152,5331666666666;3035,316;1882,7827;22,821241666666666;33,24325;10,0;4200,855;33,242999999999995;4206,061458333334;795,433;2949,235;2153,802;664,242
4446000;2,2;760,143;111,0;485,0;203,0;2,3;27,484183333333334;66,59999999999998;1403,960525;3928,805;2524,8448583333334;27,484183333333334;41,467441666666666;10,0;4200,6688;41,46715;4207,914466666666;751,6940000000001;3875,8889999999997;3124,195;872,948
4449600;2,9;751,438;124,0;515,0;212,0;2,1;29,275325000000002;66,59999999999998;1470,1103500000002;4115,704;2645,593725;29,275325000000002;43,88287499999999;10,0;4200,627;43,882616666666664;4208,462816666667;831,2059999999999;4064,457;3233,251;915,4180000000001
4453200;3,5;832,901;91,0;510,0;218,0;1,7;29,72576666666667;66,59999999999998;1484,5280333333333;4162,204;2677,6760333333336;29,72576666666667;44,499849999999995;10,0;4200,627;44,49955;4208,65745;626,633;4115,635;3489,002;926,945
4456800;3,0;818,091;80,0;441,0;223,0;1,9;27,740408333333335;66,59999999999998;1366,1442916666665;3684,657;2318,5132166666667;27,740408333333335;40,48430833333334;10,0;4200,627;40,483916666666666;4207,667033333333;545,9440000000001;3605,587;3059,643;812,0690000000001
4460400;3,4;741,12;74,0;325,0;225,0;2,0;23,775808333333334;66,59999999999998;1123,673;2842,542;1718,869666666667;23,775808333333334;33,17415833333333;10,0;4200,627;33,173833333333334;4206,0479000000005;498,00700000000006;2730,958;2232,952;615,0809999999999
4464000;2,5;610,069;57,0;179,0;233,0;1,1;18,077591666666667;66,59999999999998;851,5887916666667;1743,06;891,4710166666667;18,077591666666667;22,89155;10,0;4200,627;22,891483333333333;4203,69355;356,554;1537,648;1181,094;346,31700000000006
4467600;1,5;220,169;21,0;31,0;244,0;1,0;11,51985;66,59999999999998;390,06039999999996;371,877;-18,18323333333333;11,51985;11,327124999999999;10,0;4200,638400000001;11,327058333333332;4201,057016666668;91,32800000000002;222,05600000000004;130,728;50,013
4471200;0,7;0,0;0,0;0,0;251,0;1,0;9,246791666666669;66,6;160,61174999999997;0,0;-160,61174999999997;9,246791666666669;8,238075;10,0;4200,672600000001;8,238075;4200,390416666667;0,0;0,0;0,0;0,0
4474800;-0,4;0,0;0,0;0,0;252,0;1,0;8,684458333333334;66,6;161,94561666666667;0,0;-161,94561666666667;8,684458333333334;7,969258333333334;10,0;4200,672600000001;7,969458333333333;4200,3106;0,0;0,0;0,0;0,0
4478400;-0,7;0,0;0,0;0,0;248,0;1,0;8,56685;66,6;166,25863333333334;0,0;-166,25863333333334;8,56685;7,877949999999999;10,0;4200,672600000001;7,877949999999999;4200,1738;0,0;0,0;0,0;0,0
4482000;-1,2;0,0;0,0;0,0;230,0;0,9;8,508191666666667;66,6;170,581625;0,0;-170,581625;8,508191666666667;7,812425;10,0;4200,8094;7,812425;4200,1738;0,0;0,0;0,0;0,0
4485600;-1,3;0,0;0,0;0,0;215,0;0,6;8,480066666666666;66,6;173,7108666666667;0,0;-173,7108666666667;8,480066666666666;7,7722500000000005;10,0;4200,855;7,7722500000000005;4200,1738;0,0;0,0;0,0;0,0
4489200;-1,7;0,0;0,0;0,0;224,0;0,7;8,438274999999999;66,6;178,35200000000003;0,0;-178,35200000000003;8,438274999999999;7,711775000000001;10,0;4200,855;7,711975000000002;4200,1738;0,0;0,0;0,0;0,0
4492800;-1,8;0,0;0,0;0,0;228,0;0,9;8,409650000000001;66,6;181,3768916666667;0,0;-181,3768916666667;8,409650000000001;7,672425;10,0;4200,855;7,672425;4200,1738;0,0;0,0;0,0;0,0
4496400;-2,1;0,0;0,0;0,0;225,0;0,8;8,377600000000001;66,6;184,85380833333332;0,0;-184,85380833333332;8,377600000000001;7,626691666666668;10,0;4200,855;7,626891666666668;4200,1738;0,0;0,0;0,0;0,0
4500000;-2,1;0,0;0,0;0,0;224,0;1,6;8,350975;66,6;187,97677499999998;0,0;-187,97677499999998;8,350975;7,587341666666665;10,0;4200,855;7,587341666666667;4200,1738;0,0;0,0;0,0;0,0
4503600;-2,5;0,0;0,0;0,0;222,0;0,9;8,344100000000001;66,6;185,33929166666667;0,0;-185,33929166666667;8,344100000000001;7,606216666666666;10,0;4200,855;7,606216666666666;4200,1738;0,0;0,0;0,0;0,0
4507200;-1,8;0,0;0,0;0,0;225,0;0,9;8,38905;66,6;181,17116666666666;0,0;-181,17116666666666;8,38905;7,664766666666665;10,0;4200,855;7,664766666666665;4200,1738;0,0;0,0;0,0;0,0
4510800;-2,1;0,0;0,0;0,0;230,0;1,0;8,371725000000001;66,6;185,19521666666665;0,0;-185,19521666666665;8,371725000000001;7,621258333333333;10,0;4200,855;7,621258333333333;4200,1738;0,0;0,0;0,0;0,0
4514400;-2,2;0,0;0,0;0,0;236,0;1,1;8,357191666666667;66,6;186,01752499999998;0,0;-186,01752499999998;8,357191666666667;7,607083333333333;10,0;4200,855;7,607133333333333;4200,1738;0,0;0,0;0,0;0,0
4518000;-2,2;99,029;13,0;17,0;237,0;1,0;8,725066666666667;66,6;279,0720333333333;164,261;-114,81103333333334;8,725066666666667;8,4038;10,0;4200,855;8,4038;4200,379000000001;47,996999999999986;95,55899999999998;47,562000000000005;21,522
4521600;-1,7;433,466;67,0;139,0;233,0;1,8;12,966675;66,59999999999998;698,3705333333334;1271,9339999999997;573,5632083333334;12,966675;16,188425;10,0;4200,8132;16,188358333333333;4202,1357333333335;368,724;1058,977;690,2529999999999;238,50800000000004
4525200;0,2;500,89;114,0;271,0;232,0;1,9;18,110691666666668;66,59999999999998;892,0374666666667;2162,3279999999995;1270,2906166666667;18,110691666666668;25,163816666666666;10,0;4200,627;25,163616666666666;4204,1775;649,9;2051,707;1401,8069999999998;462,096
4528800;1,2;700,788;117,0;415,0;230,0;1,3;24,052158333333335;66,59999999999998;1241,4990666666665;3349,5960000000005;2108,0969333333337;24,052158333333335;35,74366666666666;10,0;4200,627;35,7436;4206,6382;740,7370000000001;3260,48;2519,7429999999995;734,3419999999999
4532400;2,3;763,979;120,0;500,0;227,0;2,0;28,12956666666667;66,59999999999998;1421,79295;3997,4860000000003;2575,692775;28,12956666666667;42,381858333333334;10,0;4200,627;42,38144166666667;4208,133691666666;797,103;3942,9310000000005;3145,8279999999995;888,047
4536000;4,0;861,742;100,0;553,0;227,0;1,9;30,796866666666666;66,59999999999998;1548,2933;4443,453;2895,159775;30,796866666666666;46,81087500000001;10,0;4200,627;46,8105;4209,118283333333;679,595;4393,016;3713,42;989,4180000000001
4539600;5,0;828,222;103,0;524,0;229,0;2,0;30,403766666666666;66,59999999999998;1485,907575;4209,199;2723,29115;30,403766666666666;45,41383333333333;10,0;4200,627;45,41355;4208,826566666667;685,19;4159,461;3474,2710000000006;936,8159999999999
4543200;4,4;835,571;81,0;454,0;228,0;2,1;28,250325000000004;66,59999999999998;1369,243575;3760,583;2391,339033333333;28,250325000000004;41,39975833333334;10,0;4200,628900000001;41,399375;4207,89555;550,851;3680,433;3129,5810000000006;828,926
4546800;4,5;771,106;69,0;334,0;226,0;1,7;24,209033333333334;66,59999999999998;1117,7880083333334;2891,907;1774,1185916666666;24,209033333333334;33,911474999999996;10,0;4200,628900000001;33,911175;4206,215616666667;452,149;2778,845;2326,6960000000004;625,8659999999999
4550400;4,3;668,578;53,0;190,0;223,0;1,7;18,706158333333335;66,59999999999998;869,1687416666666;1853,885;984,7156666666666;18,706158333333335;24,0367;10,0;4200,638400000001;24,036275;4203,929883333333;338,205;1635,7430000000002;1297,5380000000002;368,411
4554000;3,0;540,843;20,0;46,0;223,0;1,1;12,417533333333331;66,59999999999998;600,5793583333333;712,7690000000001;112,18965;12,417533333333331;12,943683333333334;10,0;4200,638400000001;12,943683333333334;4201,3962;86,584;382,379;295,795;86,121
4557600;1,6;0,0;0,0;0,0;222,0;0,3;9,687299999999997;66,6;151,11768333333333;0,0;-151,11768333333333;9,687299999999997;8,522116666666667;10,0;4200,672600000001;8,522316666666669;4200,4132500000005;0,0;0,0;0,0;0,0
4561200;0,6;0,0;0,0;0,0;216,0;0,2;8,85475;66,6;149,66275000000002;0,0;-149,66275000000002;8,85475;8,156066666666668;10,0;4200,8094;8,156066666666668;4200,3638;0,0;0,0;0,0;0,0
4564800;-0,2;0,0;0,0;0,0;205,0;0,9;8,658041666666668;66,6;158,07089999999997;0,0;-158,07089999999997;8,658041666666668;7,991599999999998;10,0;4200,855;7,991599999999998;4200,3562;0,0;0,0;0,0;0,0
4568400;-0,6;0,0;0,0;0,0;195,0;0,9;8,580833333333333;66,6;163,75965833333333;0,0;-163,75965833333333;8,580833333333333;7,9062;10,0;4200,855;7,9062;4200,2194;0,0;0,0;0,0;0,0
4572000;-1,0;0,0;0,0;0,0;193,0;0,9;8,51245;66,6;172,60964166666665;0,0;-172,60964166666665;8,51245;7,7969333333333335;10,0;4200,855;7,7969333333333335;4200,1738;0,0;0,0;0,0;0,0
4575600;-1,9;0,0;0,0;0,0;191,0;0,2;8,429275;66,6;181,05430833333332;0,0;-181,05430833333332;8,429275;7,684083333333333;10,0;4200,855;7,684283333333333;4200,1738;0,0;0,0;0,0;0,0
4579200;-2,0;0,0;0,0;0,0;187,0;1,0;8,375691666666667;66,6;186,75389166666668;0,0;-186,75389166666668;8,375691666666667;7,609491666666666;10,0;4200,855;7,6095250000000005;4200,1738;0,0;0,0;0,0;0,0
4582800;-2,4;0,0;0,0;0,0;182,0;1,8;8,306816666666666;66,6;195,17091666666664;0,0;-195,17091666666664;8,306816666666666;7,503783333333334;10,0;4200,855;7,504033333333335;4200,1738;0,0;0,0;0,0;0,0
4586400;-2,9;0,0;0,0;0,0;182,0;1,8;8,266191666666666;66,6;195,7396666666667;0,0;-195,7396666666667;8,266191666666666;7,479274999999999;10,0;4200,855;7,479274999999999;4200,17;0,0;0,0;0,0;0,0
4590000;-2,5;0,0;0,0;0,0;201,0;1,2;8,306816666666668;66,6;188,78718333333333;0,0;-188,78718333333333;8,306816666666668;7,559424999999999;10,0;4200,855;7,559424999999999;4200,1719;0,0;0,0;0,0;0,0
4593600;-2,2;0,0;0,0;0,0;231,0;1,3;8,334683333333334;66,6;187,88924999999998;0,0;-187,88924999999998;8,334683333333334;7,5806;10,0;4200,855;7,5806;4200,1738;0,0;0,0;0,0;0,0
4597200;-2,4;0,0;0,0;0,0;246,0;1,3;8,330991666666666;66,6;188,22505833333332;0,0;-188,22505833333332;8,330991666666666;7,575308333333332;10,0;4200,855;7,575708333333333;4200,1738;0,0;0,0;0,0;0,0
4600800;-2,3;0,0;0,0;0,0;252,0;0,6;8,349216666666667;66,6;185,57450833333334;0,0;-185,57450833333334;8,349216666666667;7,607466666666668;10,0;4200,855;7,607466666666668;4200,1738;0,0;0,0;0,0;0,0
4604400;-2,1;0,0;11,0;11,0;253,0;1,3;8,528158333333334;66,6;195,957775;44,01800000000001;-151,94000833333334;8,528158333333334;7,985575;10,0;4200,7182;7,985775;4200,3562;39,982000000000006;39,982000000000006;0,0;9,005000000000003
4608000;-1,5;17,475;66,0;69,0;254,0;1,2;9,899933333333333;66,59999999999998;296,3711333333334;336,42;40,0488;9,899933333333333;10,142525;10,0;4200,627;10,142525;4200,7941833333325;269,496;297,4800000000001;27,984;67,0
4611600;-0,4;50,181;148,0;164,0;252,0;0,6;12,327991666666666;66,59999999999998;454,0573166666667;857,802;403,7450583333333;12,327991666666666;14,582383333333334;10,0;4200,627;14,5824;4201,758566666666;655,33;796,3959999999998;141,067;179,36899999999997
4615200;1,0;257,745;242,0;353,0;239,0;1,3;18,3361;66,59999999999998;876,4077833333333;2235,352;1358,9446166666667;18,3361;25,901466666666668;10,0;4200,627;25,90153333333333;4204,364316666667;1209,004;2137,59;928,5860000000001;481,43899999999996
4618800;3,1;441,515;271,0;493,0;224,0;1,9;24,393741666666667;66,59999999999998;1213,0948916666664;3357,9099999999994;2144,8154499999996;24,393741666666667;36,284975;10,0;4200,627;36,284925;4206,742841666666;1446,9480000000003;3268,3389999999995;1821,391;736,1120000000001
4622400;4,3;446,286;287,0;524,0;221,0;1,4;26,476775;66,59999999999998;1287,2434916666668;3556,13;2268,8867583333335;26,476775;38,9929;10,0;4200,627;38,992525;4207,2894166666665;1538,85;3464,817;1925,9680000000003;780,3640000000001
4626000;5,0;301,796;292,0;447,0;228,0;2,1;23,911883333333332;66,59999999999998;1074,9059416666666;2841,9789999999994;1767,073125;23,911883333333332;33,588725000000004;10,0;4200,627;33,588424999999994;4206,1508;1482,3089999999997;2750,023;1267,714;619,3740000000001
4629600;4,8;104,088;229,0;276,0;253,0;1,7;18,002316666666665;66,59999999999998;659,1725833333333;1524,8490000000002;865,6768083333333;18,002316666666665;22,668508333333335;10,0;4200,627;22,668391666666665;4203,60985;1052,278;1442,6769999999997;390,399;324,9270000000001
4633200;4,7;31,55;137,0;148,0;269,0;2,4;13,604808333333333;66,59999999999998;376,4868166666666;734,1359999999999;357,64948333333336;13,604808333333333;15,514583333333333;10,0;4200,638400000001;15,5145;4201,99875;585,45;680,7779999999999;95,32800000000002;153,328
4636800;4,2;28,593;79,0;85,0;272,0;1,6;11,550799999999999;66,59999999999998;268,97813333333335;424,25;155,27259999999998;11,550799999999999;12,380083333333332;10,0;4200,638400000001;12,380083333333332;4201,329175000001;326,06;381,675;55,615;85,963
4640400;3,4;53,743;22,0;24,0;269,0;2,7;10,062674999999999;66,59999999999998;204,48535;164,83899999999997;-39,646183333333326;10,062674999999999;9,824775;10,0;4200,855;9,824775;4200,687816666667;84,659;110,34;25,681;24,851
4644000;2,7;0,0;0,0;0,0;262,0;0,9;9,281458333333333;66,6;119,10934166666667;0,0;-119,10934166666667;9,281458333333333;8,619966666666667;10,0;4200,855;8,619966666666667;4200,4018166666665;0,0;0,0;0,0;0,0
4647600;2,4;0,0;0,0;0,0;260,0;2,3;9,011775;66,6;117,18048333333333;0,0;-117,18048333333333;9,011775;8,513625;10,0;4200,855;8,513625;4200,398;0,0;0,0;0,0;0,0
4651200;2,3;0,0;0,0;0,0;264,0;0,6;8,978891666666668;66,6;116,17908333333334;0,0;-116,17908333333334;8,978891666666668;8,507958333333335;10,0;4200,855;8,507958333333335;4200,398;0,0;0,0;0,0;0,0
4654800;2,3;0,0;0,0;0,0;267,0;1,5;8,944883333333335;66,6;122,62718333333335;0,0;-122,62718333333335;8,944883333333335;8,436150000000001;10,0;4200,855;8,435958333333334;4200,398;0,0;0,0;0,0;0,0
4658400;1,5;0,0;0,0;0,0;264,0;1,4;8,864291666666666;66,6;132,34325833333332;0,0;-132,34325833333332;8,864291666666666;8,313200000000002;10,0;4200,855;8,313;4200,398;0,0;0,0;0,0;0,0
4662000;1,1;0,0;0,0;0,0;275,0;1,3;8,789241666666667;66,6;141,91020833333334;0,0;-141,91020833333334;8,789241666666667;8,194616666666665;10,0;4200,855;8,194616666666665;4200,3638;0,0;0,0;0,0;0,0
4665600;0,1;0,0;0,0;0,0;286,0;0,7;8,706733333333332;66,6;148,4271333333333;0,0;-148,4271333333333;8,706733333333332;8,098533333333332;10,0;4200,855;8,098533333333332;4200,3562;0,0;0,0;0,0;0,0
4669200;0,4;0,0;0,0;0,0;283,0;1,4;8,704308333333334;66,6;146,09628333333333;0,0;-146,09628333333333;8,704308333333334;8,118175;10,0;4200,855;8,118225;4200,3562;0,0;0,0;0,0;0,0
4672800;0,5;0,0;0,0;0,0;281,0;2,0;8,718341666666666;66,6;143,24789166666665;0,0;-143,24789166666665;8,718341666666666;8,1493;10,0;4200,855;8,1495;4200,3562;0,0;0,0;0,0;0,0
4676400;0,8;0,0;0,0;0,0;284,0;1,4;8,755116666666668;66,6;139,009875;0,0;-139,009875;8,755116666666668;8,203899999999999;10,0;4200,855;8,203899999999999;4200,3638;0,0;0,0;0,0;0,0
4680000;0,9;0,0;0,0;0,0;285,0;1,3;8,767266666666666;66,6;139,49714166666666;0,0;-139,49714166666666;8,767266666666666;8,205350000000001;10,0;4200,855;8,205350000000001;4200,3638;0,0;0,0;0,0;0,0
4683600;0,7;0,0;0,0;0,0;290,0;1,2;8,746591666666667;66,6;143,26320833333332;0,0;-143,26320833333332;8,746591666666667;8,162441666666666;10,0;4200,8436;8,162841666666667;4200,3638;0,0;0,0;0,0;0,0
4687200;0,4;0,0;0,0;0,0;278,0;1,1;8,69595;66,6;151,41671666666664;0,0;-151,41671666666664;8,69595;8,068133333333334;10,0;4200,627;8,067933333333334;4200,3562;0,0;0,0;0,0;0,0
4690800;-0,4;144,9;15,0;20,0;257,0;1,1;9,096475;66,6;280,413275;214,80399999999997;-65,60951666666666;9,096475;9,007025;10,0;4200,627;9,006825;4200,535400000001;55,263000000000005;116,09300000000002;60,830999999999996;26,147000000000002
4694400;1,0;101,528;76,0;94,0;259,0;1,4;11,108091666666667;66,59999999999998;362,3891833333333;588,727;226,33825833333333;11,108091666666667;12,383366666666666;10,0;4200,627;12,383366666666666;4201,258833333333;342,684;506,19200000000006;163,508;114,007
4698000;2,6;138,75999999999996;145,0;190,0;267,0;2,3;13,937683333333334;66,59999999999998;515,1340583333333;1146,6350000000002;631,5009333333335;13,937683333333334;17,44656666666667;10,0;4200,627;17,44656666666667;4202,419608333334;683,978;1075,027;391,05;242,123
4701600;3,0;11,465;145,0;150,0;275,0;1,8;12,713241666666667;66,59999999999998;364,67465833333335;657,1240000000001;292,4492083333334;12,713241666666667;14,288066666666667;10,0;4200,627;14,288016666666667;4201,724200000001;563,008;604,395;41,386;136,125
4705200;3,5;0,0;90,0;90,0;289,0;3,8;11,193833333333332;66,59999999999998;242,60641666666666;360,27200000000005;117,6659;11,193833333333332;11,8224;10,0;4200,627;11,822350000000002;4201,1258;327,255;327,255;0,0;73,706
4708800;4,2;0,0;98,0;98,0;301,0;2,5;11,081725;66,59999999999998;240,9067;392,14;151,23275833333335;11,081725;11,913841666666666;10,0;4200,627;11,913841666666666;4201,1182;356,199;356,199;0,0;80,225
4712400;4,2;0,0;102,0;102,0;307,0;3,2;11,14615;66,59999999999998;250,827675;407,1770000000001;156,34914166666664;11,14615;12,004641666666666;10,0;4200,627;12,004641666666666;4201,2094;369,848;369,848;0,0;83,299
4716000;3,9;4,379;132,0;134,0;305,0;3,9;11,718491666666669;66,59999999999998;309,7693666666667;566,577;256,8079333333333;11,718491666666669;13,138341666666665;10,0;4200,628900000001;13,138274999999998;4201,495216666667;502,402;518,849;16,447;116,85800000000002
4719600;3,5;0,0;65,0;65,0;308,0;1,4;10,734908333333333;66,59999999999998;207,54320833333333;260,117;52,57335;10,734908333333333;11,003966666666667;10,0;4200,628900000001;11,004016666666667;4200,938966666667;236,28;236,28;0,0;53,215999999999994
4723200;3,3;9,312;58,0;60,0;301,0;1,2;10,407475;66,59999999999998;202,00467500000002;255,02099999999996;53,01696666666667;10,407475;10,697625;10,0;4200,855;10,697625;4200,855;212,84899999999996;230,999;18,15;52,026999999999994
4726800;3,1;59,722;20,0;23,0;302,0;0,6;9,900549999999999;66,59999999999998;200,39038333333335;166,06100000000004;-34,32921666666667;9,900549999999999;9,703091666666667;10,0;4200,855;9,703091666666667;4200,6308;79,24699999999999;111,28;32,033;25,062999999999995
4730400;2,9;0,0;0,0;0,0;318,0;1,3;9,315808333333335;66,6;111,62554166666666;0,0;-111,62554166666666;9,315808333333335;8,701341666666666;10,0;4200,855;8,701341666666666;4200,4018166666665;0,0;0,0;0,0;0,0
4734000;3,1;0,0;0,0;0,0;318,0;0,9;9,111775000000002;66,6;103,57888333333332;0,0;-103,57888333333332;9,111775000000002;8,6794;10,0;4200,855;8,6796;4200,398;0,0;0,0;0,0;0,0
4737600;3,2;0,0;0,0;0,0;309,0;0,9;9,098241666666667;66,6;101,83806666666668;0,0;-101,83806666666668;9,098241666666667;8,689074999999999;10,0;4200,855;8,689074999999999;4200,398;0,0;0,0;0,0;0,0
4741200;3,3;0,0;0,0;0,0;310,0;1,4;9,101758333333335;66,6;101,31675833333334;0,0;-101,31675833333334;9,101758333333335;8,695058333333334;10,0;4200,855;8,695058333333334;4200,398;0,0;0,0;0,0;0,0
4744800;3,3;0,0;0,0;0,0;319,0;1,3;9,108158333333334;66,6;100,12389166666668;0,0;-100,12389166666668;9,108158333333334;8,708416666666668;10,0;4200,855;8,708416666666668;4200,398;0,0;0,0;0,0;0,0
4748400;3,5;0,0;0,0;0,0;320,0;1,7;9,120316666666666;66,6;99,05389166666667;0,0;-99,05389166666667;9,120316666666666;8,723683333333334;10,0;4200,855;8,723683333333334;4200,398;0,0;0,0;0,0;0,0
4752000;3,5;0,0;0,0;0,0;322,0;2,2;9,126308333333332;66,6;97,93973333333332;0,0;-97,93973333333332;9,126308333333332;8,736008333333334;10,0;4200,855;8,736008333333334;4200,398;0,0;0,0;0,0;0,0
4755600;3,7;0,0;0,0;0,0;322,0;1,9;9,147966666666667;66,6;95,17785;0,0;-95,17785;9,147966666666667;8,770133333333334;10,0;4200,855;8,770133333333334;4200,398;0,0;0,0;0,0;0,0
4759200;3,8;0,0;0,0;0,0;317,0;1,9;9,16535;66,6;93,36591666666666;0,0;-93,36591666666666;9,16535;8,7943;10,0;4200,855;8,7943;4200,4018166666665;0,0;0,0;0,0;0,0
4762800;4,0;0,0;0,0;0,0;303,0;2,5;9,186866666666667;66,6;90,46370000000002;0,0;-90,46370000000002;9,186866666666667;8,829666666666668;10,0;4200,855;8,829666666666668;4200,4018166666665;0,0;0,0;0,0;0,0
4766400;4,1;0,0;0,0;0,0;304,0;1,0;9,215975;66,6;86,99910833333334;0,0;-86,99910833333334;9,215975;8,873475;10,0;4200,855;8,873524999999999;4200,4018166666665;0,0;0,0;0,0;0,0
4770000;4,5;0,0;0,0;0,0;312,0;3,2;9,275975;66,6;76,10045000000001;0,0;-76,10045000000001;9,275975;8,995975000000001;10,0;4200,7296;8,995975000000001;4200,493416666667;0,0;0,0;0,0;0,0
4773600;5,8;0,0;0,0;0,0;314,0;3,7;9,408675;66,6;60,26678333333333;0,0;-60,26678333333333;9,408675;9,197049999999999;10,0;4200,627;9,197049999999999;4200,627;0,0;0,0;0,0;0,0
4777200;6,4;0,0;10,0;10,0;315,0;3,3;9,6313;66,6;67,81628333333333;39,987;-27,828591666666668;9,6313;9,585633333333334;10,0;4200,627;9,585833333333333;4200,627;36,326;36,326;0,0;8,181999999999999
4780800;6,6;87,455;70,0;86,0;317,0;3,3;11,466441666666668;66,59999999999998;248,47005833333336;522,255;273,78475;11,466441666666668;13,001758333333333;10,0;4200,627;13,001691666666668;4201,4456;308,84;450,48799999999994;141,64799999999997;101,461
4784400;8,1;0,0;89,0;89,0;325,0;4,8;11,485516666666667;66,59999999999998;167,07410000000002;349,078;182,00383333333335;11,485516666666667;12,476675;10,0;4200,627;12,476675;4201,312;317,03799999999995;317,03799999999995;0,0;71,405
4788000;8,1;0,0;97,0;97,0;333,0;3,7;11,505825;66,59999999999998;174,68323333333333;384,42799999999994;209,744925;11,505825;12,659925000000001;10,0;4200,627;12,659925000000001;4201,3081999999995;349,18600000000004;349,18600000000004;0,0;78,64600000000002
4791600;8,4;0,0;70,0;70,0;332,0;5,0;11,202066666666667;66,59999999999998;130,68148333333332;280,06500000000005;149,383375;11,202066666666667;12,016908333333333;10,0;4200,627;12,016908333333333;4201,186600000001;254,42;254,42;0,0;57,30199999999999
4795200;9,0;0,0;88,0;88,0;326,0;4,6;11,423658333333332;66,59999999999998;147,21796666666665;352,11;204,89203333333336;11,423658333333332;12,553758333333333;10,0;4200,627;12,553625;4201,3081999999995;319,8670000000001;319,8670000000001;0,0;72,04200000000002
4798800;9,3;0,0;76,0;76,0;328,0;5,3;11,345116666666666;66,59999999999998;128,236125;304,06299999999993;175,82736666666668;11,345116666666666;12,307833333333333;10,0;4200,627;12,307766666666666;4201,3081999999995;276,221;276,221;0,0;62,212
4802400;9,4;0,0;63,0;63,0;333,0;4,9;11,073158333333332;66,59999999999998;118,60961666666667;252,018;133,40819166666668;11,073158333333332;11,800008333333333;10,0;4200,627;11,800008333333333;4201,084;228,942;228,942;0,0;51,56400000000001
4806000;8,0;0,0;49,0;49,0;328,0;4,5;10,705008333333334;66,59999999999998;111,534;195,982;84,44791666666667;10,705008333333334;11,163883333333333;10,0;4200,627;11,163883333333333;4201,084;178,038;178,038;0,0;40,09899999999999
4809600;7,6;0,0;53,0;53,0;322,0;3,6;10,683283333333334;66,59999999999998;116,81511666666668;211,99199999999996;95,17724166666667;10,683283333333334;11,207049999999999;10,0;4200,627;11,207049999999999;4201,0801833333335;192,582;192,582;0,0;43,37400000000001
4813200;7,8;294,281;18,0;29,0;322,0;2,6;10,760083333333334;66,59999999999998;298,5131666666666;402,727;104,21334166666668;10,760083333333334;11,332358333333334;10,0;4200,855;11,332358333333334;4201,0801833333335;76,64600000000002;210,51899999999998;133,873;47,41400000000001
4816800;7,1;0,0;0,0;0,0;326,0;2,4;9,997075000000002;66,6;62,06545833333333;0,0;-62,06545833333333;9,997075000000002;9,450966666666666;10,0;4200,855;9,451116666666666;4200,638400000001;0,0;0,0;0,0;0,0
4820400;5,8;0,0;0,0;0,0;306,0;0,3;9,520233333333334;66,6;65,971425;0,0;-65,971425;9,520233333333334;9,198616666666668;10,0;4200,855;9,198816666666668;4200,627;0,0;0,0;0,0;0,0
4824000;5,5;0,0;0,0;0,0;288,0;0,4;9,425541666666666;66,6;67,28706666666666;0,0;-67,28706666666666;9,425541666666666;9,143558333333333;10,0;4200,855;9,143358333333335;4200,5926500000005;0,0;0,0;0,0;0,0
4827600;5,5;0,0;0,0;0,0;300,0;0,8;9,389583333333333;66,6;71,86387500000001;0,0;-71,86387500000001;9,389583333333333;9,087166666666667;10,0;4200,855;9,087216666666666;4200,5926500000005;0,0;0,0;0,0;0,0
4831200;4,9;0,0;0,0;0,0;308,0;1,8;9,319408333333334;66,6;80,56252500000001;0,0;-80,56252500000001;9,319408333333334;8,97805;10,0;4200,855;8,978250000000001;4200,539216666667;0,0;0,0;0,0;0,0
4834800;4,5;0,0;0,0;0,0;305,0;1,8;9,26843333333333;66,6;84,65774166666667;0,0;-84,65774166666667;9,26843333333333;8,918291666666667;10,0;4200,855;8,918291666666667;4200,4018166666665;0,0;0,0;0,0;0,0
4838400;4,3;0,0;0,0;0,0;303,0;0,9;9,239799999999997;66,6;87,59271666666667;0,0;-87,59271666666667;9,239799999999997;8,879483333333333;10,0;4200,855;8,879683333333334;4200,4018166666665;0,0;0,0;0,0;0,0
4842000;4,0;0,0;0,0;0,0;294,0;0,9;9,194233333333333;66,6;94,31100833333333;0,0;-94,31100833333333;9,194233333333333;8,799608333333335;10,0;4200,855;8,799808333333335;4200,4018166666665;0,0;0,0;0,0;0,0
4845600;3,4;0,0;0,0;0,0;280,0;0,9;9,135049999999998;66,6;100,00088333333332;0,0;-100,00088333333332;9,135049999999998;8,722166666666668;10,0;4200,855;8,722166666666668;4200,4018166666665;0,0;0,0;0,0;0,0
4849200;3,4;0,0;0,0;0,0;277,0;1,7;9,117624999999999;66,6;99,92689166666666;0,0;-99,92689166666666;9,117624999999999;8,714691666666667;10,0;4200,855;8,714691666666667;4200,398;0,0;0,0;0,0;0,0
4852800;3,4;0,0;0,0;0,0;287,0;1,0;9,120058333333333;66,6;99,290475;0,0;-99,290475;9,120058333333333;8,721491666666667;10,0;4200,855;8,721491666666667;4200,398;0,0;0,0;0,0;0,0
4856400;3,3;0,0;0,0;0,0;287,0;0,1;9,121066666666666;66,6;99,18585;0,0;-99,18585;9,121066666666666;8,722658333333332;10,0;4200,741;8,722658333333332;4200,398;0,0;0,0;0,0;0,0
4860000;3,4;0,0;0,0;0,0;275,0;0,8;9,122166666666665;66,6;99,276475;0,0;-99,276475;9,122166666666665;8,722633333333334;10,0;4200,627;8,722633333333334;4200,398;0,0;0,0;0,0;0,0
4863600;3,3;68,344;12,0;14,0;274,0;0,3;9,383625;66,6;169,61089166666665;120,825;-48,786141666666666;9,383625;9,2875;10,0;4200,627;9,28755;4200,619366666668;43,474000000000004;68,233;24,758999999999997;15,368
4867200;3,6;201,425;54,0;92,0;286,0;0,5;11,802175;66,59999999999998;394,4540333333333;734,787;340,33329999999995;11,802175;13,711033333333333;10,0;4200,627;13,710983333333335;4201,609716666667;290,169;618,2910000000002;328,12200000000007;139,255
4870800;4,0;92,438;111,0;142,0;292,0;0,9;13,019558333333334;66,59999999999998;377,737425;814,8139999999999;437,0767416666667;13,019558333333334;15,431808333333333;10,0;4200,627;15,431675;4201,991366666667;500,107;761,9309999999999;261,824;171,60600000000002
4874400;4,8;29,071;141,0;154,0;293,0;1,0;13,001825;66,59999999999998;340,4137666666667;740,5870000000001;400,17378333333335;13,001825;15,197433333333334;10,0;4200,627;15,19745;4201,991366666667;583,83;689,1909999999999;105,36199999999998;155,223
4878000;6,3;163,694;174,0;259,0;296,0;1,1;16,291625;66,59999999999998;563,2587166666667;1553,8880000000001;990,6295166666666;16,291625;21,79195;10,0;4200,627;21,7919;4203,455375;816,1740000000001;1495,1639999999998;678,9909999999999;336,749
4881600;7,6;623,068;50,0;391,0;295,0;1,7;23,370108333333338;66,59999999999998;997,4918416666667;3069,15;2071,6582249999997;23,370108333333338;34,882325;10,0;4200,627;34,882125;4206,383233333333;334,88200000000006;3035,1640000000007;2700,2809999999995;683,595
4885200;8,6;638,339;69,0;407,0;293,0;1,1;25,612583333333333;66,59999999999998;1071,5555583333332;3213,5889999999995;2142,0332333333336;25,612583333333333;37,42123333333333;10,0;4200,627;37,42095833333334;4207,053633333333;486,535;3178,1939999999995;2691,659;715,8090000000001
4888800;8,6;196,998;136,0;228,0;307,0;1,9;18,842016666666666;66,59999999999998;579,8667750000001;1488,37;908,5027333333333;18,842016666666666;23,71445833333333;10,0;4200,627;23,714516666666665;4203,88025;691,0559999999999;1432,751;741,695;322,69200000000006
4892400;8,2;41,249;105,0;120,0;312,0;1,8;13,5208;66,59999999999998;266,602325;592,282;325,68015;13,5208;15,246416666666667;10,0;4200,627;15,246408333333333;4201,930116666666;424,214;549,294;125,081;123,715
4896000;8,2;160,279;60,0;96,0;302,0;1,1;12,781466666666667;66,59999999999998;295,88655;677,9759999999999;382,0896583333333;12,781466666666667;14,881625;10,0;4200,627;14,881625;4201,800533333334;289,504;602,95;313,446;135,80000000000004
4899600;7,8;547,359;11,0;41,0;304,0;1,2;11,72865;66,59999999999998;462,03725000000003;650,8879999999999;188,85025000000002;11,72865;12,746525000000002;10,0;4200,628900000001;12,746575;4201,353983333333;52,63;340,001;287,371;76,57699999999998
4903200;7,3;0,0;0,0;0,0;305,0;0,8;10,291358333333333;66,6;62,094975;0,0;-62,094975;10,291358333333333;9,584566666666666;10,0;4200,628900000001;9,584616666666665;4200,642216666667;0,0;0,0;0,0;0,0
4906800;6,3;0,0;0,0;0,0;299,0;1,1;9,596649999999999;66,6;62,575391666666675;0,0;-62,575391666666675;9,596649999999999;9,263791666666666;10,0;4200,855;9,263991666666666;4200,627;0,0;0,0;0,0;0,0
4910400;5,6;0,0;0,0;0,0;292,0;1,1;9,433958333333333;66,6;69,36613333333332;0,0;-69,36613333333332;9,433958333333333;9,129441666666668;10,0;4200,855;9,129441666666668;4200,5926500000005;0,0;0,0;0,0;0,0
4914000;5,2;0,0;0,0;0,0;298,0;1,1;9,374366666666667;66,6;72,4985;0,0;-72,4985;9,374366666666667;9,074233333333336;10,0;4200,855;9,074033333333334;4200,585016666667;0,0;0,0;0,0;0,0
