timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
4917600;5,2;0,0;0,0;0,0;308,0;1,5;9,353475000000001;66,6;74,38645;0,0;-74,38645;9,353475000000001;9,047908333333334;10,0;4200,855;9,047958333333334;4200,585016666667;0,0;0,0;0,0;0,0
4921200;4,9;0,0;0,0;0,0;302,0;1,1;9,320299999999998;66,6;78,78778333333334;0,0;-78,78778333333334;9,320299999999998;8,994275;10,0;4200,855;8,994283333333334;4200,585016666667;0,0;0,0;0,0;0,0
4924800;4,6;0,0;0,0;0,0;296,0;1,1;9,289716666666665;66,6;81,29139166666668;0,0;-81,29139166666668;9,289716666666665;8,957799999999999;10,0;4200,855;8,957799999999999;4200,4018166666665;0,0;0,0;0,0;0,0
4928400;4,6;0,0;0,0;0,0;297,0;1,1;9,287341666666666;66,6;80,04680833333335;0,0;-80,04680833333335;9,287341666666666;8,967808333333334;10,0;4200,855;8,967408333333333;4200,493416666667;0,0;0,0;0,0;0,0
4932000;4,7;0,0;0,0;0,0;303,0;0,4;9,284491666666666;66,6;82,50945833333333;0,0;-82,50945833333333;9,284491666666666;8,945033333333333;10,0;4200,855;8,945033333333333;4200,447616666667;0,0;0,0;0,0;0,0
4935600;4,2;0,0;0,0;0,0;302,0;1,1;9,232224999999998;66,6;89,57512499999999;0,0;-89,57512499999999;9,232224999999998;8,858558333333333;10,0;4200,855;8,858758333333332;4200,4018166666665;0,0;0,0;0,0;0,0
4939200;3,9;0,0;0,0;0,0;295,0;1,1;9,180458333333334;66,6;95,87030833333333;0,0;-95,87030833333333;9,180458333333334;8,779624999999998;10,0;4200,855;8,779624999999998;4200,4018166666665;0,0;0,0;0,0;0,0
4942800;3,4;0,0;0,0;0,0;284,0;1,7;9,11915;66,6;102,33752499999999;0,0;-102,33752499999999;9,11915;8,694041666666667;10,0;4200,855;8,694041666666667;4200,399908333334;0,0;0,0;0,0;0,0
4946400;3,1;0,0;0,0;0,0;257,0;1,1;9,073333333333334;66,6;107,50248333333333;0,0;-107,50248333333333;9,073333333333334;8,627966666666667;10,0;4200,7296;8,627766666666668;4200,398;0,0;0,0;0,0;0,0
4950000;2,7;60,847;17,0;20,0;270,0;1,8;9,363258333333333;66,6;182,0407;135,401;-46,63999999999999;9,363258333333333;9,297216666666667;10,0;4200,627;9,297416666666665;4200,619366666668;61,918;85,784;23,867000000000004;19,321
4953600;3,1;87,448;86,0;103,0;303,0;1,0;11,409075;66,59999999999998;336,9716666666667;608,2440000000001;271,27213333333333;11,409075;12,932316666666667;10,0;4200,627;12,932316666666667;4201,4456;383,002;526,28;143,278;118,531
4957200;4,1;61,591;155,0;176,0;304,0;1,1;13,274475;66,59999999999998;414,7214583333333;915,931;501,20909166666667;13,274475;16,050925;10,0;4200,627;16,050941666666667;4202,14335;676,377;851,275;174,89799999999997;191,72900000000004
4960800;4,6;41,965;199,0;218,0;290,0;1,0;14,394866666666667;66,59999999999998;465,88890000000004;1094,963;629,074175;14,394866666666667;17,864441666666668;10,0;4200,627;17,864308333333337;4202,493966666667;872,57;1024,963;152,393;230,848
4964400;5,9;57,165;242,0;272,0;295,0;1,7;15,859833333333334;66,59999999999998;553,1472083333334;1398,555;845,408125;15,859833333333334;20,525325000000002;10,0;4200,627;20,52524166666667;4203,144916666666;1083,96;1321,499;237,538;297,635
4968000;6,2;132,069;281,0;354,0;304,0;1,7;18,77599166666667;66,59999999999998;733,2844583333333;2033,8530000000003;1300,569025;18,77599166666667;25,972458333333336;10,0;4200,627;25,972175;4204,41755;1376,639;1949,7759999999998;573,137;439,13899999999995
4971600;8,4;493,623;253,0;517,0;276,0;1,1;25,756208333333333;66,59999999999998;1170,2792916666667;3566,125;2395,8457083333337;25,756208333333333;39,065066666666674;10,0;4200,627;39,064699999999995;4207,400233333334;1402,521;3486,425;2083,904;785,2309999999999
4975200;10,0;597,239;211,0;493,0;250,0;1,3;27,231650000000002;66,59999999999998;1193,4901666666667;3522,7369999999996;2329,2463583333333;27,231650000000002;40,066125;10,0;4200,627;40,0659;4207,625133333334;1169,8;3420,954;2251,154;770,485
4978800;10,7;577,798;170,0;383,0;244,0;2,0;24,271008333333334;66,59999999999998;991,6447583333334;2800,316;1808,671175;24,271008333333334;34,17454166666667;10,0;4200,627;34,17454166666667;4206,272800000001;920,7509999999999;2674,593;1753,842;602,3859999999999
4982400;10,2;479,2699999999999;109,0;219,0;249,0;1,2;18,82491666666667;66,59999999999998;701,1590249999999;1698,7559999999999;997,5970416666668;18,82491666666667;24,224975;10,0;4200,627;24,224875;4204,0176;568,438;1507,0059999999999;938,5680000000001;339,41599999999994
4986000;9,5;523,046;34,0;57,0;257,0;1,2;12,960791666666669;66,59999999999998;483,2429333333333;685,454;202,21132500000002;12,960791666666669;13,987308333333333;10,0;4200,627;13,987308333333333;4201,643966666667;137,47000000000003;372,344;234,875;83,86099999999999
4989600;7,2;0,0;0,0;0,0;261,0;1,3;10,384383333333332;66,6;66,515725;0,0;-66,515725;10,384383333333332;9,587850000000001;10,0;4200,627;9,587850000000001;4200,653616666667;0,0;0,0;0,0;0,0
4993200;6,2;0,0;0,0;0,0;261,0;1,4;9,579808333333332;66,6;68,21725;0,0;-68,21725;9,579808333333332;9,206766666666667;10,0;4200,627;9,206966666666665;4200,615550000001;0,0;0,0;0,0;0,0
4996800;5,0;0,0;0,0;0,0;254,0;1,5;9,351374999999999;66,6;82,06045833333334;0,0;-82,06045833333334;9,351374999999999;8,979725;10,0;4200,627;8,979725;4200,493416666667;0,0;0,0;0,0;0,0
5000400;4,2;0,0;0,0;0,0;243,0;1,5;9,227491666666667;66,6;93,12813333333334;0,0;-93,12813333333334;9,227491666666667;8,825566666666667;10,0;4200,855;8,825766666666667;4200,4018166666665;0,0;0,0;0,0;0,0
5004000;3,5;0,0;0,0;0,0;238,0;1,4;9,137675000000002;66,6;101,43318333333333;0,0;-101,43318333333333;9,137675000000002;8,710816666666666;10,0;4200,855;8,710616666666667;4200,4018166666665;0,0;0,0;0,0;0,0
5007600;3,1;0,0;0,0;0,0;236,0;1,2;9,080516666666666;66,6;106,5184;0,0;-106,5184;9,080516666666666;8,639716666666667;10,0;4200,855;8,639766666666667;4200,398;0,0;0,0;0,0;0,0
5011200;2,8;0,0;0,0;0,0;279,0;1,2;9,0343;66,6;111,76328333333333;0,0;-111,76328333333333;9,0343;8,572408333333335;10,0;4200,855;8,572408333333335;4200,398;0,0;0,0;0,0;0,0
5014800;2,4;0,0;0,0;0,0;273,0;1,2;8,987591666666667;66,6;116,55106666666666;0,0;-116,55106666666666;8,987591666666667;8,508358333333332;10,0;4200,855;8,508566666666665;4200,398;0,0;0,0;0,0;0,0
5018400;2,2;0,0;0,0;0,0;281,0;1,2;8,958525;66,6;118,90897500000001;0,0;-118,90897500000001;8,958525;8,474325;10,0;4200,855;8,474558333333333;4200,398;0,0;0,0;0,0;0,0
5022000;2,1;0,0;0,0;0,0;289,0;1,3;8,949683333333333;66,6;118,37514999999999;0,0;-118,37514999999999;8,949683333333333;8,474891666666666;10,0;4200,855;8,474891666666666;4200,398;0,0;0,0;0,0;0,0
5025600;2,3;0,0;0,0;0,0;294,0;1,3;8,972;66,6;114,4972;0,0;-114,4972;8,972;8,518966666666667;10,0;4200,855;8,519166666666667;4200,398;0,0;0,0;0,0;0,0
5029200;2,6;0,0;0,0;0,0;291,0;1,4;9,004791666666666;66,6;110,83888333333333;0,0;-110,83888333333333;9,004791666666666;8,566425;10,0;4200,855;8,566625;4200,398;0,0;0,0;0,0;0,0
5032800;2,8;0,0;0,0;0,0;292,0;1,7;9,038441666666667;66,6;106,1767;0,0;-106,1767;9,038441666666667;8,622733333333333;10,0;4200,855;8,622933333333334;4200,398;0,0;0,0;0,0;0,0
5036400;3,3;0,0;3,0;3,0;297,0;2,0;9,134841666666667;66,6;103,456675;11,967;-91,48888333333335;9,134841666666667;8,796683333333332;10,0;4200,855;8,796683333333332;4200,398;10,876;10,876;0,0;2,45
5040000;3,8;4,995;64,0;65,0;298,0;3,1;10,2502;66,59999999999998;195,94935833333332;273,97200000000004;78,02304166666666;10,2502;10,696925;10,0;4200,6688;10,696925;4200,8512;238,805;247,037;8,232;55,63900000000001
5043600;4,1;0,0;98,0;98,0;295,0;3,4;10,951799999999999;66,59999999999998;233,2432333333333;381,131;147,88804166666665;10,951799999999999;11,771908333333332;10,0;4200,627;11,771841666666665;4201,091583333333;346,27200000000005;346,27200000000005;0,0;77,989
5047200;4,6;0,0;74,0;74,0;296,0;3,2;10,826516666666667;66,59999999999998;192,53114166666668;295,434;102,90234999999998;10,826516666666667;11,388166666666667;10,0;4200,627;11,388166666666667;4201,084;268,495;268,495;0,0;60,472
5050800;5,6;0,0;100,0;100,0;302,0;3,4;11,185566666666666;66,59999999999998;221,7658083333333;397,805;176,03950833333332;11,185566666666666;12,158433333333333;10,0;4200,627;12,158366666666668;4201,3081999999995;361,515;361,515;0,0;81,42199999999998
5054400;5,4;0,0;84,0;84,0;303,0;4,0;11,028599999999999;66,59999999999998;206,46246666666664;335,377;128,91445833333333;11,028599999999999;11,731758333333334;10,0;4200,627;11,731758333333334;4201,084;304,795;304,795;0,0;68,64800000000001
5058000;5,1;0,0;71,0;71,0;302,0;4,5;10,737883333333333;66,59999999999998;193,34236666666666;283,442;90,09989166666666;10,737883333333333;11,22815;10,0;4200,627;11,228216666666667;4201,084;257,597;257,597;0,0;58,017
5061600;4,6;0,0;61,0;61,0;299,0;4,6;10,506616666666666;66,59999999999998;181,29160833333336;243,49000000000004;62,19809166666667;10,506616666666666;10,84555;10,0;4200,627;10,845483333333332;4200,855;221,289;221,289;0,0;49,84
5065200;4,6;0,0;67,0;67,0;299,0;3,8;10,561466666666666;66,59999999999998;187,5178666666667;267,4320000000001;79,91401666666665;10,561466666666666;11,001816666666667;10,0;4200,627;11,001816666666667;4200,996216666666;243,048;243,048;0,0;54,74099999999999
5068800;4,7;8,532;72,0;74,0;293,0;3,8;10,7593;66,59999999999998;205,31284166666666;315,335;110,02209166666667;10,7593;11,366508333333334;10,0;4200,627;11,366441666666667;4201,0801833333335;268,961;285,689;16,728;64,344
5072400;4,6;57,611;17,0;19,0;292,0;3,0;10,011983333333333;66,59999999999998;168,538525;137,16700000000003;-31,37138333333333;10,011983333333333;9,825849999999999;10,0;4200,627;9,825849999999999;4200,6688;65,112;87,26800000000001;22,156;19,655000000000005
5076000;4,5;0,0;0,0;0,0;295,0;2,9;9,449375;66,6;90,49701666666667;0,0;-90,49701666666667;9,449375;8,949141666666668;10,0;4200,627;8,949141666666668;4200,40945;0,0;0,0;0,0;0,0
5079600;4,4;0,0;0,0;0,0;293,0;3,0;9,257841666666666;66,6;87,993025;0,0;-87,993025;9,257841666666666;8,883958333333334;10,0;4200,627;8,884191666666666;4200,4018166666665;0,0;0,0;0,0;0,0
5083200;4,3;0,0;0,0;0,0;291,0;3,0;9,224916666666665;66,6;88,37765833333333;0,0;-88,37765833333333;9,224916666666665;8,865725;10,0;4200,627;8,865725;4200,4018166666665;0,0;0,0;0,0;0,0
5086800;4,2;0,0;0,0;0,0;290,0;1,9;9,219483333333335;66,6;88,36787500000001;0,0;-88,36787500000001;9,219483333333335;8,863066666666667;10,0;4200,627;8,863066666666667;4200,4018166666665;0,0;0,0;0,0;0,0
5090400;4,2;0,0;0,0;0,0;284,0;2,0;9,221566666666666;66,6;87,41781666666667;0,0;-87,41781666666667;9,221566666666666;8,87265;10,0;4200,627;8,87245;4200,4018166666665;0,0;0,0;0,0;0,0
5094000;4,3;0,0;0,0;0,0;279,0;1,5;9,227133333333333;66,6;87,790925;0,0;-87,790925;9,227133333333333;8,8722;10,0;4200,628900000001;8,872;4200,4018166666665;0,0;0,0;0,0;0,0
5097600;4,1;0,0;0,0;0,0;285,0;1,9;9,210658333333335;66,6;89,73600833333333;0,0;-89,73600833333333;9,210658333333335;8,84725;10,0;4200,628900000001;8,8473;4200,4018166666665;0,0;0,0;0,0;0,0
5101200;4,2;0,0;0,0;0,0;286,0;2,7;9,188333333333333;66,6;94,57125833333332;0,0;-94,57125833333332;9,188333333333333;8,794816666666666;10,0;4200,855;8,794816666666666;4200,4018166666665;0,0;0,0;0,0;0,0
5104800;3,5;0,0;0,0;0,0;280,0;3,0;9,114616666666667;66,6;103,82128333333333;0,0;-103,82128333333333;9,114616666666667;8,679358333333335;10,0;4200,855;8,679241666666666;4200,399908333334;0,0;0,0;0,0;0,0
5108400;3,1;0,0;0,0;0,0;274,0;2,7;9,064016666666667;66,6;107,65732500000001;0,0;-107,65732500000001;9,064016666666667;8,622258333333331;10,0;4200,855;8,622258333333333;4200,398;0,0;0,0;0,0;0,0
5112000;2,9;0,0;0,0;0,0;277,0;1,9;9,047;66,6;107,95035833333334;0,0;-107,95035833333334;9,047;8,611216666666666;10,0;4200,855;8,611216666666666;4200,398;0,0;0,0;0,0;0,0
5115600;2,9;0,0;0,0;0,0;282,0;1,2;9,046541666666666;66,6;108,03390000000002;0,0;-108,03390000000002;9,046541666666666;8,610633333333332;10,0;4200,855;8,610633333333332;4200,398;0,0;0,0;0,0;0,0
5119200;2,9;0,0;0,0;0,0;283,0;2,3;9,023333333333333;66,6;112,64541666666666;0,0;-112,64541666666666;9,023333333333333;8,559725;10,0;4200,855;8,559733333333334;4200,398;0,0;0,0;0,0;0,0
5122800;2,6;0,0;14,0;14,0;283,0;4,1;9,16795;66,6;136,67700000000002;55,71600000000001;-80,9617;9,16795;8,905216666666668;10,0;4200,855;8,905216666666668;4200,398;50,663000000000004;50,663000000000004;0,0;11,411000000000001
5126400;2,6;0,0;73,0;73,0;284,0;4,2;10,166975;66,59999999999998;218,57889166666666;279,74299999999994;61,16445833333333;10,166975;10,519016666666666;10,0;4200,8094;10,519016666666666;4200,8512;254,265;254,265;0,0;57,267
5130000;3,0;17,032;154,0;160,0;282,0;4,6;12,088533333333334;66,59999999999998;368,96315833333335;723,445;354,48184166666664;12,088533333333334;14,065208333333333;10,0;4200,8094;14,065008333333333;4201,6898666666675;617,2220000000001;665,8360000000001;48,613;149,963
5133600;3,8;58,188;226,0;253,0;281,0;3,8;14,865775000000001;66,59999999999998;536,0558083333333;1296,0380000000002;759,9823749999999;14,865775000000001;19,083424999999995;10,0;4200,7714;19,083291666666668;4202,830941666666;1006,0659999999999;1218,2019999999998;212,13600000000002;274,37
5137200;6,2;406,765;257,0;475,0;266,0;3,0;22,851000000000003;66,59999999999998;1064,3591666666666;3110,501;2046,1418999999999;22,851000000000003;34,239558333333335;10,0;4200,627;34,23945833333333;4206,2746;1335,2869999999998;3030,755;1695,4680000000003;682,603
5140800;7,2;635,111;209,0;567,0;240,0;2,7;28,505216666666666;66,59999999999998;1362,0480833333331;4028,284;2666,2357333333334;28,505216666666666;43,27569166666667;10,0;4200,627;43,275499999999994;4208,350474999999;1195,644;3958,9560000000006;2763,312;891,6570000000002
5144400;9,0;423,478;255,0;486,0;239,0;5,4;26,25156666666667;66,59999999999998;1132,2959;3199,088;2066,7924249999996;26,25156666666667;37,580241666666666;10,0;4200,627;37,57995833333334;4207,0152;1327,517;3119,2760000000003;1791,759;702,5399999999998
5148000;9,3;509,843;198,0;444,0;247,0;6,1;25,01568333333333;66,59999999999998;1091,7538;3104,3989999999994;2012,6454333333336;25,01568333333333;36,08880833333333;10,0;4200,627;36,088475;4206,704983333333;1089,543;3015,269;1925,726;679,115
5151600;8,9;515,021;147,0;342,0;241,0;6,3;22,26380833333333;66,59999999999998;923,2547416666667;2473,67;1550,4150166666668;22,26380833333333;30,746025;10,0;4200,627;30,74596666666667;4205,499483333333;799,192;2365,2210000000005;1566,029;532,7069999999999
5155200;7,8;380,267;102,0;193,0;235,0;5,7;17,142691666666668;66,59999999999998;652,5263083333333;1432,071;779,5450749999999;17,142691666666668;21,346899999999998;10,0;4200,627;21,3467;4203,339216666666;525,598;1271,884;746,286;286,46
5158800;6,0;273,914;33,0;46,0;248,0;6,0;11,758625;66,59999999999998;386,433775;446,43799999999993;60,00454166666666;11,758625;12,013741666666666;10,0;4200,627;12,013691666666666;4201,2058166666675;130,622;242,128;111,506;54,532999999999994
5162400;4,6;0,0;0,0;0,0;257,0;5,5;9,735241666666665;66,6;106,5312;0,0;-106,5312;9,735241666666665;8,93845;10,0;4200,627;8,93825;4200,4247000000005;0,0;0,0;0,0;0,0
5166000;3,7;0,0;0,0;0,0;254,0;5,8;9,1609;66,6;109,97000833333334;0,0;-109,97000833333334;9,1609;8,646141666666667;10,0;4200,627;8,646541666666668;4200,4018166666665;0,0;0,0;0,0;0,0
5169600;2,8;0,0;0,0;0,0;256,0;5,0;8,991483333333333;66,6;120,78146666666667;0,0;-120,78146666666667;8,991483333333333;8,473466666666667;10,0;4200,627;8,473516666666667;4200,398;0,0;0,0;0,0;0,0
5173200;2,2;0,0;0,0;0,0;263,0;5,6;8,895791666666668;66,6;128,78749166666668;0,0;-128,78749166666668;8,895791666666668;8,358491666666666;10,0;4200,627;8,358741666666665;4200,398;0,0;0,0;0,0;0,0
5176800;1,7;0,0;0,0;0,0;275,0;4,0;8,849241666666666;66,6;131,47968333333336;0,0;-131,47968333333336;8,849241666666666;8,313375;10,0;4200,627;8,313225000000001;4200,398;0,0;0,0;0,0;0,0
5180400;1,7;0,0;0,0;0,0;283,0;4,2;8,836075000000001;66,6;132,14123333333336;0,0;-132,14123333333336;8,836075000000001;8,301350000000001;10,0;4200,627;8,301350000000001;4200,386600000001;0,0;0,0;0,0;0,0
5184000;1,6;0,0;0,0;0,0;284,0;4,1;8,817649999999999;66,6;135,1409416666667;0,0;-135,1409416666667;8,817649999999999;8,266833333333333;10,0;4200,627;8,266833333333333;4200,3638;0,0;0,0;0,0;0,0
5187600;1,3;0,0;0,0;0,0;285,0;4,1;8,777058333333333;66,6;140,85134166666666;0,0;-140,85134166666666;8,777058333333333;8,198008333333334;10,0;4200,627;8,198241666666668;4200,3638;0,0;0,0;0,0;0,0
5191200;1,0;0,0;0,0;0,0;285,0;4,9;8,719641666666666;66,6;148,099975;0,0;-148,099975;8,719641666666666;8,107883333333332;10,0;4200,627;8,108083333333333;4200,3562;0,0;0,0;0,0;0,0
5194800;0,5;0,0;0,0;0,0;280,0;4,8;8,647516666666666;66,6;157,27763333333334;0,0;-157,27763333333334;8,647516666666666;7,994141666666666;10,0;4200,627;7,993741666666666;4200,3562;0,0;0,0;0,0;0,0
5198400;-0,1;0,0;0,0;0,0;274,0;5,1;8,569099999999999;66,6;165,21714166666666;0,0;-165,21714166666666;8,569099999999999;7,8877;10,0;4200,627;7,887733333333333;4200,1738;0,0;0,0;0,0;0,0
5202000;-0,4;0,0;0,0;0,0;264,0;5,0;8,529516666666666;66,6;167,220275;0,0;-167,220275;8,529516666666666;7,851700000000001;10,0;4200,8056;7,851700000000001;4200,1738;0,0;0,0;0,0;0,0
5205600;-0,4;0,0;0,0;0,0;241,0;4,7;8,536874999999998;66,6;163,81682500000002;0,0;-163,81682500000002;8,536874999999998;7,884808333333334;10,0;4200,8531;7,884808333333334;4200,1738;0,0;0,0;0,0;0,0
5209200;0,0;327,403;31,0;44,0;227,0;4,9;9,418283333333333;66,6;414,4208166666667;417,118;2,696641666666667;9,418283333333333;9,757941666666667;10,0;4200,855;9,757941666666667;4200,623183333333;114,17100000000002;219,31000000000006;105,14;49,394000000000005
5212800;1,0;495,576;79,0;184,0;219,0;5,8;13,993358333333333;66,59999999999998;743,6789166666667;1461,77;718,0907333333332;13,993358333333333;18,011175;10,0;4200,855;18,011041666666667;4202,573666666667;405,195;1231,5319999999997;826,338;277,372
5216400;2,5;662,015;104,0;341,0;210,0;6,6;20,218733333333333;66,59999999999998;1018,384825;2619,0130000000004;1600,6281083333336;20,218733333333333;29,110766666666667;10,0;4200,855;29,11056666666667;4205,10685;605,7309999999999;2500,1610000000005;1894,43;563,099
5220000;4,2;764,346;114,0;473,0;213,0;6,9;25,619641666666663;66,59999999999998;1303,042825;3589,3139999999994;2286,271291666667;25,619641666666663;38,28426666666666;10,0;4200,855;38,28413333333334;4207,184725;710,7409999999999;3502,724;2791,983;788,902
5223600;5,3;806,966;122,0;559,0;218,0;7,4;29,350866666666665;66,59999999999998;1471,1409666666668;4205,224;2734,0830416666663;29,350866666666665;44,48105833333333;10,0;4200,855;44,480691666666665;4208,6173;788,59;4157,12;3368,53;936,2879999999999
5227200;6,5;808,2;130,0;590,0;221,0;6,7;30,938925;66,59999999999998;1542,926525;4412,649;2869,7228916666663;30,938925;46,79343333333334;10,0;4200,8094;46,793;4209,145;841,367;4362,13;3520,7639999999997;982,4620000000001
5230800;6,7;758,871;136,0;554,0;221,0;7,8;30,05861666666667;66,59999999999998;1452,5628416666668;4124,276;2671,713391666667;30,05861666666667;44,78091666666666;10,0;4200,855;44,78065;4208,687866666667;859,6930000000001;4073,859;3214,167;917,536
5234400;7,5;750,519;119,0;485,0;220,0;7,2;27,926466666666666;66,59999999999998;1312,2980083333334;3659,1489999999994;2346,8511249999997;27,926466666666666;40,82866666666667;10,0;4200,653600000001;40,828391666666676;4207,800483333334;742,708;3580,145;2837,437;806,339
5238000;7,5;672,559;106,0;364,0;224,0;7,1;23,83085833333333;66,59999999999998;1065,3540833333334;2784,972;1719,6185833333334;23,83085833333333;33,23045833333333;10,0;4200,627;33,23025833333333;4206,063166666668;627,5109999999999;2674,0779999999995;2046,567;602,27
5241600;6,2;520,097;82,0;209,0;223,0;7,0;18,001975;66,59999999999998;772,5837000000001;1650,714;878,1299916666666;18,001975;22,741733333333336;10,0;4200,627;22,741666666666667;4203,623141666666;441,91599999999994;1463,404;1021,488;329,596
5245200;4,8;368,999;32,0;53,0;224,0;6,4;12,046916666666664;66,59999999999998;472,6531166666667;552,035;79,38233333333334;12,046916666666664;12,400758333333332;10,0;4200,627;12,400875;4201,28195;133,799;301,524;167,725;67,91099999999999
5248800;3,8;0,0;0,0;0,0;226,0;5,6;9,565691666666666;66,59999999999998;114,02900000000001;0,0;-114,02900000000001;9,565691666666666;8,916491666666666;10,0;4200,627;8,916558333333333;4200,45905;0,0;0,0;0,0;0,0
5252400;3,2;0,0;0,0;0,0;225,0;4,5;9,087833333333334;66,6;113,15094999999998;0,0;-113,15094999999998;9,087833333333334;8,584583333333333;10,0;4200,627;8,584583333333333;4200,4018166666665;0,0;0,0;0,0;0,0
5256000;2,7;0,0;0,0;0,0;224,0;4,8;8,966041666666667;66,6;122,81128333333334;0,0;-122,81128333333334;8,966041666666667;8,443950000000001;10,0;4200,627;8,44415;4200,398;0,0;0,0;0,0;0,0
5259600;1,9;0,0;0,0;0,0;222,0;4,8;8,8626;66,6;133,423825;0,0;-133,423825;8,8626;8,3027;10,0;4200,627;8,302900000000001;4200,3866;0,0;0,0;0,0;0,0
5263200;1,4;0,0;0,0;0,0;219,0;4,6;8,780175000000002;66,6;142,54574166666666;0,0;-142,54574166666666;8,780175000000002;8,18505;10,0;4200,627;8,18505;4200,3638;0,0;0,0;0,0;0,0
5266800;0,7;0,0;0,0;0,0;217,0;4,5;8,692508333333334;66,6;152,1362333333333;0,0;-152,1362333333333;8,692508333333334;8,059858333333334;10,0;4200,627;8,059858333333334;4200,3562;0,0;0,0;0,0;0,0
5270400;0,1;0,0;0,0;0,0;217,0;3,5;8,622408333333333;66,6;159,20353333333333;0,0;-159,20353333333333;8,622408333333333;7,965241666666666;10,0;4200,627;7,965441666666666;4200,3106;0,0;0,0;0,0;0,0
5274000;-0,3;0,0;0,0;0,0;215,0;3,7;8,559766666666667;66,6;166,11159166666667;0,0;-166,11159166666667;8,559766666666667;7,875766666666667;10,0;4200,627;7,875966666666668;4200,1738;0,0;0,0;0,0;0,0
5277600;-0,9;0,0;0,0;0,0;212,0;2,6;8,502333333333333;66,6;172,01929166666665;0,0;-172,01929166666665;8,502333333333333;7,797416666666667;10,0;4200,627;7,797216666666667;4200,1738;0,0;0,0;0,0;0,0
5281200;-1,2;0,0;0,0;0,0;212,0;2,6;8,456649999999998;66,6;176,72602499999996;0,0;-176,72602499999996;8,456649999999998;7,7348833333333324;10,0;4200,627;7,734683333333333;4200,1738;0,0;0,0;0,0;0,0
5284800;-1,5;0,0;0,0;0,0;207,0;2,6;8,416308333333333;66,6;181,00885833333334;0,0;-181,00885833333334;8,416308333333333;7,678341666666666;10,0;4200,627;7,678541666666667;4200,1738;0,0;0,0;0,0;0,0
5288400;-1,8;0,0;0,0;0,0;218,0;2,2;8,383741666666666;66,6;184,171925;0,0;-184,171925;8,383741666666666;7,635491666666668;10,0;4200,627;7,635491666666668;4200,1738;0,0;0,0;0,0;0,0
5292000;-2,0;0,0;0,0;0,0;249,0;2,0;8,3685;66,6;184,34515;0,0;-184,34515;8,3685;7,627058333333333;10,0;4200,627;7,626858333333333;4200,1738;0,0;0,0;0,0;0,0
5295600;-1,8;250,029;32,0;43,0;266,0;2,2;9,165783333333334;66,6;399,688575;369,40200000000004;-30,286575;9,165783333333334;9,350975;10,0;4200,627;9,350975;4200,6041000000005;117,06799999999998;198,522;81,454;44,712
5299200;-0,4;376,543;93,0;175,0;252,0;2,0;13,330733333333333;66,59999999999998;676,6873416666666;1288,2019999999998;611,5149833333334;13,330733333333333;16,75593333333333;10,0;4200,627;16,755866666666666;4202,274925;460,995;1092,567;631,572;246,074
5302800;1,0;483,849;142,0;318,0;240,0;2,0;18,607491666666668;66,59999999999998;907,1749166666666;2253,574;1346,39865;18,607491666666668;26,08336666666667;10,0;4200,627;26,083233333333332;4204,4157583333335;755,86;2144,02;1388,16;482,88700000000006
5306400;2,2;557,45;173,0;438,0;243,0;2,3;23,162275;66,59999999999998;1155,5650249999999;3082,928;1927,3628416666668;23,162275;33,82960833333333;10,0;4200,7618999999995;33,829541666666664;4206,196483333333;953,525;2993,6980000000003;2040,1730000000002;674,2559999999999
5310000;2,6;617,749;184,0;522,0;245,0;2,1;26,641183333333338;66,59999999999998;1324,8400666666666;3688,885;2364,0446416666664;26,641183333333338;39,714074999999994;10,0;4200,7618999999995;39,71375833333333;4207,510650000001;1046,254;3628,655;2582,4010000000003;817,265
5313600;4,1;619,499;195,0;551,0;242,0;2,6;28,177000000000003;66,59999999999998;1380,8609583333334;3878,072;2497,210575;28,177000000000003;41,959849999999996;10,0;4200,855;41,9596;4208,007716666666;1113,054;3815,018;2701,9639999999995;859,238
5317200;5,4;629,323;181,0;531,0;241,0;3,6;28,023574999999997;66,59999999999998;1340,0881166666666;3763,374;2423,2856833333335;28,023574999999997;41,37466666666666;10,0;4200,855;41,37448333333334;4207,944866666667;1035,452;3703,563;2668,1110000000003;834,1359999999999
5320800;5,6;645,268;149,0;467,0;242,0;4,0;26,428375;66,59999999999998;1231,945641666667;3394,9510000000005;2163,0051416666665;26,428375;38,31883333333333;10,0;4200,855;38,31836666666666;4207,18295;872,9309999999999;3314,567;2441,6360000000004;746,5240000000001
5324400;6,3;568,729;126,0;347,0;243,0;3,5;22,58411666666667;66,59999999999998;972,6112833333334;2529,8889999999997;1557,2779833333334;22,58411666666667;31,0902;10,0;4200,855;31,089824999999998;4205,5795;692,477;2424,213;1731,736;545,994
5328000;6,0;445,686;91,0;202,0;244,0;3,1;17,34188333333333;66,59999999999998;707,9258416666668;1517,216;809,2898999999999;17,34188333333333;21,710758333333334;10,0;4200,855;21,710575000000002;4203,3926;470,69700000000006;1346,5369999999998;875,84;303,274
5331600;4,4;308,13;34,0;54,0;247,0;3,6;11,860016666666667;66,59999999999998;440,64275;510,01899999999995;69,37638333333334;11,860016666666667;12,165058333333333;10,0;4200,8094;12,165058333333333;4201,2648500000005;141,525;284,5;142,975;64,077
5335200;3,3;0,0;0,0;0,0;242,0;2,4;9,5379;66,59999999999998;114,26474166666665;0,0;-114,26474166666665;9,5379;8,8889;10,0;4200,7562;8,888966666666667;4200,45905;0,0;0,0;0,0;0,0
5338800;3,2;0,0;0,0;0,0;234,0;3,7;9,092925;66,6;112,32238333333333;0,0;-112,32238333333333;9,092925;8,594525;10,0;4200,627;8,594525;4200,4018166666665;0,0;0,0;0,0;0,0
5342400;2,6;0,0;0,0;0,0;239,0;3,8;8,965924999999999;66,6;123,229675;0,0;-123,229675;8,965924999999999;8,440441666666667;10,0;4200,627;8,440641666666666;4200,398;0,0;0,0;0,0;0,0
5346000;1,7;0,0;0,0;0,0;226,0;3,6;8,869283333333334;66,6;131,060675;0,0;-131,060675;8,869283333333334;8,32615;10,0;4200,627;8,32615;4200,398;0,0;0,0;0,0;0,0
5349600;1,6;0,0;0,0;0,0;214,0;3,0;8,836066666666666;66,6;133,457;0,0;-133,457;8,836066666666666;8,29035;10,0;4200,627;8,290383333333333;4200,3638;0,0;0,0;0,0;0,0
5353200;1,3;0,0;0,0;0,0;221,0;3,5;8,781258333333334;66,6;141,658875;0,0;-141,658875;8,781258333333334;8,193341666666667;10,0;4200,627;8,193341666666667;4200,3638;0,0;0,0;0,0;0,0
5356800;0,6;0,0;0,0;0,0;226,0;3,3;8,700541666666666;66,6;151,03454166666668;0,0;-151,03454166666668;8,700541666666666;8,073058333333334;10,0;4200,627;8,073058333333334;4200,3562;0,0;0,0;0,0;0,0
5360400;0,1;0,0;0,0;0,0;229,0;3,0;8,626508333333334;66,6;159,531075;0,0;-159,531075;8,626508333333334;7,964391666666666;10,0;4200,627;7,964591666666666;4200,3106;0,0;0,0;0,0;0,0
5364000;-0,7;0,0;0,0;0,0;227,0;1,9;8,539016666666667;66,6;170,08203333333333;0,0;-170,08203333333333;8,539016666666667;7,8315583333333345;10,0;4200,627;7,8315583333333345;4200,1738;0,0;0,0;0,0;0,0
5367600;-1,4;0,0;0,0;0,0;220,0;1,9;8,456691666666666;66,6;177,91204166666665;0,0;-177,91204166666665;8,456691666666666;7,724225000000001;10,0;4200,627;7,7242750000000004;4200,1738;0,0;0,0;0,0;0,0
5371200;-1,7;0,0;0,0;0,0;220,0;1,6;8,41425;66,6;180,88785000000001;0,0;-180,88785000000001;8,41425;7,678608333333334;10,0;4200,627;7,678558333333334;4200,1738;0,0;0,0;0,0;0,0
5374800;-1,8;0,0;0,0;0,0;220,0;1,9;8,384266666666667;66,6;184,5344583333333;0,0;-184,5344583333333;8,384266666666667;7,632858333333332;10,0;4200,627;7,632858333333332;4200,1738;0,0;0,0;0,0;0,0
5378400;-2,1;0,0;0,0;0,0;219,0;2,1;8,366591666666665;66,6;183,6112;0,0;-183,6112;8,366591666666665;7,632041666666666;10,0;4200,627;7,632241666666666;4200,1738;0,0;0,0;0,0;0,0
5382000;-1,6;387,655;32,0;48,0;224,0;1,9;9,306033333333334;66,6;461,5214416666667;457,35600000000005;-4,164983333333334;9,306033333333334;9,645283333333335;10,0;4200,627;9,645483333333331;4200,61555;116,89800000000001;226,67;109,77200000000002;51,05200000000001
5385600;0,1;402,326;94,0;184,0;217,0;2,0;13,6212;66,59999999999998;691,4847583333333;1346,6139999999998;655,1292416666666;13,6212;17,288066666666666;10,0;4200,627;17,288;4202,4177;464,16;1142,983;678,823;257,429
5389200;1,5;478,982;149,0;326,0;209,0;1,6;18,794966666666667;66,59999999999998;909,1515583333332;2274,9160000000006;1365,7646416666666;18,794966666666667;26,375108333333333;10,0;4200,627;26,374975000000003;4204,497583333334;786,07;2163,812;1377,742;487,345
5392800;2,4;519,646;191,0;441,0;217,0;2,3;23,02466666666667;66,59999999999998;1134,690475;3032,755;1898,0648833333335;23,02466666666667;33,52630833333333;10,0;4200,627;33,52585833333333;4206,090016666667;1035,768;2941,2230000000004;1905,4549999999997;662,438
5396400;3,4;638,597;187,0;540,0;231,0;2,3;27,133358333333334;66,59999999999998;1335,7284;3795,8210000000004;2460,0928;27,133358333333334;40,75136666666666;10,0;4200,627;40,751116666666675;4207,766;1060,838;3734,171;2673,333;841,029
5400000;5,6;646,381;201,0;576,0;236,0;2,0;29,094958333333334;66,59999999999998;1400,6080166666666;4031,268;2630,6598499999996;29,094958333333334;43,6234;10,0;4200,627;43,623083333333334;4208,418958333334;1143,363;3965,841;2822,4779999999996;893,2069999999999
5403600;6,7;635,813;196,0;553,0;236,0;2,1;28,813016666666666;66,59999999999998;1349,4372;3871,392;2521,9545999999996;28,813016666666666;42,70908333333334;10,0;4200,627;42,70883333333333;4208,206166666667;1109,367;3807,5269999999996;2698,159;857,551
5407200;7,2;628,555;171,0;484,0;238,0;3,9;26,822225;66,59999999999998;1218,9237666666668;3420,8060000000005;2201,8821000000003;26,822225;38,922374999999995;10,0;4200,627;38,92191666666667;4207,354283333334;953,947;3334,2389999999996;2380,292;750,955
5410800;7,5;556,4689999999999;142,0;361,0;235,0;2,2;22,927433333333337;66,59999999999998;967,3851916666667;2571,568;1604,1830666666667;22,927433333333337;31,69213333333333;10,0;4200,627;31,69199166666667;4205,688066666667;766,552;2461,898;1695,346;554,482
5414400;6,6;346,579;101,0;189,0;234,0;1,7;16,88641666666667;66,59999999999998;625,2193583333333;1340,5820000000003;715,3626416666666;16,88641666666667;20,72536666666667;10,0;4200,76;20,725358333333336;4203,206033333333;509,949;1191,2769999999998;681,329;268,306
5418000;5,1;138,716;32,0;42,0;247,0;1,6;11,430825;66,59999999999998;315,27890833333333;333,2420000000001;17,96291666666667;11,430825;11,455400000000001;10,0;4200,76;11,455400000000001;4201,053216666667;132,722;198,027;65,305;44,60099999999999
5421600;3,0;0,0;0,0;0,0;252,0;2,3;9,383233333333333;66,59999999999998;125,09020833333334;0,0;-125,09020833333334;9,383233333333333;8,678641666666667;10,0;4200,855;8,67865;4200,43615;0,0;0,0;0,0;0,0
5425200;1,7;0,0;0,0;0,0;241,0;2,0;8,934108333333334;66,6;131,94508333333334;0,0;-131,94508333333334;8,934108333333334;8,348458333333333;10,0;4200,855;8,348658333333333;4200,398;0,0;0,0;0,0;0,0
5428800;1,2;0,0;0,0;0,0;230,0;1,4;8,804258333333333;66,6;141,76667500000002;0,0;-141,76667500000002;8,804258333333333;8,202783333333333;10,0;4200,855;8,202983333333332;4200,3638;0,0;0,0;0,0;0,0
5432400;0,1;0,0;0,0;0,0;223,0;1,1;8,681966666666668;66,6;154,6663583333333;0,0;-154,6663583333333;8,681966666666668;8,032716666666666;10,0;4200,855;8,032516666666666;4200,3562;0,0;0,0;0,0;0,0
5436000;-0,5;0,0;0,0;0,0;222,0;0,7;8,596908333333333;66,6;162,811375;0,0;-162,811375;8,596908333333333;7,921833333333334;10,0;4200,855;7,922233333333333;4200,265;0,0;0,0;0,0;0,0
5439600;-1,0;0,0;0,0;0,0;222,0;1,0;8,532991666666668;66,6;168,23650833333332;0,0;-168,23650833333332;8,532991666666668;7,844383333333333;10,0;4200,855;7,844383333333333;4200,1738;0,0;0,0;0,0;0,0
5443200;-1,1;0,0;0,0;0,0;227,0;1,1;8,500924999999999;66,6;171,24795833333334;0,0;-171,24795833333334;8,500924999999999;7,803466666666668;10,0;4200,7182;7,8036666666666665;4200,1738;0,0;0,0;0,0;0,0
5446800;-1,4;0,0;0,0;0,0;231,0;1,2;8,472366666666668;66,6;173,28114166666666;0,0;-173,28114166666666;8,472366666666668;7,772091666666668;10,0;4200,627;7,772091666666668;4200,1738;0,0;0,0;0,0;0,0
5450400;-1,4;0,0;0,0;0,0;229,0;0,6;8,490224999999999;66,6;168,30215833333335;0,0;-168,30215833333335;8,490224999999999;7,8236083333333335;10,0;4200,627;7,823808333333333;4200,1738;0,0;0,0;0,0;0,0
5454000;-0,8;0,0;0,0;0,0;233,0;0,9;8,543041666666667;66,6;162,23834166666668;0,0;-162,23834166666668;8,543041666666667;7,901791666666667;10,0;4200,627;7,901791666666667;4200,1738;0,0;0,0;0,0;0,0
5457600;-0,7;0,0;0,0;0,0;238,0;0,5;8,5737;66,6;159,73485;0,0;-159,73485;8,5737;7,9379833333333325;10,0;4200,627;7,937783333333332;4200,3106;0,0;0,0;0,0;0,0
5461200;-0,5;0,0;0,0;0,0;238,0;0,6;8,596008333333332;66,6;157,72170000000003;0,0;-157,72170000000003;8,596008333333332;7,966033333333334;10,0;4200,627;7,966033333333334;4200,3562;0,0;0,0;0,0;0,0
5464800;-0,4;0,0;0,0;0,0;256,0;0,8;8,6078;66,6;156,83110000000002;0,0;-156,83110000000002;8,6078;7,979166666666667;10,0;4200,627;7,979166666666667;4200,3562;0,0;0,0;0,0;0,0
5468400;-0,3;0,0;21,0;21,0;273,0;1,1;8,909091666666667;66,6;182,7194333333333;83,12400000000001;-99,59472499999997;8,909091666666667;8,622141666666666;10,0;4200,627;8,622399999999999;4200,398;75,607;75,607;0,0;17,029
5472000;0,1;0,0;68,0;68,0;271,0;1,3;9,882141666666666;66,59999999999998;245,72518333333335;264,694;18,96881666666667;9,882141666666666;10,001108333333335;10,0;4200,627;10,001041666666667;4200,7676;240,711;240,711;0,0;54,214000000000006
5475600;0,6;0,0;83,0;83,0;268,0;1,1;10,365716666666668;66,59999999999998;266,9687083333333;327,809;60,840025;10,365716666666668;10,704516666666667;10,0;4200,627;10,704516666666667;4200,855;298,152;298,152;0,0;67,151
5479200;0,9;0,0;90,0;90,0;270,0;1,5;10,57;66,59999999999998;274,350075;357,56100000000004;83,210925;10,57;11,029633333333331;10,0;4200,627;11,029633333333331;4201,02675;325,232;325,232;0,0;73,251
5482800;1,3;0,0;128,0;128,0;273,0;1,7;11,174608333333335;66,59999999999998;314,20665833333334;498,17099999999994;183,96434999999997;11,174608333333335;12,195866666666666;10,0;4200,627;12,195866666666666;4201,268291666666;453,028;453,028;0,0;102,03300000000002
5486400;2,3;37,56499999999999;253,0;275,0;263,0;1,2;14,67145;66,59999999999998;575,0779;1347,6819999999998;772,6045666666666;14,67145;18,973633333333336;10,0;4200,627;18,97358333333333;4202,789058333333;1105,286;1269,501;164,21399999999997;285,924
5490000;3,7;619,25;183,0;534,0;239,0;2,7;25,151574999999994;66,59999999999998;1280,9627416666667;3734,5940000000005;2453,630766666667;25,151574999999994;38,83469166666667;10,0;4200,627;38,834508333333325;4207,322175;1043,193;3673,4019999999996;2630,2089999999994;827,3429999999998
5493600;4,9;711,577;152,0;510,0;227,0;2,7;27,384566666666668;66,59999999999998;1325,1058833333332;3674,017;2348,910816666667;27,384566666666668;40,32769166666667;10,0;4200,627;40,327466666666666;4207,724366666666;891,1120000000001;3587,76;2696,648;808,054
5497200;5,4;647,412;131,0;389,0;230,0;2,3;23,874758333333336;66,59999999999998;1089,6271333333334;2821,234;1731,6071916666665;23,874758333333336;33,34295;10,0;4200,627;33,342749999999995;4206,070766666667;731,1140000000001;2704,445;1973,331;609,1090000000002
5500800;4,5;514,002;95,0;228,0;233,0;2,0;18,105958333333337;66,59999999999998;796,7935166666667;1689,467;892,6731500000001;18,105958333333337;22,9254;10,0;4200,627;22,925325;4203,69355;487,6979999999999;1498,3330000000003;1010,635;337,46200000000005
5504400;3,4;342,86;38,0;65,0;239,0;2,0;12,145041666666668;66,59999999999998;496,9569083333334;588,5340000000001;91,57729166666667;12,145041666666668;12,564883333333334;10,0;4200,627;12,564941666666668;4201,297216666667;166,60799999999998;342,18899999999996;175,58;77,07
5508000;2,1;0,0;0,0;0,0;238,0;1,5;9,4535;66,59999999999998;137,49960833333333;0,0;-137,49960833333333;9,4535;8,671725;10,0;4200,627;8,671775;4200,443783333334;0,0;0,0;0,0;0,0
5511600;1,3;0,0;0,0;0,0;229,0;1,5;8,88345;66,6;138,5387583333333;0,0;-138,5387583333333;8,88345;8,267283333333333;10,0;4200,627;8,267283333333333;4200,3751999999995;0,0;0,0;0,0;0,0
5515200;0,7;0,0;0,0;0,0;229,0;1,6;8,750025;66,6;146,630525;0,0;-146,630525;8,750025;8,134791666666668;10,0;4200,627;8,134591666666667;4200,3638;0,0;0,0;0,0;0,0
5518800;0,1;0,0;0,0;0,0;236,0;1,4;8,672074999999998;66,6;153,4287;0,0;-153,4287;8,672074999999998;8,038925;10,0;4200,627;8,038925;4200,3562;0,0;0,0;0,0;0,0
5522400;-0,2;0,0;0,0;0,0;245,0;1,4;8,622691666666668;66,6;158,0522333333333;0,0;-158,0522333333333;8,622691666666668;7,9755416666666665;10,0;4200,8056;7,975791666666667;4200,3562;0,0;0,0;0,0;0,0
5526000;-0,5;0,0;0,0;0,0;249,0;1,5;8,586174999999999;66,6;161,203525;0,0;-161,203525;8,586174999999999;7,930958333333334;10,0;4200,8056;7,930758333333333;4200,2194;0,0;0,0;0,0;0,0
5529600;-0,6;0,0;0,0;0,0;261,0;1,3;8,597016666666667;66,6;155,54403333333335;0,0;-155,54403333333335;8,597016666666667;7,984666666666667;10,0;4200,8056;7,984866666666667;4200,3106;0,0;0,0;0,0;0,0
5533200;0,3;0,0;0,0;0,0;264,0;1,6;8,615058333333332;66,6;161,07015833333335;0,0;-161,07015833333335;8,615058333333332;7,947216666666667;10,0;4200,8531;7,947216666666667;4200,265;0,0;0,0;0,0;0,0
5536800;-1,6;0,0;0,0;0,0;255,0;1,3;8,4806;66,6;176,12800833333336;0,0;-176,12800833333336;8,4806;7,750541666666667;10,0;4200,8531;7,750541666666667;4200,1738;0,0;0,0;0,0;0,0
5540400;-1,4;0,0;0,0;0,0;249,0;0,8;8,471258333333335;66,6;172,26265;0,0;-172,26265;8,471258333333335;7,7804916666666655;10,0;4200,855;7,780691666666666;4200,1738;0,0;0,0;0,0;0,0
5544000;-1,2;0,0;0,0;0,0;251,0;1,6;8,476908333333332;66,6;172,05375;0,0;-172,05375;8,476908333333332;7,7852749999999995;10,0;4200,855;7,7852749999999995;4200,1738;0,0;0,0;0,0;0,0
5547600;-1,4;0,0;0,0;0,0;256,0;0,7;8,489008333333334;66,6;168,84779999999998;0,0;-168,84779999999998;8,489008333333334;7,818316666666667;10,0;4200,855;7,818316666666667;4200,1738;0,0;0,0;0,0;0,0
5551200;-0,8;0,0;0,0;0,0;267,0;1,2;8,5264;66,6;165,72546666666668;0,0;-165,72546666666668;8,5264;7,863691666666667;10,0;4200,8436;7,864091666666667;4200,1738;0,0;0,0;0,0;0,0
5554800;-1,0;289,29699999999997;34,0;44,0;272,0;1,3;9,479208333333334;66,59999999999998;402,846975;371,602;-31,24485833333333;9,479208333333334;9,324383333333333;10,0;4200,627;9,32445;4200,59265;120,44699999999999;187,426;66,97899999999998;42,21300000000001
5558400;-0,2;339,493;104,0;184,0;244,0;0,6;13,3237;66,59999999999998;634,1259333333335;1237,28;603,153925;13,3237;16,700466666666664;10,0;4200,627;16,700533333333333;4202,274925;478,964;1058,615;579,651;238,427
5562000;2,2;503,693;159,0;351,0;228,0;0,5;19,32286666666667;66,59999999999998;931,2932916666667;2404,937;1473,643225;19,32286666666667;27,512316666666667;10,0;4200,627;27,512283333333333;4204,745033333334;831,002;2287,288;1456,286;515,155
5565600;3,7;566,395;199,0;478,0;232,0;2,2;24,19611666666667;66,59999999999998;1182,6973;3257,5220000000004;2074,8252;24,19611666666667;35,683025;10,0;4200,627;35,68299166666667;4206,6154166666665;1075,262;3159,9730000000004;2084,711;711,7059999999999
5569200;5,3;358,122;277,0;479,0;236,0;2,5;24,17226666666667;66,59999999999998;1124,4549;2999,7460000000005;1875,2909166666666;24,17226666666667;34,474925;10,0;4200,627;34,47465833333334;4206,333566666666;1414,133;2917,43;1503,2980000000002;657,079
5572800;3,3;27,066;251,0;267,0;253,0;3,9;16,680425;66,59999999999998;603,9791333333333;1210,947;606,9682166666666;16,680425;19,891733333333335;10,0;4200,627;19,891725;4203,00415;1009,01;1127,4549999999997;118,445;253,93100000000004
5576400;2,9;0,0;154,0;154,0;263,0;3,4;12,484508333333334;66,59999999999998;358,07395833333334;591,523;233,44895833333334;12,484508333333334;13,723466666666665;10,0;4200,627;13,723433333333334;4201,602066666667;537,834;537,834;0,0;121,134
5580000;2,6;0,0;127,0;127,0;267,0;3,5;11,455283333333334;66,59999999999998;315,86884999999995;494,48600000000005;178,61734166666665;11,455283333333334;12,427866666666667;10,0;4200,627;12,427800000000001;4201,312;449,673;449,673;0,0;101,27800000000002
5583600;2,0;4,957;132,0;134,0;267,0;3,9;11,573666666666666;66,59999999999998;341,37980833333336;565,004;223,623825;11,573666666666666;12,805991666666667;10,0;4200,627;12,805991666666667;4201,34255;502,3620000000001;517,477;15,115;116,549
5587200;2,0;15,175;96,0;100,0;268,0;3,4;11,168016666666666;66,59999999999998;297,40822499999996;436,525;139,11740833333334;11,168016666666666;11,924033333333334;10,0;4200,627;11,924033333333334;4201,133400000001;365,26;395,09700000000004;29,837999999999997;88,98599999999999
5590800;2,1;23,517;25,0;27,0;269,0;2,3;9,879183333333332;66,59999999999998;192,52725833333332;125,60199999999999;-66,92479999999999;9,879183333333332;9,490450000000001;10,0;4200,627;9,490383333333334;4200,646000000001;91,154;103,29200000000002;12,138999999999998;23,264
5594400;1,5;0,0;0,0;0,0;250,0;3,5;9,100024999999999;66,59999999999998;141,58956666666668;0,0;-141,58956666666668;9,100024999999999;8,314391666666666;10,0;4200,627;8,314591666666667;4200,4018166666665;0,0;0,0;0,0;0,0
5598000;1,1;0,0;0,0;0,0;231,0;3,1;8,82;66,6;143,67273333333335;0,0;-143,67273333333335;8,82;8,192708333333334;10,0;4200,627;8,192908333333333;4200,3638;0,0;0,0;0,0;0,0
5601600;0,7;0,0;0,0;0,0;243,0;3,5;8,741175;66,6;142,59314999999998;0,0;-142,59314999999998;8,741175;8,165241666666667;10,0;4200,627;8,165241666666667;4200,3562;0,0;0,0;0,0;0,0
5605200;1,3;0,0;0,0;0,0;261,0;4,0;8,763025;66,6;139,64863333333332;0,0;-139,64863333333332;8,763025;8,202425000000002;10,0;4200,627;8,202425000000002;4200,3638;0,0;0,0;0,0;0,0
5608800;1,0;0,0;0,0;0,0;260,0;4,2;8,731216666666667;66,6;145,92468333333332;0,0;-145,92468333333332;8,731216666666667;8,132266666666666;10,0;4200,627;8,132266666666666;4200,3562;0,0;0,0;0,0;0,0
5612400;0,5;0,0;0,0;0,0;245,0;3,5;8,676449999999999;66,6;152,705675;0,0;-152,705675;8,676449999999999;8,047433333333334;10,0;4200,627;8,047433333333334;4200,3562;0,0;0,0;0,0;0,0
5616000;0,1;0,0;0,0;0,0;230,0;3,7;8,623858333333335;66,6;157,823425;0,0;-157,823425;8,623858333333335;7,977808333333334;10,0;4200,627;7,977808333333334;4200,3562;0,0;0,0;0,0;0,0
5619600;-0,1;0,0;0,0;0,0;222,0;3,6;8,594291666666665;66,6;160,04196666666667;0,0;-160,04196666666667;8,594291666666665;7,944991666666668;10,0;4200,627;7,944991666666668;4200,3562;0,0;0,0;0,0;0,0
5623200;-0,2;0,0;0,0;0,0;217,0;3,6;8,571766666666665;66,6;162,981525;0,0;-162,981525;8,571766666666665;7,908725000000001;10,0;4200,627;7,908775000000001;4200,1738;0,0;0,0;0,0;0,0
5626800;-0,4;0,0;0,0;0,0;213,0;4,2;8,534541666666666;66,6;167,84541666666667;0,0;-167,84541666666667;8,534541666666666;7,848725;10,0;4200,627;7,849175;4200,1738;0,0;0,0;0,0;0,0
5630400;-0,7;0,0;0,0;0,0;216,0;4,2;8,4998;66,6;170,7938333333333;0,0;-170,7938333333333;8,4998;7,806500000000001;10,0;4200,627;7,806700000000001;4200,1738;0,0;0,0;0,0;0,0
5634000;-0,8;0,0;0,0;0,0;219,0;3,8;8,483825000000001;66,6;172,30301666666665;0,0;-172,30301666666665;8,483825000000001;7,786125;10,0;4200,627;7,786125;4200,1738;0,0;0,0;0,0;0,0
5637600;-0,9;0,0;0,0;0,0;214,0;4,3;8,472341666666665;66,6;172,41596666666666;0,0;-172,41596666666666;8,472341666666665;7,779449999999999;10,0;4200,627;7,779699999999999;4200,1738;0,0;0,0;0,0;0,0
5641200;-0,7;558,458;31,0;61,0;208,0;4,3;9,836133333333335;66,59999999999998;559,3703166666667;593,7709999999998;34,40068333333333;9,836133333333335;10,049025000000002;10,0;4200,76;10,049025000000002;4200,778983333334;117,58299999999998;280,715;163,133;63,22399999999999
5644800;0,7;612,434;70,0;218,0;206,0;4,8;14,833991666666668;66,59999999999998;831,0499083333333;1680,7080000000003;849,6581583333334;14,833991666666668;19,582491666666666;10,0;4200,76;19,582225;4202,952633333332;369,969;1421,88;1051,911;320,24299999999994
5648400;2,4;759,599;84,0;378,0;205,0;5,0;21,304458333333333;66,59999999999998;1079,8564916666667;2833,915;1754,0586749999998;21,304458333333333;31,04636666666667;10,0;4200,76;31,04621666666667;4205,54525;510,43299999999994;2712,2239999999997;2201,7910000000006;610,8609999999999
5652000;4,4;840,76;89,0;508,0;209,0;4,3;26,613075000000002;66,59999999999998;1328,673025;3744,403;2415,730175;26,613075000000002;39,99451666666667;10,0;4200,76;39,9944;4207,6098833333335;560,216;3660,505;3100,2890000000007;824,438
5655600;6,2;879,4060000000001;91,0;592,0;212,0;4,5;30,315625;66,59999999999998;1477,0123333333333;4340,708;2863,6954333333333;30,315625;46,16755833333334;10,0;4200,8056;46,16737500000001;4209,021075;599,677;4296,056;3696,3789999999995;967,58
5659200;7,9;874,895;96,0;618,0;218,0;4,3;31,8108;66,59999999999998;1528,3897333333334;4512,628;2984,238125;31,8108;48,30304999999999;10,0;4200,8056;48,302800000000005;4209,51055;633,527;4466,183;3832,6559999999995;1005,897
5662800;8,5;855,486;98,0;592,0;221,0;4,9;31,3172;66,59999999999998;1463,9483666666665;4321,12;2857,171225;31,3172;47,07805;10,0;4200,8531;47,07775833333333;4209,211508333333;635,754;4275,24;3639,4860000000003;962,892
5666400;9,1;839,573;93,0;524,0;223,0;4,3;29,210675;66,59999999999998;1330,5613333333333;3848,5730000000003;2518,0115249999994;29,210675;43,062333333333335;10,0;4200,855;43,061875;4208,291683333333;585,145;3770,8139999999994;3185,6689999999994;849,2820000000002
5670000;9,0;766,432;87,0;400,0;224,0;4,0;25,12496666666667;66,59999999999998;1088,879225;2985,278;1896,398775;25,12496666666667;35,502408333333335;10,0;4200,6688;35,502091666666665;4206,577283333333;533,289;2870,934;2337,644;646,607
5673600;8,2;618,487;74,0;240,0;222,0;3,9;19,138074999999997;66,59999999999998;806,5527666666667;1830,0490000000002;1023,4959833333334;19,138074999999997;24,673583333333337;10,0;4200,627;24,67365;4204,078533333333;403,956;1619,7470000000003;1215,791;364,80799999999994
5677200;6,5;406,27899999999994;36,0;73,0;219,0;3,8;12,688216666666667;66,59999999999998;508,36667499999993;654,7740000000001;146,40725833333335;12,688216666666667;13,40105;10,0;4200,627;13,4011;4201,525716666666;158,61500000000004;369,531;210,91599999999997;83,228
5680800;4,3;0,0;0,0;0,0;217,0;3,4;9,706900000000001;66,59999999999998;110,12002499999998;0,0;-110,12002499999998;9,706900000000001;9,072483333333333;10,0;4200,627;9,072483333333333;4200,506758333333;0,0;0,0;0,0;0,0
5684400;3,0;0,0;0,0;0,0;213,0;2,7;9,090775;66,6;115,20574999999998;0,0;-115,20574999999998;9,090775;8,568175;10,0;4200,627;8,567975;4200,4018166666665;0,0;0,0;0,0;0,0
5688000;2,2;0,0;0,0;0,0;209,0;2,3;8,919508333333333;66,6;131,74453333333332;0,0;-131,74453333333332;8,919508333333333;8,344775;10,0;4200,627;8,344775;4200,3866;0,0;0,0;0,0;0,0
5691600;0,7;0,0;0,0;0,0;207,0;2,7;8,732458333333332;66,6;152,57494999999997;0,0;-152,57494999999997;8,732458333333332;8,074725;10,0;4200,627;8,074725;4200,3562;0,0;0,0;0,0;0,0
5695200;-0,4;0,0;0,0;0,0;205,0;2,0;8,596108333333333;66,6;164,4334833333333;0,0;-164,4334833333333;8,596108333333333;7,907441666666667;10,0;4200,627;7,907208333333332;4200,2194;0,0;0,0;0,0;0,0
5698800;-0,9;0,0;0,0;0,0;204,0;2,0;8,516774999999999;66,6;171,17351666666664;0,0;-171,17351666666664;8,516774999999999;7,811483333333334;10,0;4200,627;7,811483333333334;4200,1738;0,0;0,0;0,0;0,0
5702400;-1,3;0,0;0,0;0,0;203,0;1,9;8,469158333333331;66,6;174,59004166666668;0,0;-174,59004166666668;8,469158333333331;7,75905;10,0;4200,627;7,7593000000000005;4200,1738;0,0;0,0;0,0;0,0
5706000;-1,3;0,0;0,0;0,0;202,0;2,1;8,461166666666667;66,6;173,58278333333334;0,0;-173,58278333333334;8,461166666666667;7,764350000000001;10,0;4200,627;7,764383333333333;4200,1738;0,0;0,0;0,0;0,0
5709600;-1,2;0,0;0,0;0,0;202,0;1,8;8,462958333333333;66,6;174,46951666666666;0,0;-174,46951666666666;8,462958333333333;7,757841666666667;10,0;4200,627;7,758041666666667;4200,1738;0,0;0,0;0,0;0,0
5713200;-1,5;0,0;0,0;0,0;202,0;1,9;8,431641666666666;66,6;179,0965083333333;0,0;-179,0965083333333;8,431641666666666;7,702216666666668;10,0;4200,627;7,702216666666668;4200,1738;0,0;0,0;0,0;0,0
5716800;-1,8;0,0;0,0;0,0;202,0;1,5;8,387558333333333;66,6;185,45011666666667;0,0;-185,45011666666667;8,387558333333333;7,6266750000000005;10,0;4200,627;7,626475;4200,1738;0,0;0,0;0,0;0,0
5720400;-2,5;0,0;0,0;0,0;201,0;1,0;8,316066666666668;66,6;194,1092;0,0;-194,1092;8,316066666666668;7,51745;10,0;4200,627;7,51745;4200,1738;0,0;0,0;0,0;0,0
5724000;-2,9;0,0;0,0;0,0;203,0;1,3;8,274741666666666;66,6;195,09705833333334;0,0;-195,09705833333334;8,274741666666666;7,488858333333333;10,0;4200,627;7,488858333333333;4200,17;0,0;0,0;0,0;0,0
5727600;-2,6;398,026;34,0;56,0;206,0;0,8;9,544066666666666;66,59999999999998;499,7704166666667;490,99700000000007;-8,77315;9,544066666666666;9,518733333333333;10,0;4200,627;9,518741666666667;4200,607916666667;127,274;243,289;116,015;54,795
