timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
5731200;-0,7;444,094;91,0;201,0;205,0;1,3;13,890041666666665;66,59999999999998;725,6386833333332;1421,234;695,5951833333334;13,890041666666665;17,781133333333333;10,0;4200,627;17,781166666666667;4202,5013500000005;444,304;1211,6269999999997;767,323;272,889
5734800;1,3;549,718;131,0;347,0;207,0;1,3;19,38573333333333;66,59999999999998;946,8084583333334;2405,225;1458,41705;19,38573333333333;27,481908333333333;10,0;4200,627;27,481841666666668;4204,7545666666665;695,938;2293,425;1597,4880000000003;516,537
5738400;2,8;612,927;157,0;466,0;211,0;1,8;24,105366666666665;66,59999999999998;1175,9738416666667;3238,518;2062,5443416666667;24,105366666666665;35,52466666666666;10,0;4200,627;35,52433333333333;4206,558416666667;888,6840000000001;3152,966;2264,282;710,127
5742000;5,0;622,226;180,0;538,0;217,0;1,8;27,229991666666667;66,59999999999998;1291,5065749999999;3716,184;2424,6774249999994;27,229991666666667;40,63205833333333;10,0;4200,627;40,631675;4207,712866666667;1040,145;3658,8880000000004;2618,7429999999995;824,074
5745600;6,4;601,196;197,0;559,0;225,0;1,9;28,26369166666667;66,59999999999998;1314,970675;3807,7360000000003;2492,7655083333334;28,26369166666667;42,01578333333334;10,0;4200,627;42,01551666666666;4208,009616666666;1108,87;3745,141;2636,2710000000006;843,5
5749200;7,5;643,499;173,0;548,0;232,0;1,9;28,56386666666667;66,59999999999998;1288,5027666666667;3810,04;2521,5371999999998;28,56386666666667;42,47145;10,0;4200,627;42,47123333333333;4208,194725;1014,596;3754,2230000000004;2739,628;845,546
5752800;9,3;640,358;148,0;480,0;236,0;1,8;26,930216666666666;66,59999999999998;1147,9815333333336;3368,745;2220,763516666667;26,930216666666666;39,13675833333333;10,0;4200,627;39,13668333333333;4207,384816666668;859,2069999999999;3290,2279999999996;2431,0210000000006;741,042
5756400;10,3;575,85;125,0;363,0;240,0;1,7;23,190083333333334;66,59999999999998;911,5622999999999;2556,287;1644,7243833333332;23,190083333333334;32,18066666666667;10,0;4200,627;32,180475;4205,80815;694,152;2450,855;1756,7029999999997;551,994
5760000;9,4;464,87;90,0;217,0;241,0;1,7;17,851599999999998;66,59999999999998;670,6884333333333;1542,6740000000002;871,9857999999999;17,851599999999998;22,56168333333333;10,0;4200,76;22,56168333333333;4203,606033333333;454,1089999999999;1367,562;913,453;308,009
5763600;6,4;288,993;39,0;67,0;237,0;2,1;12,262691666666667;66,59999999999998;416,373875;538,524;122,14944166666666;12,262691666666667;12,856141666666668;10,0;4200,76;12,856133333333334;4201,388516666667;165,06100000000004;315,701;150,64;71,10399999999998
5767200;5,0;0,0;0,0;0,0;232,0;2,2;9,759191666666666;66,59999999999998;91,35901666666666;0,0;-91,35901666666666;9,759191666666666;9,232741666666666;10,0;4200,76;9,232741666666666;4200,562100000001;0,0;0,0;0,0;0,0
5770800;4,3;0,0;0,0;0,0;229,0;2,1;9,264275000000001;66,6;92,93345833333333;0,0;-92,93345833333333;9,264275000000001;8,844016666666667;10,0;4200,8056;8,844016666666667;4200,4018166666665;0,0;0,0;0,0;0,0
5774400;3,6;0,0;0,0;0,0;227,0;1,7;9,131374999999998;66,6;105,118825;0,0;-105,118825;9,131374999999998;8,676075;10,0;4200,8056;8,676075;4200,4018166666665;0,0;0,0;0,0;0,0
5778000;2,6;0,0;0,0;0,0;224,0;2,1;9,003041666666666;66,6;119,04275833333331;0,0;-119,04275833333331;9,003041666666666;8,494258333333333;10,0;4200,8056;8,494258333333333;4200,398;0,0;0,0;0,0;0,0
5781600;1,8;0,0;0,0;0,0;221,0;1,3;8,912375;66,6;126,4701;0,0;-126,4701;8,912375;8,386891666666665;10,0;4200,8531;8,386691666666666;4200,398;0,0;0,0;0,0;0,0
5785200;1,6;0,0;0,0;0,0;219,0;1,6;8,863775;66,6;130,94901666666667;0,0;-130,94901666666667;8,863775;8,325083333333334;10,0;4200,8531;8,324883333333334;4200,398;0,0;0,0;0,0;0,0
5788800;1,2;0,0;0,0;0,0;218,0;1,5;8,804258333333333;66,6;139,1372;0,0;-139,1372;8,804258333333333;8,225891666666667;10,0;4200,798;8,225891666666667;4200,3638;0,0;0,0;0,0;0,0
5792400;0,5;0,0;0,0;0,0;217,0;1,4;8,7326;66,6;146,09685833333333;0,0;-146,09685833333333;8,7326;8,131241666666664;10,0;4200,627;8,131041666666665;4200,3562;0,0;0,0;0,0;0,0
5796000;0,5;0,0;0,0;0,0;217,0;2,4;8,696241666666666;66,6;149,2788416666667;0,0;-149,2788416666667;8,696241666666666;8,086625;10,0;4200,627;8,086825000000001;4200,3562;0,0;0,0;0,0;0,0
5799600;0,0;0,0;0,0;0,0;213,0;1,1;8,654349999999999;66,6;154,52295000000004;0,0;-154,52295000000004;8,654349999999999;8,021133333333333;10,0;4200,627;8,021333333333333;4200,3562;0,0;0,0;0,0;0,0
5803200;-0,3;0,0;0,0;0,0;209,0;1,5;8,597341666666667;66,6;162,3618;0,0;-162,3618;8,597341666666667;7,926425;10,0;4200,627;7,926425;4200,265;0,0;0,0;0,0;0,0
5806800;-0,9;0,0;0,0;0,0;209,0;1,9;8,525091666666667;66,6;169,85789166666672;0,0;-169,85789166666672;8,525091666666667;7,826591666666666;10,0;4200,627;7,826841666666666;4200,1738;0,0;0,0;0,0;0,0
5810400;-1,1;0,0;1,0;1,0;211,0;2,1;8,524275;66,6;167,81836666666666;3,95;-163,8679666666667;8,524275;7,878491666666666;10,0;4200,627;7,878491666666666;4200,2194;3,5970000000000004;3,5970000000000004;0,0;0,8100000000000003
5814000;-0,4;396,977;39,0;65,0;214,0;2,0;9,92525;66,59999999999998;477,5603666666666;526,949;49,38900833333333;9,92525;10,222716666666667;10,0;4200,627;10,222716666666667;4200,7941833333325;145,90699999999998;267,919;122,012;60,342000000000006
5817600;2,4;492,6050000000001;95,0;220,0;219,0;1,0;14,71715;66,59999999999998;717,927025;1541,8779999999997;823,950975;14,71715;19,321075;10,0;4200,627;19,320741666666667;4202,889883333333;459,915;1316,133;856,2179999999998;296,426
5821200;5,1;639,373;130,0;385,0;225,0;1,8;21,052875;66,59999999999998;970,87875;2686,773;1715,89405;21,052875;30,582866666666664;10,0;4200,627;30,58279166666667;4205,45;703,148;2565,8809999999994;1862,733;577,901
5824800;7,7;715,788;153,0;518,0;227,0;2,7;26,407850000000003;66,59999999999998;1220,8220000000001;3611,874;2391,0519999999997;26,407850000000003;39,653958333333335;10,0;4200,627;39,653625;4207,535533333334;873,1309999999999;3522,159;2649,028;793,279
5828400;9,9;743,539;169,0;601,0;224,0;3,2;30,031658333333333;66,59999999999998;1362,4408000000003;4183,08;2820,638825;30,031658333333333;45,64221666666666;10,0;4200,627;45,64179166666667;4208,870383333333;993,863;4127,083;3133,2210000000005;929,523
5832000;12,0;734,018;179,0;625,0;229,0;4,7;31,44349166666667;66,59999999999998;1401,32935;4335,005;2933,6755833333336;31,44349166666667;47,65384166666667;10,0;4200,627;47,653475;4209,36365;1055,087;4276,828;3221,741;963,25
5835600;12,7;712,534;176,0;595,0;237,0;3,1;30,887158333333335;66,59999999999998;1325,31095;4120,298;2794,987258333333;30,887158333333335;46,3;10,0;4200,627;46,299725;4209,022849999999;1027,733;4063,324;3035,592;915,1629999999999
5839200;13,1;699,075;159,0;525,0;245,0;2,7;28,7449;66,59999999999998;1191,1091666666664;3646,3230000000003;2455,21335;28,7449;42,24780833333333;10,0;4200,627;42,24755833333333;4208,110675;907,204;3562,318;2655,1139999999996;802,324
5842800;13,5;614,535;133,0;390,0;251,0;3,8;24,408191666666664;66,59999999999998;923,3754666666667;2711,985;1788,609466666667;24,408191666666664;34,1853;10,0;4200,627;34,18499166666666;4206,276616666667;725,705;2600,6179999999995;1874,9130000000002;585,725
5846400;12,7;399,315;99,0;210,0;260,0;4,3;18,071708333333333;66,59999999999998;564,6763166666667;1433,615;868,9385666666666;18,071708333333333;22,7532;10,0;4200,627;22,753066666666665;4203,64795;487,80299999999994;1271,986;784,183;286,483
5850000;12,0;234,057;39,0;63,0;281,0;3,0;12,672441666666668;66,59999999999998;286,45753333333334;476,445;189,9872083333333;12,672441666666668;13,643475000000002;10,0;4200,627;13,643408333333335;4201,548616666667;161,741;284,072;122,33;63,98
5853600;10,6;0,0;0,0;0,0;289,0;3,1;10,348049999999999;66,59999999999998;7,914908333333333;0,0;-7,914908333333333;10,348049999999999;10,281100000000002;10,0;4200,627;10,281100000000002;4200,801816666666;0,0;0,0;0,0;0,0
5857200;9,3;0,0;0,0;0,0;282,0;2,0;9,935466666666668;66,6;11,181091666666667;0,0;-11,181091666666667;9,935466666666668;9,871666666666666;10,0;4200,627;9,871866666666667;4200,627;0,0;0,0;0,0;0,0
5860800;9,3;0,0;0,0;0,0;283,0;1,8;9,896383333333334;66,6;14,089958333333334;0,0;-14,089958333333334;9,896383333333334;9,82855;10,0;4200,627;9,82855;4200,627;0,0;0,0;0,0;0,0
5864400;8,8;0,0;0,0;0,0;289,0;2,3;9,819991666666667;66,6;26,137591666666662;0,0;-26,137591666666662;9,819991666666667;9,688258333333334;10,0;4200,627;9,688258333333334;4200,627;0,0;0,0;0,0;0,0
5868000;7,7;0,0;0,0;0,0;288,0;2,4;9,7082;66,6;37,7679;0,0;-37,7679;9,7082;9,53345;10,0;4200,627;9,53345;4200,627;0,0;0,0;0,0;0,0
5871600;7,4;0,0;0,0;0,0;281,0;2,6;9,675650000000001;66,6;35,837241666666664;0,0;-35,837241666666664;9,675650000000001;9,534733333333334;10,0;4200,627;9,534733333333334;4200,627;0,0;0,0;0,0;0,0
5875200;8,0;0,0;0,0;0,0;287,0;3,0;9,729841666666667;66,6;26,98205;0,0;-26,98205;9,729841666666667;9,637925;10,0;4200,627;9,637925;4200,627;0,0;0,0;0,0;0,0
5878800;8,5;0,0;0,0;0,0;295,0;3,5;9,782091666666666;66,6;22,878558333333338;0,0;-22,878558333333338;9,782091666666666;9,698500000000001;10,0;4200,627;9,698500000000001;4200,627;0,0;0,0;0,0;0,0
5882400;8,5;0,0;0,0;0,0;292,0;3,5;9,764883333333334;66,6;30,24476666666667;0,0;-30,24476666666667;9,764883333333334;9,626408333333334;10,0;4200,627;9,626408333333334;4200,627;0,0;0,0;0,0;0,0
5886000;7,5;0,0;0,0;0,0;279,0;3,5;9,680700000000002;66,6;39,21408333333333;0,0;-39,21408333333333;9,680700000000002;9,507983333333335;10,0;4200,627;9,507783333333334;4200,627;0,0;0,0;0,0;0,0
5889600;7,5;0,0;0,0;0,0;277,0;3,4;9,653358333333335;66,6;40,5317;0,0;-40,5317;9,653358333333335;9,484;10,0;4200,8056;9,484;4200,627;0,0;0,0;0,0;0,0
5893200;7,2;0,0;0,0;0,0;290,0;2,3;9,625558333333334;66,6;43,71597499999999;0,0;-43,71597499999999;9,625558333333334;9,4429;10,0;4200,8056;9,4429;4200,627;0,0;0,0;0,0;0,0
5896800;7,1;0,0;2,0;2,0;296,0;3,2;9,640166666666666;66,6;46,31814166666667;7,874;-38,44400833333333;9,640166666666666;9,495933333333333;10,0;4200,8056;9,495933333333333;4200,627;7,175;7,175;0,0;1,6159999999999999
5900400;7,3;0,0;39,0;39,0;296,0;3,8;10,223958333333334;66,59999999999998;92,122875;146,353;54,22998333333334;10,223958333333334;10,531891666666667;10,0;4200,76;10,531891666666667;4200,8512;133,291;133,291;0,0;30,02
5904000;7,7;0,0;81,0;81,0;299,0;3,6;11,013758333333334;66,59999999999998;144,63388333333333;309,652;165,01775;11,013758333333334;11,931725;10,0;4200,8056;11,931658333333333;4201,190383333333;282,062;282,062;0,0;63,528
5907600;8,5;14,824;159,0;165,0;302,0;4,4;12,760233333333332;66,59999999999998;273,74285;714,3350000000002;440,59215;12,760233333333332;15,207799999999999;10,0;4200,8056;15,207725;4201,934116666666;614,2509999999999;657,548;43,297;148,09600000000003
5911200;9,6;87,256;248,0;293,0;293,0;3,7;16,225525;66,59999999999998;509,3951333333333;1481,133;971,7377916666668;16,225525;21,617883333333335;10,0;4200,8056;21,6177;4203,400166666666;1075,114;1398,608;323,494;315,002
5914800;11,0;364,781;289,0;503,0;279,0;5,0;23,400499999999997;66,59999999999998;986,1065833333333;3067,288;2081,1810916666664;23,400499999999997;34,96699166666667;10,0;4200,8056;34,966741666666664;4206,4365333333335;1447,65;2986,673;1539,024;672,6740000000001
5918400;11,7;305,014;312,0;499,0;277,0;5,0;24,78806666666667;66,59999999999998;996,4997916666666;2992,001;1995,501675;24,78806666666667;35,77194166666666;10,0;4200,627;35,77164166666666;4206,611883333333;1568,139;2908,105;1339,966;654,9790000000002
5922000;12,5;328,661;294,0;489,0;287,0;7,1;24,66305;66,59999999999998;971,7179333333332;2954,045;1982,32655;24,66305;35,575725000000006;10,0;4200,627;35,5756;4206,611883333333;1472,2610000000002;2873,317;1401,0559999999998;647,143
5925600;12,9;228,898;265,0;386,0;302,0;5,3;21,609875000000002;66,59999999999998;750,972475;2194,309;1443,3362000000002;21,609875000000002;29,493875000000003;10,0;4200,627;29,49364166666666;4205,173616666667;1234,0319999999997;2103,7199999999993;869,688;473,81100000000004
5929200;11,9;99,271;196,0;238,0;312,0;5,3;16,91075;66,59999999999998;439,271675;1211,683;772,4111333333334;16,91075;21,086441666666666;10,0;4200,627;21,086366666666667;4203,282083333333;832,071;1134,946;302,875;255,61800000000002
5932800;11,5;166,23100000000002;125,0;172,0;314,0;4,8;14,782216666666665;66,59999999999998;365,30265;963,8609999999999;598,558775;14,782216666666665;18,049141666666667;10,0;4200,627;18,049075;4202,569983333334;535,521;861,719;326,1979999999999;194,081
5936400;11,1;101,802;39,0;50,0;312,0;4,5;11,813583333333334;66,59999999999998;173,4732166666667;306,46;132,98717499999998;11,813583333333334;12,49660833333333;10,0;4200,627;12,496541666666667;4201,327466666667;151,68100000000004;204,967;53,285999999999994;46,16400000000001
5940000;10,1;0,0;0,0;0,0;304,0;3,8;10,215425;66,59999999999998;9,908774999999999;0,0;-9,908774999999999;10,215425;10,144483333333334;10,0;4200,627;10,144366666666667;4200,775216666667;0,0;0,0;0,0;0,0
5943600;9,3;0,0;0,0;0,0;296,0;3,0;9,894325;66,6;18,951999999999998;0,0;-18,951999999999998;9,894325;9,785391666666666;10,0;4200,627;9,785391666666666;4200,627;0,0;0,0;0,0;0,0
5947200;8,2;0,0;0,0;0,0;285,0;3,3;9,762491666666667;66,6;33,35264166666666;0,0;-33,35264166666666;9,762491666666667;9,5977;10,0;4200,627;9,5977;4200,627;0,0;0,0;0,0;0,0
5950800;7,5;0,0;0,0;0,0;266,0;3,3;9,652558333333333;66,6;45,41648333333333;0,0;-45,41648333333333;9,652558333333333;9,440991666666667;10,0;4200,627;9,441191666666667;4200,627;0,0;0,0;0,0;0,0
5954400;6,6;0,0;0,0;0,0;254,0;3,2;9,565225000000002;66,6;51,35135833333334;0,0;-51,35135833333334;9,565225000000002;9,347741666666668;10,0;4200,627;9,347541666666666;4200,627;0,0;0,0;0,0;0,0
5958000;6,9;0,0;0,0;0,0;253,0;4,5;9,556616666666667;66,6;50,88903333333334;0,0;-50,88903333333334;9,556616666666667;9,348433333333334;10,0;4200,627;9,348833333333333;4200,627;0,0;0,0;0,0;0,0
5961600;6,6;0,0;0,0;0,0;259,0;4,5;9,547616666666665;66,6;50,08501666666667;0,0;-50,08501666666667;9,547616666666665;9,350491666666667;10,0;4200,627;9,350491666666667;4200,627;0,0;0,0;0,0;0,0
5965200;7,1;0,0;0,0;0,0;266,0;4,6;9,588041666666665;66,6;44,690825000000004;0,0;-44,690825000000004;9,588041666666665;9,417091666666666;10,0;4200,627;9,417091666666666;4200,627;0,0;0,0;0,0;0,0
5968800;7,2;0,0;0,0;0,0;295,0;4,6;9,582975000000001;66,6;49,75427499999999;0,0;-49,75427499999999;9,582975000000001;9,371050000000002;10,0;4200,627;9,37105;4200,627;0,0;0,0;0,0;0,0
5972400;6,4;0,0;0,0;0,0;318,0;4,4;9,496391666666668;66,6;62,18786666666667;0,0;-62,18786666666667;9,496391666666668;9,221425;10,0;4200,627;9,221425;4200,627;0,0;0,0;0,0;0,0
5976000;5,7;0,0;0,0;0,0;312,0;4,5;9,43285;66,6;64,71283333333335;0,0;-64,71283333333335;9,43285;9,168866666666668;10,0;4200,627;9,168866666666668;4200,627;0,0;0,0;0,0;0,0
5979600;6,1;0,0;0,0;0,0;300,0;3,0;9,463316666666666;66,6;58,823741666666656;0,0;-58,823741666666656;9,463316666666666;9,235074999999998;10,0;4200,627;9,235074999999998;4200,627;0,0;0,0;0,0;0,0
5983200;6,2;0,0;0,0;0,0;296,0;2,1;9,492216666666668;66,6;55,67180833333334;0,0;-55,67180833333334;9,492216666666668;9,276233333333334;10,0;4200,627;9,276233333333334;4200,627;0,0;0,0;0,0;0,0
5986800;6,5;0,0;28,0;28,0;296,0;2,4;10,011558333333333;66,59999999999998;86,67853333333332;109,87800000000001;23,199083333333334;10,011558333333333;10,148208333333335;10,0;4200,627;10,148208333333335;4200,8132;100,126;100,126;0,0;22,551
5990400;7,4;0,0;72,0;72,0;311,0;3,0;10,824933333333334;66,59999999999998;139,05240833333335;278,986;139,93334166666668;10,824933333333334;11,604991666666667;10,0;4200,627;11,604991666666667;4201,0801833333335;254,195;254,195;0,0;57,25099999999999
5994000;7,9;0,0;93,0;93,0;324,0;3,0;11,35555;66,59999999999998;162,72893333333332;362,06;199,33055833333333;11,35555;12,457041666666667;10,0;4200,627;12,456991666666665;4201,3081999999995;329,899;329,899;0,0;74,30200000000002
5997600;8,6;0,0;103,0;103,0;325,0;2,2;11,675141666666665;66,59999999999998;165,55053333333333;402,357;236,80646666666667;11,675141666666665;12,9799;10,0;4200,627;12,9799;4201,4036166666665;366,626;366,626;0,0;82,57299999999998
6001200;9,6;5,065;202,0;205,0;326,0;2,9;13,517674999999999;66,59999999999998;313,33845833333334;863,6309999999999;550,292475;13,517674999999999;16,570508333333333;10,0;4200,627;16,570458333333335;4202,2309000000005;775,656;797,05;21,395;179,51599999999996
6004800;10,0;80,834;277,0;327,0;308,0;2,0;17,060308333333335;66,59999999999998;552,9163166666667;1639,77;1086,854075;17,060308333333335;23,0869;10,0;4200,627;23,08673333333333;4203,750783333334;1201,803;1557,2230000000002;355,42;350,726
6008400;11,0;574,698;194,0;538,0;284,0;2,1;25,735116666666666;66,59999999999998;1114,2015666666666;3573,9609999999993;2459,7594;25,735116666666666;39,42415;10,0;4200,627;39,42373333333333;4207,4441916666665;1065,476;3516,758;2451,282;792,062
6012000;12,0;809,485;121,0;553,0;272,0;2,6;28,961391666666664;66,59999999999998;1261,542925;3881,516;2619,9732083333333;28,961391666666664;43,43248333333334;10,0;4200,627;43,432283333333324;4208,3866499999995;727,596;3804,133;3076,537;856,787
6015600;12,0;768,785;103,0;432,0;265,0;2,6;25,872025;66,59999999999998;1047,3680916666667;3055,057;2007,6892083333335;25,872025;36,87005833333333;10,0;4200,627;36,86985;4206,86675;593,0559999999999;2938,445;2345,3889999999997;661,812
6019200;11,9;629,601;87,0;268,0;261,0;1,2;19,960625;66,59999999999998;764,1242833333333;1898,554;1134,4297166666665;19,960625;26,106783333333336;10,0;4200,627;26,106666666666666;4204,41755;445,37799999999993;1679,6910000000003;1234,313;378,309
6022800;10,5;414,2699999999999;41,0;88,0;259,0;1,1;13,320750000000002;66,59999999999998;458,461275;682,2259999999999;223,76500833333333;13,320750000000002;14,4544;10,0;4200,76;14,4544;4201,769833333333;168,73899999999998;385,68299999999994;216,94399999999996;86,865
6026400;8,3;0,0;0,0;0,0;253,0;1,3;10,177133333333334;66,59999999999998;52,21014166666667;0,0;-52,21014166666667;10,177133333333334;9,857783333333332;10,0;4200,76;9,857708333333333;4200,703016666667;0,0;0,0;0,0;0,0
6030000;6,1;0,0;0,0;0,0;245,0;0,9;9,520158333333333;66,6;66,120425;0,0;-66,120425;9,520158333333333;9,197766666666668;10,0;4200,8056;9,198166666666667;4200,615550000001;0,0;0,0;0,0;0,0
6033600;5,2;0,0;0,0;0,0;236,0;1,6;9,363075;66,6;79,171325;0,0;-79,171325;9,363075;9,010933333333332;10,0;4200,8056;9,010733333333333;4200,546850000001;0,0;0,0;0,0;0,0
6037200;4,4;0,0;0,0;0,0;231,0;2,2;9,23735;66,6;93,15655833333334;0,0;-93,15655833333334;9,23735;8,829933333333333;10,0;4200,8056;8,829941666666667;4200,4018166666665;0,0;0,0;0,0;0,0
6040800;3,4;0,0;0,0;0,0;231,0;2,1;9,118558333333334;66,6;104,98992499999999;0,0;-104,98992499999999;9,118558333333334;8,670816666666667;10,0;4200,8056;8,670816666666667;4200,4018166666665;0,0;0,0;0,0;0,0
6044400;2,8;0,0;0,0;0,0;227,0;1,0;9,024891666666667;66,6;116,18388333333334;0,0;-116,18388333333334;9,024891666666667;8,529891666666666;10,0;4200,8056;8,529891666666666;4200,398;0,0;0,0;0,0;0,0
6048000;1,8;0,0;0,0;0,0;231,0;1,5;8,920366666666666;66,6;125,84912500000002;0,0;-125,84912500000002;8,920366666666666;8,395666666666667;10,0;4200,8056;8,395666666666667;4200,398;0,0;0,0;0,0;0,0
6051600;1,8;0,0;0,0;0,0;237,0;2,1;8,878525;66,6;129,10474166666668;0,0;-129,10474166666668;8,878525;8,348225;10,0;4200,7372;8,348225;4200,398;0,0;0,0;0,0;0,0
6055200;1,3;0,0;0,0;0,0;235,0;1,6;8,830058333333334;66,6;134,53451666666666;0,0;-134,53451666666666;8,830058333333334;8,277858333333334;10,0;4200,627;8,277858333333334;4200,3638;0,0;0,0;0,0;0,0
6058800;1,1;0,0;0,0;0,0;234,0;1,8;8,766791666666668;66,6;144,93189166666664;0,0;-144,93189166666664;8,766791666666668;8,158074999999998;10,0;4200,627;8,158325;4200,3638;0,0;0,0;0,0;0,0
6062400;-0,2;0,0;0,0;0,0;227,0;1,1;8,646991666666667;66,6;158,27573333333333;0,0;-158,27573333333333;8,646991666666667;7,984675;10,0;4200,627;7,984675;4200,3562;0,0;0,0;0,0;0,0
6066000;-0,6;0,0;0,0;0,0;225,0;1,0;8,589283333333332;66,6;161,02246666666667;0,0;-161,02246666666667;8,589283333333332;7,933841666666668;10,0;4200,627;7,933841666666668;4200,2194;0,0;0,0;0,0;0,0
6069600;-0,6;0,0;4,0;4,0;229,0;0,9;8,665983333333333;66,6;158,10524166666667;15,736999999999998;-142,3683;8,665983333333333;8,132266666666668;10,0;4200,627;8,132466666666668;4200,3562;14,340999999999998;14,340999999999998;0,0;3,23
6073200;0,6;393,878;43,0;79,0;231,0;1,4;10,207633333333334;66,59999999999998;496,08137500000004;586,7309999999999;90,64904166666666;10,207633333333334;10,732391666666667;10,0;4200,627;10,732441666666666;4200,902791666667;166,418;314,115;147,698;70,747
6076800;2,5;308,792;116,0;200,0;242,0;1,5;13,742758333333333;66,59999999999998;582,6613666666666;1222,686;640,0244333333334;13,742758333333333;17,314133333333334;10,0;4200,627;17,314016666666667;4202,4044;511,975;1058,316;546,34;238,35900000000004
6080400;4,8;357,653;180,0;329,0;260,0;1,2;18,138466666666666;66,59999999999998;749,2007583333333;2002,911;1253,7099333333333;18,138466666666666;25,093033333333334;10,0;4200,627;25,092783333333333;4204,179408333333;851,0919999999999;1900,889;1049,796;428,12799999999993
6084000;7,4;733,903;139,0;526,0;267,0;1,6;25,772383333333334;66,59999999999998;1196,9157749999997;3613,623;2416,7072250000006;25,772383333333334;39,20475833333334;10,0;4200,627;39,20451666666667;4207,425108333334;800,292;3530,5269999999996;2730,235;795,1639999999999
6087600;9,7;831,197;138,0;635,0;267,0;1,1;30,986333333333334;66,59999999999998;1413,9108166666665;4402,272;2988,3616916666665;30,986333333333334;47,546150000000004;10,0;4200,627;47,546091666666676;4209,306625;839,757;4354,707;3514,95;980,7899999999998
6091200;11,4;750,007;164,0;632,0;271,0;1,0;31,714491666666667;66,59999999999998;1393,1667083333334;4324,977;2931,8104416666665;31,714491666666667;47,89958333333333;10,0;4200,627;47,89914999999999;4209,375058333333;972,94;4273,292;3300,3510000000006;962,453
6094800;12,4;369,318;260,0;483,0;276,0;1,5;26,154175;66,59999999999998;986,5492333333334;2942,365;1955,8157666666666;26,154175;36,82912499999999;10,0;4200,627;36,828708333333324;4206,8593;1292,695;2868,77;1576,074;646,1190000000001
6098400;12,4;24,132;208,0;221,0;288,0;1,7;16,863683333333334;66,59999999999998;373,324925;970,32;596,9951916666666;16,863683333333334;20,004683333333332;10,0;4200,627;20,004683333333332;4203,0193;808,4129999999999;900,1509999999998;91,738;202,737
6102000;11,4;0,0;96,0;96,0;303,0;1,2;12,512183333333333;66,59999999999998;135,81696666666664;376,471;240,65403333333333;12,512183333333333;13,792041666666666;10,0;4200,627;13,791975;4201,602066666667;343,071;343,071;0,0;77,26800000000001
6105600;11,2;0,0;84,0;84,0;308,0;0,9;11,651191666666668;66,59999999999998;114,78515833333331;325,47;210,68541666666667;11,651191666666668;12,801916666666667;10,0;4200,627;12,801983333333332;4201,312;296,565;296,565;0,0;66,794
6109200;10,0;244,204;42,0;71,0;313,0;1,3;11,419983333333334;66,59999999999998;309,88738333333333;494,228;184,340275;11,419983333333334;12,427591666666666;10,0;4200,627;12,427591666666666;4201,3081999999995;166,75999999999996;294,59;127,83;66,349
6112800;7,8;0,0;0,0;0,0;303,0;1,5;10,090658333333332;66,59999999999998;37,772275;0,0;-37,772275;10,090658333333332;9,862775;10,0;4200,627;9,862708333333334;4200,687816666667;0,0;0,0;0,0;0,0
6116400;8,2;0,0;0,0;0,0;292,0;1,5;9,763433333333333;66,6;30,783416666666664;0,0;-30,783416666666664;9,763433333333333;9,620550000000001;10,0;4200,627;9,620550000000001;4200,627;0,0;0,0;0,0;0,0
6120000;7,7;0,0;0,0;0,0;298,0;1,5;9,702341666666667;66,6;36,19999166666667;0,0;-36,19999166666667;9,702341666666667;9,544599999999999;10,0;4200,627;9,5444;4200,627;0,0;0,0;0,0;0,0
6123600;7,5;0,0;0,0;0,0;304,0;1,5;9,654383333333334;66,6;42,54595833333334;0,0;-42,54595833333334;9,654383333333334;9,467166666666667;10,0;4200,627;9,467166666666667;4200,627;0,0;0,0;0,0;0,0
6127200;6,8;0,0;0,0;0,0;310,0;1,6;9,570450000000001;66,6;53,5205;0,0;-53,5205;9,570450000000001;9,3316;10,0;4200,627;9,331800000000001;4200,627;0,0;0,0;0,0;0,0
6130800;6,1;0,0;0,0;0,0;315,0;1,8;9,473008333333334;66,6;65,12619166666666;0,0;-65,12619166666666;9,473008333333334;9,1851;10,0;4200,627;9,184899999999999;4200,615550000001;0,0;0,0;0,0;0,0
6134400;5,3;0,0;0,0;0,0;233,0;2,0;9,368641666666669;66,6;76,88305833333334;0,0;-76,88305833333334;9,368641666666669;9,033441666666667;10,0;4200,627;9,033391666666667;4200,5926500000005;0,0;0,0;0,0;0,0
6138000;4,6;0,0;0,0;0,0;235,0;2,0;9,271341666666666;66,6;87,56033333333333;0,0;-87,56033333333333;9,271341666666666;8,89455;10,0;4200,627;8,89475;4200,4018166666665;0,0;0,0;0,0;0,0
6141600;3,9;0,0;0,0;0,0;229,0;1,9;9,185550000000001;66,6;95,89093333333335;0,0;-95,89093333333335;9,185550000000001;8,781566666666668;10,0;4200,627;8,781966666666667;4200,4018166666665;0,0;0,0;0,0;0,0
6145200;3,5;0,0;0,0;0,0;252,0;1,5;9,131333333333332;66,6;100,62880833333334;0,0;-100,62880833333334;9,131333333333332;8,714683333333333;10,0;4200,627;8,714883333333335;4200,4018166666665;0,0;0,0;0,0;0,0
6148800;3,2;0,0;0,0;0,0;279,0;1,2;9,073666666666666;66,6;109,1009;0,0;-109,1009;9,073666666666666;8,614533333333336;10,0;4200,627;8,614733333333334;4200,398;0,0;0,0;0,0;0,0
6152400;2,2;0,0;0,0;0,0;277,0;0,3;9,003483333333332;66,6;113,92560833333334;0,0;-113,92560833333334;9,003483333333332;8,538241666666666;10,0;4200,627;8,538441666666667;4200,398;0,0;0,0;0,0;0,0
6156000;2,7;0,0;0,0;0,0;278,0;1,0;9,034308333333334;66,6;106,22965;0,0;-106,22965;9,034308333333334;8,620408333333334;10,0;4200,627;8,620458333333334;4200,398;0,0;0,0;0,0;0,0
6159600;3,2;70,615;44,0;51,0;280,0;0,9;9,965491666666669;66,59999999999998;234,79122499999997;267,227;32,43565833333333;9,965491666666669;10,159116666666666;10,0;4200,627;10,159116666666666;4200,798;161,28100000000003;188,515;27,234;42,458
6163200;3,6;100,667;121,0;149,0;289,0;1,0;12,214008333333332;66,59999999999998;388,1749083333333;773,7089999999998;385,533975;12,214008333333332;14,366924999999998;10,0;4200,627;14,366908333333331;4201,726125;502,19;681,348;179,158;153,457
6166800;4,6;127,796;193,0;247,0;298,0;1,0;15,017641666666664;66,59999999999998;532,311625;1308,266;775,954375;15,017641666666664;19,320291666666662;10,0;4200,76;19,320241666666664;4202,874716666666;852,9129999999999;1228,9440000000002;376,031;276,789
6170400;5,8;255,105;238,0;374,0;297,0;1,7;19,1874;66,59999999999998;785,4129833333334;2181,057;1395,6442833333333;19,1874;26,923291666666668;10,0;4200,76;26,92295833333333;4204,6193;1147,596;2098,21;950,6140000000001;472,57
6174000;7,5;553,385;204,0;538,0;286,0;1,8;25,73164166666667;66,59999999999998;1134,0505916666666;3504,1489999999994;2370,0989166666664;25,73164166666667;38,89064166666667;10,0;4200,76;38,890366666666665;4207,3487000000005;1103,286;3445,9880000000003;2342,7010000000005;776,123
6177600;11,8;802,32;125,0;630,0;263,0;1,1;30,886033333333334;66,59999999999998;1345,0930666666666;4325,907;2980,813383333333;30,886033333333334;47,406825000000005;10,0;4200,76;47,40645833333333;4209,283725;746,728;4279,958;3533,23;963,955
6181200;14,5;820,971;114,0;614,0;252,0;1,3;31,675191666666667;66,59999999999998;1310,6862999999998;4236,653000000001;2925,9666333333334;31,675191666666667;47,827475;10,0;4200,7752;47,82691666666666;4209,375058333333;688,0140000000001;4193,128;3505,115;944,398
6184800;15,3;789,018;106,0;535,0;263,0;1,9;29,43191666666667;66,59999999999998;1155,4868083333333;3694,287;2538,8005083333333;29,43191666666667;43,396183333333326;10,0;4200,8056;43,395833333333336;4208,36205;621,3509999999999;3621,282;2999,9310000000005;815,6040000000002
6188400;16,5;751,807;93,0;422,0;270,0;3,6;25,787975000000003;66,59999999999998;936,6806750000001;2943,2089999999994;2006,5279416666667;25,787975000000003;36,783425;10,0;4200,8056;36,78309166666667;4206,85155;539,546;2832,21;2292,664;637,885
6192000;16,1;623,077;78,0;263,0;269,0;1,4;20,138033333333333;66,59999999999998;667,1658583333333;1835,612;1168,4467166666666;20,138033333333333;26,476;10,0;4200,8056;26,475924999999997;4204,501266666667;402,963;1621,554;1218,59;365,215
6195600;15,6;516,263;45,0;109,0;260,0;1,4;14,056825;66,59999999999998;466,09276666666665;807,945;341,8520416666667;14,056825;15,846225;10,0;4200,6916;15,846258333333333;4202,074883333333;181,015;450,925;269,91;101,56
6199200;12,4;47,18;8,0;10,0;258,0;1,0;10,780383333333335;66,59999999999998;23,950833333333332;43,5;19,549049999999998;10,780383333333335;10,850341666666667;10,0;4200,638400000001;10,850225;4200,931316666666;22,222000000000005;25,006;2,784;5,631999999999999
6202800;9,3;0,0;0,0;0,0;258,0;1,6;9,978941666666666;66,6;20,20019166666667;0,0;-20,20019166666667;9,978941666666666;9,812841666666667;10,0;4200,627;9,812841666666667;4200,630800000001;0,0;0,0;0,0;0,0
6206400;8,2;0,0;0,0;0,0;249,0;1,0;9,7836;66,6;31,642733333333336;0,0;-31,642733333333336;9,7836;9,62215;10,0;4200,627;9,62255;4200,627;0,0;0,0;0,0;0,0
6210000;7,6;0,0;0,0;0,0;236,0;0,8;9,694225000000001;66,6;38,08023333333333;0,0;-38,08023333333333;9,694225000000001;9,524208333333334;10,0;4200,627;9,524408333333334;4200,627;0,0;0,0;0,0;0,0
6213600;7,3;0,0;0,0;0,0;224,0;0,8;9,631891666666666;66,6;45,81970833333334;0,0;-45,81970833333334;9,631891666666666;9,427858333333333;10,0;4200,627;9,428058333333334;4200,627;0,0;0,0;0,0;0,0
6217200;6,5;0,0;0,0;0,0;219,0;0,9;9,543325000000001;66,6;56,091583333333325;0,0;-56,091583333333325;9,543325000000001;9,296716666666665;10,0;4200,627;9,296666666666667;4200,627;0,0;0,0;0,0;0,0
6220800;6,0;0,0;0,0;0,0;223,0;1,0;9,475908333333333;66,6;62,22689166666667;0,0;-62,22689166666667;9,475908333333333;9,211416666666667;10,0;4200,627;9,211616666666666;4200,627;0,0;0,0;0,0;0,0
6224400;5,7;0,0;0,0;0,0;235,0;1,1;9,430841666666666;66,6;66,55835833333333;0,0;-66,55835833333333;9,430841666666666;9,152425000000001;10,0;4200,627;9,152425000000001;4200,615550000001;0,0;0,0;0,0;0,0
6228000;5,4;0,0;0,0;0,0;234,0;0,8;9,363508333333332;66,6;77,84863333333335;0,0;-77,84863333333335;9,363508333333332;9,023075;10,0;4200,627;9,023075;4200,546850000001;0,0;0,0;0,0;0,0
6231600;4,1;0,0;0,0;0,0;224,0;0,9;9,259558333333334;66,6;86,25060833333335;0,0;-86,25060833333335;9,259558333333334;8,899625;10,0;4200,627;8,899625;4200,4018166666665;0,0;0,0;0,0;0,0
6235200;4,5;0,0;0,0;0,0;231,0;0,7;9,244833333333334;66,6;87,59214166666668;0,0;-87,59214166666668;9,244833333333334;8,882458333333332;10,0;4200,627;8,882658333333334;4200,4018166666665;0,0;0,0;0,0;0,0
6238800;3,7;0,0;0,0;0,0;241,0;0,8;9,171149999999999;66,6;97,56864166666668;0,0;-97,56864166666668;9,171149999999999;8,760200000000001;10,0;4200,627;8,7604;4200,4018166666665;0,0;0,0;0,0;0,0
6242400;3,3;0,0;0,0;0,0;264,0;0,8;9,12;66,6;101,23018333333333;0,0;-101,23018333333333;9,12;8,704266666666665;10,0;4200,627;8,704266666666665;4200,398;0,0;0,0;0,0;0,0
6246000;3,3;168,82699999999997;55,0;73,0;280,0;1,5;10,373166666666664;66,59999999999998;321,8099416666667;427,4169999999999;105,60705833333334;10,373166666666664;10,977116666666666;10,0;4200,627;10,977116666666666;4200,992416666666;202,455;269,2749999999999;66,82;60,648
6249600;5,6;369,368;126,0;231,0;266,0;0,1;14,644166666666667;66,59999999999998;605,6723583333332;1397,8430000000003;792,1708833333332;14,644166666666667;19,063425;10,0;4200,627;19,063358333333333;4202,802416666666;551,1300000000001;1212,35;661,22;273,052
6253200;6,8;417,744;176,0;355,0;267,0;0,8;19,35805;66,59999999999998;781,3884416666667;2208,033;1426,6442333333334;19,35805;27,268683333333335;10,0;4200,627;27,268674999999998;4204,672566666667;870,938;2103,089;1232,1509999999998;473,669
6256800;9,5;512,15;201,0;477,0;288,0;0,9;23,97680833333333;66,59999999999998;992,7204833333334;3039,208;2046,4873416666667;23,97680833333333;35,30819166666667;10,0;4200,627;35,307825;4206,520416666666;1043,285;2954,8539999999994;1911,5690000000002;665,508
6260400;12,1;490,831;260,0;559,0;300,0;0,9;27,08684166666667;66,59999999999998;1104,0506833333334;3508,9789999999994;2404,9288;27,08684166666667;40,379525;10,0;4200,627;40,37934166666667;4207,6862;1360,2990000000002;3440,37;2080,07;774,858
6264000;14,4;541,872;255,0;599,0;307,0;1,7;29,030141666666665;66,59999999999998;1176,6863583333331;3810,405;2633,7184249999996;29,030141666666665;43,580358333333336;10,0;4200,627;43,58004166666667;4208,40185;1354,4719999999998;3742,443;2387,9710000000005;842,893
6267600;15,9;512,835;252,0;567,0;313,0;2,0;28,54579166666667;66,59999999999998;1111,4978999999998;3584,342;2472,8442166666664;28,54579166666667;42,16341666666666;10,0;4200,627;42,163075;4208,089766666667;1326,889;3517,305;2190,417;792,1860000000001
6271200;15,0;586,842;195,0;517,0;300,0;1,9;27,229216666666666;66,59999999999998;1051,2427916666666;3339,2029999999995;2287,959758333333;27,229216666666666;39,818333333333335;10,0;4200,627;39,81799166666667;4207,556416666667;1024,439;3255,8789999999995;2231,44;733,3059999999999
6274800;15,1;549,263;158,0;401,0;287,0;1,9;23,788558333333334;66,59999999999998;854,3526083333334;2585,572;1731,2193916666668;23,788558333333334;33,25814166666667;10,0;4200,627;33,257774999999995;4206,05935;802,0839999999998;2476,5289999999995;1674,445;557,777
6278400;13,0;427,723;114,0;243,0;294,0;1,8;18,439408333333333;66,59999999999998;590,744075;1546,854;956,1102666666667;18,439408333333333;23,616041666666668;10,0;4200,627;23,61590833333333;4203,8193;535,412;1370,72;835,3090000000001;308,721
6282000;13,2;263,349;53,0;87,0;313,0;1,9;13,167908333333333;66,59999999999998;308,1455416666667;561,856;253,71039166666665;13,167908333333333;14,488100000000001;10,0;4200,627;14,488033333333332;4201,747016666667;203,42100000000002;340,836;137,415;76,765
6285600;12,7;0,0;5,0;5,0;324,0;1,7;10,768066666666664;66,59999999999998;-28,171116666666663;19,594999999999995;47,76610833333333;10,768066666666664;11,007133333333334;10,0;4200,627;11,007133333333334;4200,931316666666;17,871;17,871;0,0;4,025000000000001
6289200;13,0;0,0;0,0;0,0;315,0;1,7;10,368266666666669;66,6;-31,309425;0,0;31,309425;10,368266666666669;10,446441666666667;10,0;4200,627;10,446641666666668;4200,855;0,0;0,0;0,0;0,0
6292800;11,1;0,0;0,0;0,0;287,0;1,0;10,149291666666667;66,6;-5,162674999999999;0,0;5,162674999999999;10,149291666666667;10,115216666666669;10,0;4200,627;10,115016666666667;4200,855;0,0;0,0;0,0;0,0
6296400;9,6;0,0;0,0;0,0;257,0;1,5;9,958933333333334;66,6;13,711399999999998;0,0;-13,711399999999998;9,958933333333334;9,860941666666664;10,0;4200,627;9,861341666666664;4200,630800000001;0,0;0,0;0,0;0,0
6300000;8,6;0,0;0,0;0,0;241,0;1,7;9,810833333333335;66,6;29,237899999999996;0,0;-29,237899999999996;9,810833333333335;9,656641666666667;10,0;4200,627;9,656641666666667;4200,627;0,0;0,0;0,0;0,0
6303600;7,5;0,0;0,0;0,0;228,0;1,7;9,684591666666664;66,6;40,858525;0,0;-40,858525;9,684591666666664;9,495458333333334;10,0;4200,627;9,495658333333331;4200,627;0,0;0,0;0,0;0,0
6307200;7,1;0,0;0,0;0,0;234,0;1,0;9,600258333333333;66,6;50,684;0,0;-50,684;9,600258333333333;9,370716666666667;10,0;4200,627;9,370916666666666;4200,627;0,0;0,0;0,0;0,0
6310800;6,1;0,0;0,0;0,0;243,0;1,8;9,487433333333332;66,6;63,419475;0,0;-63,419475;9,487433333333332;9,20645;10,0;4200,627;9,20645;4200,627;0,0;0,0;0,0;0,0
6314400;5,5;0,0;0,0;0,0;228,0;1,0;9,408108333333335;66,6;70,5214;0,0;-70,5214;9,408108333333335;9,107249999999999;10,0;4200,627;9,10745;4200,5926500000005;0,0;0,0;0,0;0,0
6318000;5,1;0,0;0,0;0,0;219,0;1,1;9,349725000000001;66,6;76,49549999999999;0,0;-76,49549999999999;9,349725000000001;9,027633333333334;10,0;4200,8056;9,027633333333334;4200,585016666667;0,0;0,0;0,0;0,0
6321600;4,7;0,0;0,0;0,0;226,0;1,0;9,295233333333332;66,6;82,60129166666665;0,0;-82,60129166666665;9,295233333333332;8,949266666666666;10,0;4200,8056;8,949266666666666;4200,447616666667;0,0;0,0;0,0;0,0
6325200;4,3;0,0;0,0;0,0;219,0;1,2;9,240308333333333;66,6;88,78673333333333;0,0;-88,78673333333333;9,240308333333333;8,869358333333334;10,0;4200,8056;8,869408333333332;4200,4018166666665;0,0;0,0;0,0;0,0
6328800;3,9;0,0;0,0;0,0;239,0;1,1;9,215241666666666;66,6;87,71100000000001;0,0;-87,71100000000001;9,215241666666666;8,866508333333332;10,0;4200,8056;8,866508333333332;4200,4018166666665;0,0;0,0;0,0;0,0
6332400;4,5;8,778;46,0;47,0;283,0;0,9;10,085608333333335;66,59999999999998;146,430475;194,99399999999997;48,563525;10,085608333333335;10,368549999999999;10,0;4200,76;10,368549999999999;4200,836;164,508;168,067;3,5590000000000006;37,853
6336000;6,2;51,653;147,0;162,0;294,0;0,3;12,530041666666667;66,59999999999998;331,8504916666667;767,838;435,98815;12,530041666666667;14,963808333333333;10,0;4200,790400000001;14,963791666666665;4201,884516666667;590,6840000000001;683,6889999999999;93,004;153,98400000000004
6339600;8,1;232,485;222,0;323,0;278,0;1,0;17,224075;66,59999999999998;623,1403333333334;1774,758;1151,6176166666667;17,224075;23,62496666666667;10,0;4200,8056;23,624783333333333;4203,861383333334;988,6459999999998;1676,0029999999997;687,357;377,47799999999995
6343200;9,9;323,121;305,0;481,0;258,0;1,1;22,463875;66,59999999999998;914,90665;2779,842;1864,9358666666667;22,463875;32,80045833333333;10,0;4200,8056;32,80025833333333;4205,947133333333;1470,148;2678,097;1207,949;603,175
6346800;12,1;351,351;366,0;582,0;250,0;1,0;26,216099999999997;66,59999999999998;1081,566375;3389,984;2308,4177416666666;26,216099999999997;38,98165833333334;10,0;4200,8056;38,98136666666666;4207,401975000001;1806,7610000000002;3297,24;1490,479;742,6220000000001
6350400;14,1;353,0;380,0;606,0;256,0;1,8;27,615125000000003;66,59999999999998;1125,0619833333333;3538,519;2413,4565583333333;27,615125000000003;40,929566666666666;10,0;4200,6346;40,929175;4207,758666666667;1886,601;3443,2610000000004;1556,66;775,5090000000001
6354000;14,6;316,432;369,0;565,0;276,0;2,4;26,445449999999997;66,59999999999998;1035,0239916666667;3203,923;2168,898941666667;26,445449999999997;38,36871666666667;10,0;4200,627;38,36851666666666;4207,18295;1753,876;3105,8869999999997;1352,0110000000002;699,5240000000001
6357600;13,8;346,783;317,0;509,0;280,0;2,7;25,01735;66,59999999999998;968,3641000000001;2956,432;1988,0680666666667;25,01735;35,944374999999994;10,0;4200,627;35,94401666666667;4206,661283333333;1534,485;2853,14;1318,655;642,5990000000002
6361200;13,2;301,888;249,0;384,0;278,0;2,4;21,605158333333335;66,59999999999998;758,8337333333335;2197,564;1438,730266666667;21,605158333333335;29,461558333333333;10,0;4200,627;29,461441666666666;4205,175516666666;1166,7970000000003;2086,731;919,9340000000001;469,9839999999999
6364800;11,6;195,913;162,0;222,0;287,0;2,6;16,640874999999998;66,59999999999998;471,9845416666667;1198,535;726,5506416666667;16,640874999999998;20,5603;10,0;4200,627;20,5601;4203,1337;688,292;1070,276;381,984;241,05300000000003
6368400;11,2;163,963;69,0;91,0;297,0;1,8;12,590049999999998;66,59999999999998;287,9708416666666;510,125;222,15429166666667;12,590049999999998;13,755658333333333;10,0;4200,627;13,755658333333333;4201,617333333334;256,097;341,43100000000004;85,334;76,899
6372000;9,6;50,559;9,0;10,0;297,0;1,1;10,421383333333337;66,59999999999998;43,27094166666667;42,32599999999999;-0,9448083333333331;10,421383333333337;10,391758333333332;10,0;4200,627;10,391758333333334;4200,874083333333;24,837999999999997;26,437999999999995;1,6010000000000002;5,955
6375600;8,9;0,0;0,0;0,0;300,0;0,9;9,925508333333333;66,6;19,329091666666667;0,0;-19,329091666666667;9,925508333333333;9,795508333333332;10,0;4200,627;9,795308333333333;4200,630800000001;0,0;0,0;0,0;0,0
6379200;8,7;0,0;0,0;0,0;314,0;0,9;9,799141666666667;66,6;30,579550000000005;0,0;-30,579550000000005;9,799141666666667;9,639658333333335;10,0;4200,627;9,639658333333335;4200,627;0,0;0,0;0,0;0,0
6382800;7,1;0,0;0,0;0,0;313,0;1,3;9,639566666666665;66,6;47,823600000000006;0,0;-47,823600000000006;9,639566666666665;9,413466666666665;10,0;4200,627;9,413266666666667;4200,627;0,0;0,0;0,0;0,0
6386400;6,6;0,0;0,0;0,0;306,0;1,5;9,547683333333334;66,6;55,48495833333334;0,0;-55,48495833333334;9,547683333333334;9,304141666666668;10,0;4200,627;9,304141666666668;4200,627;0,0;0,0;0,0;0,0
6390000;6,0;0,0;0,0;0,0;301,0;1,0;9,484758333333335;66,6;60,35389166666666;0,0;-60,35389166666666;9,484758333333335;9,231774999999999;10,0;4200,627;9,231774999999999;4200,627;0,0;0,0;0,0;0,0
6393600;6,0;0,0;0,0;0,0;311,0;1,5;9,473300000000002;66,6;59,340775;0,0;-59,340775;9,473300000000002;9,235191666666665;10,0;4200,627;9,235191666666665;4200,627;0,0;0,0;0,0;0,0
6397200;6,1;0,0;0,0;0,0;329,0;0,8;9,462141666666666;66,6;63,23059166666666;0,0;-63,23059166666666;9,462141666666666;9,196691666666668;10,0;4200,627;9,196691666666668;4200,627;0,0;0,0;0,0;0,0
6400800;5,4;0,0;0,0;0,0;327,0;1,6;9,380566666666667;66,6;75,10040000000001;0,0;-75,10040000000001;9,380566666666667;9,054883333333335;10,0;4200,627;9,054933333333334;4200,5926500000005;0,0;0,0;0,0;0,0
6404400;4,6;0,0;0,0;0,0;325,0;0,9;9,2811;66,6;86,84265833333333;0,0;-86,84265833333333;9,2811;8,905808333333333;10,0;4200,627;8,905608333333333;4200,4018166666665;0,0;0,0;0,0;0,0
6408000;3,8;0,0;0,0;0,0;317,0;0,9;9,193224999999998;66,6;94,51082500000001;0,0;-94,51082500000001;9,193224999999998;8,797075;10,0;4200,627;8,797075;4200,4018166666665;0,0;0,0;0,0;0,0
6411600;3,7;0,0;0,0;0,0;302,0;1,4;9,150225;66,6;98,49074166666668;0,0;-98,49074166666668;9,150225;8,742416666666667;10,0;4200,627;8,742425;4200,4018166666665;0,0;0,0;0,0;0,0
6415200;3,2;0,0;0,0;0,0;269,0;0,8;9,111633333333332;66,6;101,35038333333331;0,0;-101,35038333333331;9,111633333333332;8,699233333333334;10,0;4200,627;8,699233333333334;4200,398;0,0;0,0;0,0;0,0
6418800;3,5;305,55;58,0;95,0;248,0;2,5;10,632374999999998;66,59999999999998;434,52214999999995;585,0490000000001;150,52692499999998;10,632374999999998;11,486733333333335;10,0;4200,627;11,486666666666666;4201,05725;211,842;338,62;126,77800000000002;76,26599999999999
6422400;5,2;438,401;125,0;255,0;250,0;2,1;15,240850000000002;66,59999999999998;678,8632583333333;1565,2049999999997;886,3423416666668;15,240850000000002;20,183608333333332;10,0;4200,627;20,183458333333334;4203,055475;563,442;1357,374;793,9319999999999;305,715
6426000;6,9;495,026;180,0;398,0;248,0;2,0;20,4028;66,59999999999998;882,2024833333334;2462,295;1580,0928166666667;20,4028;29,16340833333333;10,0;4200,627;29,163183333333336;4205,1106;882,7359999999999;2349,76;1467,024;529,225
6429600;8,0;468,698;209,0;467,0;265,0;2,8;23,498933333333333;66,59999999999998;984,5120166666667;2903,0560000000005;1918,5439333333331;23,498933333333333;34,09775833333333;10,0;4200,627;34,097375;4206,278300000001;1067,2889999999998;2822,18;1754,891;635,6259999999999
6433200;10,6;520,674;257,0;580,0;293,0;1,2;27,177124999999997;66,59999999999998;1156,8198166666666;3612,102;2455,282383333333;27,177124999999997;40,76416666666667;10,0;4200,627;40,76379166666667;4207,781266666666;1335,5019999999997;3546,4019999999996;2210,9;798,7390000000001
6436800;12,7;647,465;226,0;644,0;308,0;1,9;30,137533333333337;66,59999999999998;1312,5091;4126,485;2813,9757833333333;30,137533333333337;45,70143333333333;10,0;4200,627;45,701;4208,8894;1208,8330000000003;4065,77;2856,937;915,714
6440400;12,4;424,304;282,0;547,0;315,0;2,1;27,222158333333333;66,59999999999998;1078,9672416666667;3268,759;2189,791708333333;27,222158333333333;39,2287;10,0;4200,627;39,2285;4207,434366666667;1380,058;3193,4929999999995;1813,435;719,255
6444000;13,0;630,153;195,0;547,0;307,0;3,1;27,237633333333335;66,59999999999998;1126,1200166666667;3494,187;2368,067208333333;27,237633333333335;40,302125;10,0;4200,627;40,30199166666667;4207,705283333333;1014,7840000000001;3410,8489999999997;2396,066;768,2089999999998
6447600;13,2;595,217;164,0;433,0;295,0;3,1;24,332883333333335;66,59999999999998;938,7545250000001;2747,816;1809,0612166666663;24,332883333333335;34,234849999999994;10,0;4200,627;34,234725000000005;4206,2880000000005;820,8540000000002;2633,741;1812,8869999999997;593,185
6451200;11,8;530,722;122,0;287,0;276,0;3,0;19,273683333333334;66,59999999999998;727,6369333333333;1804,508;1076,8710666666666;19,273683333333334;25,117283333333333;10,0;4200,627;25,11721666666667;4204,230966666667;563,698;1596,6430000000003;1032,945;359,604
6454800;10,4;431,081;63,0;123,0;260,0;3,4;13,596291666666666;66,59999999999998;490,02035;783,7120000000001;293,69119166666667;13,596291666666666;15,128116666666665;10,0;4200,627;15,128049999999998;4201,949116666667;240,64799999999997;480,73299999999995;240,085;108,27300000000001
6458400;8,8;62,616;10,0;13,0;268,0;2,8;10,467233333333333;66,59999999999998;71,13715833333333;51,13900000000001;-19,998083333333334;10,467233333333333;10,322291666666667;10,0;4200,627;10,322358333333336;4200,794283333334;27,557999999999996;29,844;2,2850000000000006;6,722000000000001
6462000;7,5;0,0;0,0;0,0;269,0;3,5;9,737283333333334;66,6;46,484408333333334;0,0;-46,484408333333334;9,737283333333334;9,469933333333334;10,0;4200,627;9,469933333333334;4200,627;0,0;0,0;0,0;0,0
6465600;6,7;0,0;0,0;0,0;261,0;2,6;9,549191666666665;66,6;59,615725;0,0;-59,615725;9,549191666666665;9,2688;10,0;4200,627;9,2688;4200,627;0,0;0,0;0,0;0,0
6469200;5,5;0,0;0,0;0,0;258,0;2,5;9,401475;66,6;74,53188333333333;0,0;-74,53188333333333;9,401475;9,069325;10,0;4200,627;9,069325;4200,5926500000005;0,0;0,0;0,0;0,0
6472800;4,9;0,0;0,0;0,0;260,0;3,7;9,290858333333333;66,6;86,14743333333334;0,0;-86,14743333333334;9,290858333333333;8,915866666666668;10,0;4200,627;8,916066666666666;4200,447616666667;0,0;0,0;0,0;0,0
6476400;4,0;0,0;0,0;0,0;258,0;2,9;9,17255;66,6;100,30894166666667;0,0;-100,30894166666667;9,17255;8,737425000000002;10,0;4200,627;8,737425000000002;4200,4018166666665;0,0;0,0;0,0;0,0
6480000;3,1;0,0;0,0;0,0;260,0;3,7;9,050783333333332;66,6;113,15570833333334;0,0;-113,15570833333334;9,050783333333332;8,568074999999999;10,0;4200,627;8,567874999999999;4200,398;0,0;0,0;0,0;0,0
6483600;2,5;0,0;0,0;0,0;252,0;3,7;8,95835;66,6;122,41296666666668;0,0;-122,41296666666668;8,95835;8,443675;10,0;4200,627;8,444125;4200,398;0,0;0,0;0,0;0,0
6487200;1,8;0,0;0,0;0,0;240,0;2,7;8,868575;66,6;133,164875;0,0;-133,164875;8,868575;8,308025;10,0;4200,8056;8,308025;4200,3866;0,0;0,0;0,0;0,0
6490800;1,0;0,0;0,0;0,0;237,0;2,7;8,764183333333333;66,6;145,32555833333333;0,0;-145,32555833333333;8,764183333333333;8,153025;10,0;4200,8056;8,153225;4200,3638;0,0;0,0;0,0;0,0
6494400;0,2;0,0;0,0;0,0;241,0;2,1;8,676374999999998;66,6;153,1599;0,0;-153,1599;8,676374999999998;8,04295;10,0;4200,8056;8,04315;4200,3562;0,0;0,0;0,0;0,0
6498000;0,0;0,0;0,0;0,0;248,0;2,4;8,632316666666666;66,6;156,39683333333332;0,0;-156,39683333333332;8,632316666666666;7,994675000000001;10,0;4200,8056;7,994675000000001;4200,3562;0,0;0,0;0,0;0,0
6501600;-0,3;0,0;2,0;2,0;251,0;1,7;8,64455;66,6;158,38063333333335;7,799;-150,58216666666667;8,64455;8,05095;10,0;4200,8056;8,05095;4200,3562;7,119000000000001;7,119000000000001;0,0;1,603
6505200;0,2;327,754;54,0;96,0;255,0;2,9;10,185966666666666;66,59999999999998;501,63370000000003;590,008;88,3745;10,185966666666666;10,697775000000002;10,0;4200,8056;10,697841666666667;4200,887525;196,258;335,256;138,999;75,50799999999998
6508800;1,1;442,733;112,0;246,0;242,0;2,2;14,567975;66,59999999999998;727,9650833333333;1514,6430000000003;786,6783083333333;14,567975;18,958966666666665;10,0;4200,8056;18,9589;4202,78715;507,53299999999996;1313,908;806,375;295,925
6512400;2,9;519,808;156,0;388,0;231,0;3,9;19,712850000000003;66,59999999999998;935,2731333333332;2424,4960000000005;1489,2230916666667;19,712850000000003;27,973391666666668;10,0;4200,8056;27,973224999999996;4204,855583333333;773,4809999999999;2317,5139999999997;1544,033;521,963
6516000;4,5;667,002;160,0;531,0;231,0;4,2;25,128125;66,59999999999998;1215,5540083333333;3448,925;2233,3707666666664;25,128125;37,506375000000006;10,0;4200,6498;37,50604166666667;4207,04395;870,0320000000002;3371,1739999999995;2501,142;759,273
6519600;6,5;750,907;159,0;629,0;232,0;2,5;29,361375;66,59999999999998;1396,5070083333335;4147,155999999999;2750,649258333334;29,361375;44,58979166666666;10,0;4200,627;44,58945833333333;4208,6268;911,05;4102,503;3191,452;923,9870000000001
6523200;8,6;800,384;154,0;675,0;239,0;4,6;31,637741666666667;66,59999999999998;1487,5931416666665;4480,13;2992,5367916666664;31,637741666666667;48,18913333333334;10,0;4200,627;48,18895;4209,476216666667;902,172;4435,843;3533,671;999,0639999999999
