timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
6526800;10,0;789,2990000000001;151,0;648,0;249,0;3,0;31,412491666666668;66,59999999999998;1425,2513416666666;4294,759;2869,50745;31,412491666666668;47,24124166666667;10,0;4200,627;47,24105;4209,251416666667;876,998;4251,184;3374,185;957,4740000000002
6530400;10,0;764,862;144,0;575,0;250,0;3,9;29,08835;66,59999999999998;1297,0577083333333;3790,583;2493,525091666667;29,08835;42,80056666666666;10,0;4200,627;42,8004;4208,249816666666;807,195;3715,133;2907,938;836,742
6534000;9,6;713,88;125,0;451,0;244,0;4,1;25,010025;66,59999999999998;1069,0858083333333;2952,58;1883,4941833333332;25,010025;35,317025;10,0;4200,627;35,31686666666667;4206,527766666667;665,558;2838,606;2173,048;639,3259999999999
6537600;8,6;627,551;97,0;295,0;251,0;3,9;19,44095833333333;66,59999999999998;827,3882333333333;1909,926;1082,53805;19,44095833333333;25,309099999999997;10,0;4200,627;25,308966666666667;4204,272883333333;466,06200000000007;1685,106;1219,0450000000003;379,52799999999996
6541200;7,6;513,403;55,0;129,0;256,0;3,8;13,410658333333332;66,59999999999998;578,0382666666667;835,43;257,3922;13,410658333333332;14,738391666666665;10,0;4200,627;14,738458333333332;4201,819416666667;211,13499999999996;496,076;284,94000000000005;111,72899999999998
6544800;6,0;74,798;10,0;15,0;251,0;2,4;10,174449999999998;66,59999999999998;117,02246666666667;55,812;-61,21000833333334;10,174449999999998;9,802425;10,0;4200,627;9,802425;4200,687816666667;27,426999999999996;30,277999999999995;2,8509999999999995;6,818999999999999
6548400;5,0;0,0;0,0;0,0;242,0;2,3;9,414825;66,6;84,80310833333333;0,0;-84,80310833333333;9,414825;8,984558333333334;10,0;4200,627;8,984558333333334;4200,501050000001;0,0;0,0;0,0;0,0
6552000;4,2;0,0;0,0;0,0;236,0;2,4;9,226574999999999;66,6;94,38745833333333;0,0;-94,38745833333333;9,226574999999999;8,814000000000002;10,0;4200,627;8,814000000000002;4200,4018166666665;0,0;0,0;0,0;0,0
6555600;3,6;0,0;0,0;0,0;230,0;3,0;9,120358333333334;66,6;104,81278333333334;0,0;-104,81278333333334;9,120358333333334;8,673408333333333;10,0;4200,627;8,673608333333332;4200,4018166666665;0,0;0,0;0,0;0,0
6559200;2,8;0,0;0,0;0,0;222,0;2,2;9,014225;66,6;117,61103333333332;0,0;-117,61103333333332;9,014225;8,512350000000001;10,0;4200,627;8,512350000000001;4200,398;0,0;0,0;0,0;0,0
6562800;1,8;0,0;0,0;0,0;224,0;1,7;8,902966666666666;66,6;129,10676666666666;0,0;-129,10676666666666;8,902966666666666;8,359399999999999;10,0;4200,627;8,359599999999999;4200,398;0,0;0,0;0,0;0,0
6566400;1,2;0,0;0,0;0,0;227,0;0,8;8,819958333333332;66,6;138,04753333333332;0,0;-138,04753333333332;8,819958333333332;8,242775;10,0;4200,627;8,242624999999999;4200,3638;0,0;0,0;0,0;0,0
6570000;0,8;0,0;0,0;0,0;225,0;3,2;8,740933333333334;66,6;145,42113333333333;0,0;-145,42113333333333;8,740933333333334;8,141058333333334;10,0;4200,627;8,141058333333334;4200,3562;0,0;0,0;0,0;0,0
6573600;0,4;0,0;0,0;0,0;219,0;1,4;8,6838;66,6;153,29354166666667;0,0;-153,29354166666667;8,6838;8,046066666666666;10,0;4200,627;8,046066666666666;4200,3562;0,0;0,0;0,0;0,0
6577200;-0,6;0,0;0,0;0,0;218,0;1,2;8,569975;66,6;168,19245;0,0;-168,19245;8,569975;7,862508333333334;10,0;4200,627;7,862591666666666;4200,1738;0,0;0,0;0,0;0,0
6580800;-1,5;0,0;0,0;0,0;222,0;1,1;8,461891666666666;66,6;178,52925833333333;0,0;-178,52925833333333;8,461891666666666;7,721399999999999;10,0;4200,627;7,721399999999999;4200,1738;0,0;0,0;0,0;0,0
6584400;-1,9;0,0;0,0;0,0;222,0;1,1;8,399925000000001;66,6;183,3911416666667;0,0;-183,3911416666667;8,399925000000001;7,65025;10,0;4200,627;7,65025;4200,1738;0,0;0,0;0,0;0,0
6588000;-2,0;0,0;4,0;4,0;222,0;1,9;8,429525000000002;66,6;188,81175833333336;15,599;-173,21275833333334;8,429525000000002;7,753025;10,0;4200,627;7,7528250000000005;4200,1738;14,241;14,241;0,0;3,207
6591600;-1,7;488,522;38,0;104,0;223,0;2,1;10,050675000000002;66,59999999999998;613,103625;686,2169999999999;73,113225;10,050675000000002;10,480116666666666;10,0;4200,627;10,480116666666666;4200,816983333333;140,588;352,161;211,573;79,31599999999999
6595200;-0,6;628,247;64,0;258,0;226,0;1,5;14,994875;66,59999999999998;840,4355500000001;1706,24;865,80445;14,994875;19,829150000000002;10,0;4200,627;19,829083333333333;4202,981183333332;320,922;1471,6839999999997;1150,762;331,46
6598800;0,2;170,25999999999996;200,0;277,0;229,0;1,8;15,903583333333334;66,59999999999998;661,2829916666667;1455,709;794,4262583333334;15,903583333333334;20,266991666666666;10,0;4200,627;20,266724999999997;4203,141033333333;865,57;1372,4610000000002;506,8910000000001;309,11299999999994
6602400;2,7;425,294;185,0;424,0;229,0;2,3;20,699608333333334;66,59999999999998;966,2816416666667;2614,8639999999996;1648,582;20,699608333333334;29,849466666666668;10,0;4200,627;29,8496;4205,278416666667;946,9600000000002;2544,0739999999996;1597,1139999999998;572,99
6606000;4,1;928,025;52,0;638,0;224,0;2,3;28,875725;66,59999999999998;1451,3936500000002;4298,489;2847,0955666666664;28,875725;44,70314166666667;10,0;4200,627;44,702825;4208,687583333333;319,08199999999994;4266,761;3947,6789999999996;960,982
6609600;5,6;938,661;54,0;670,0;222,0;2,3;31,68949166666667;66,59999999999998;1529,3424833333331;4512,594000000001;2983,2512;31,68949166666667;48,18313333333334;10,0;4200,627;48,182858333333336;4209,478116666667;333,25299999999993;4479,529;4146,276;1008,9029999999999
6613200;7,8;929,482;52,0;642,0;227,0;2,3;31,39111666666667;66,59999999999998;1457,938025;4325,644;2867,7053416666668;31,39111666666667;47,21048333333333;10,0;4200,627;47,21028333333334;4209,241908333333;319,6329999999999;4293,795;3974,162;967,071
6616800;7,6;832,194;96,0;569,0;230,0;1,5;28,986658333333335;66,59999999999998;1312,5903333333333;3789,692;2477,1013;28,986658333333335;42,60735833333333;10,0;4200,627;42,60704166666666;4208,196483333333;557,653;3720,9960000000005;3163,3440000000005;838,062
6620400;8,2;810,654;76,0;450,0;232,0;1,7;25,175349999999998;66,59999999999998;1087,22705;3004,7210000000005;1917,49395;25,175349999999998;35,67556666666667;10,0;4200,627;35,675358333333335;4206,623083333333;428,8879999999999;2894,893;2466,005;652,0029999999999
6624000;8,2;762,254;50,0;294,0;235,0;1,9;19,735133333333337;66,59999999999998;856,13805;1980,514;1124,3765083333333;19,735133333333337;25,834874999999997;10,0;4200,627;25,8348;4204,362308333333;263,271;1740,9030000000002;1477,6309999999999;392,095
6627600;7,6;630,722;35,0;129,0;244,0;1,2;13,464025;66,59999999999998;617,4793250000001;870,5059999999999;253,02629166666668;13,464025;14,762841666666665;10,0;4200,627;14,762841666666665;4201,819416666667;138,728;487,39;348,662;109,772
6631200;5,9;207,264;8,0;16,0;254,0;1,0;10,119566666666667;66,59999999999998;141,200525;69,891;-71,30945833333332;10,119566666666667;9,690641666666666;10,0;4200,627;9,690574999999999;4200,687816666667;22,669000000000004;26,455;3,7859999999999996;5,958000000000001
6634800;3,9;0,0;0,0;0,0;262,0;1,1;9,290391666666666;66,6;100,281025;0,0;-100,281025;9,290391666666666;8,790783333333332;10,0;4200,627;8,790783333333332;4200,4018166666665;0,0;0,0;0,0;0,0
6638400;3,1;0,0;0,0;0,0;264,0;1,2;9,085216666666666;66,6;111,65791666666665;0,0;-111,65791666666665;9,085216666666666;8,597058333333333;10,0;4200,627;8,596858333333333;4200,4018166666665;0,0;0,0;0,0;0,0
6642000;2,2;0,0;0,0;0,0;248,0;1,7;8,967;66,6;121,20358333333334;0,0;-121,20358333333334;8,967;8,45835;10,0;4200,627;8,458183333333332;4200,398;0,0;0,0;0,0;0,0
6645600;1,9;0,0;0,0;0,0;239,0;1,2;8,912566666666667;66,6;125,54009166666667;0,0;-125,54009166666667;8,912566666666667;8,395249999999999;10,0;4200,627;8,395249999999999;4200,398;0,0;0,0;0,0;0,0
6649200;1,5;0,0;0,0;0,0;252,0;1,1;8,84395;66,6;135,77395833333333;0,0;-135,77395833333333;8,84395;8,2742;10,0;4200,627;8,2742;4200,3638;0,0;0,0;0,0;0,0
6652800;0,5;0,0;0,0;0,0;260,0;1,0;8,726258333333334;66,6;150,625975;0,0;-150,625975;8,726258333333334;8,088833333333334;10,0;4200,627;8,088833333333334;4200,3562;0,0;0,0;0,0;0,0
6656400;-0,4;0,0;0,0;0,0;250,0;0,9;8,634125000000001;66,6;156,89140833333332;0,0;-156,89140833333332;8,634125000000001;7,990633333333334;10,0;4200,627;7,990641666666667;4200,3562;0,0;0,0;0,0;0,0
6660000;-0,3;0,0;0,0;0,0;244,0;0,5;8,610708333333333;66,6;159,17790000000002;0,0;-159,17790000000002;8,610708333333333;7,960400000000001;10,0;4200,627;7,960400000000001;4200,3106;0,0;0,0;0,0;0,0
6663600;-0,8;0,0;0,0;0,0;247,0;1,1;8,560016666666668;66,6;164,61134166666665;0,0;-164,61134166666665;8,560016666666668;7,888583333333333;10,0;4200,8056;7,8887833333333335;4200,1738;0,0;0,0;0,0;0,0
6667200;-0,7;0,0;0,0;0,0;257,0;1,8;8,567241666666666;66,6;159,45618333333334;0,0;-159,45618333333334;8,567241666666666;7,936991666666666;10,0;4200,8056;7,9370416666666666;4200,265;0,0;0,0;0,0;0,0
6670800;-0,1;0,0;0,0;0,0;267,0;1,2;8,629316666666666;66,6;152,16124166666665;0,0;-152,16124166666665;8,629316666666666;8,030100000000001;10,0;4200,8056;8,030100000000001;4200,3562;0,0;0,0;0,0;0,0
6674400;0,0;0,0;3,0;3,0;277,0;0,9;8,7021;66,6;153,63041666666666;11,697999999999999;-141,93175833333333;8,7021;8,153866666666667;10,0;4200,8056;8,153866666666667;4200,3562;10,68;10,68;0,0;2,405
6678000;0,3;0,0;41,0;41,0;280,0;1,4;9,485258333333334;66,59999999999998;196,83311666666665;158,84;-37,99350833333334;9,485258333333334;9,290574999999999;10,0;4200,76;9,290641666666666;4200,607916666667;144,998;144,998;0,0;32,657
6681600;1,6;101,613;111,0;143,0;286,0;1,5;11,751991666666669;66,59999999999998;385,73449999999997;710,8779999999999;325,1435;11,751991666666669;13,574875;10,0;4200,7752;13,574825;4201,544833333334;443,30799999999994;630,4790000000002;187,17100000000002;142,0
6685200;3,6;419,06;93,0;285,0;285,0;2,1;16,87944166666667;66,59999999999998;703,4023;1826,065;1122,6621;16,87944166666667;23,127491666666668;10,0;4200,8056;23,127425000000002;4203,720366666666;501,004;1751,4009999999998;1250,3969999999997;394,46
6688800;4,3;31,707;196,0;214,0;280,0;1,6;14,784316666666667;66,59999999999998;456,29004166666664;970,6580000000001;514,3676083333334;14,784316666666667;17,55430833333333;10,0;4200,8056;17,554241666666666;4202,4672;789,203;908,4430000000001;119,241;204,60400000000004
6692400;4,9;0,0;116,0;116,0;287,0;1,9;11,962875;66,59999999999998;269,7310583333333;448,085;178,35352500000002;11,962875;12,905275000000001;10,0;4200,8056;12,905275000000001;4201,388333333333;409,02200000000005;409,02200000000005;0,0;92,12199999999999
6696000;3,9;0,0;86,0;86,0;296,0;2,8;10,930375;66,59999999999998;230,7271333333333;335,70699999999994;104,97941666666668;10,930375;11,497824999999999;10,0;4200,7068;11,497824999999999;4201,084;306,464;306,464;0,0;69,02300000000001
6699600;3,4;0,0;66,0;66,0;296,0;3,0;10,4906;66,59999999999998;203,53730000000002;257,598;54,06023333333334;10,4906;10,7822;10,0;4200,627;10,7822;4200,855;235,16;235,16;0,0;52,964000000000006
6703200;3,5;0,0;67,0;67,0;296,0;3,1;10,44885;66,59999999999998;198,89066666666665;261,4750000000001;62,584875;10,44885;10,793416666666667;10,0;4200,627;10,79348333333333;4200,855;238,701;238,701;0,0;53,762
6706800;3,9;0,0;65,0;65,0;301,0;2,8;10,470324999999999;66,59999999999998;189,48831666666666;253,64;64,15195833333333;10,470324999999999;10,822825;10,0;4200,627;10,822891666666667;4200,855;231,55;231,55;0,0;52,15100000000001
6710400;4,2;24,64;97,0;105,0;291,0;2,0;11,209083333333332;66,59999999999998;262,17985833333336;455,985;193,80485833333333;11,209083333333332;12,285708333333334;10,0;4200,627;12,285641666666669;4201,289183333333;364,741;412,401;47,659000000000006;92,88299999999998
6714000;4,1;292,425;30,0;75,0;281,0;2,1;10,833400000000001;66,59999999999998;389,30335;478,985;89,68169166666665;10,833400000000001;11,315966666666666;10,0;4200,627;11,315966666666666;4201,084;114,317;275,252;160,935;61,994
6717600;3,9;0,0;7,0;7,0;278,0;3,0;9,675816666666666;66,59999999999998;113,50800000000001;27,299000000000003;-86,20899999999999;9,675816666666666;9,184966666666666;10,0;4200,627;9,185033333333331;4200,592633333334;24,922;24,922;0,0;5,613
6721200;3,8;0,0;0,0;0,0;284,0;2,8;9,232408333333332;66,6;101,32491666666667;0,0;-101,32491666666667;9,232408333333332;8,754816666666667;10,0;4200,627;8,755016666666666;4200,4018166666665;0,0;0,0;0,0;0,0
6724800;3,2;0,0;0,0;0,0;287,0;1,5;9,103783333333334;66,6;105,10048333333334;0,0;-105,10048333333334;9,103783333333334;8,662925;10,0;4200,627;8,662925;4200,398;0,0;0,0;0,0;0,0
6728400;3,0;0,0;0,0;0,0;276,0;1,6;9,063466666666667;66,6;107,30422500000002;0,0;-107,30422500000002;9,063466666666667;8,6248;10,0;4200,627;8,6248;4200,398;0,0;0,0;0,0;0,0
6732000;2,9;0,0;0,0;0,0;272,0;1,7;9,0517;66,6;106,97988333333332;0,0;-106,97988333333332;9,0517;8,622200000000001;10,0;4200,627;8,6224;4200,398;0,0;0,0;0,0;0,0
6735600;3,0;0,0;0,0;0,0;282,0;1,1;9,060291666666666;66,6;106,08181666666665;0,0;-106,08181666666665;9,060291666666666;8,634041666666665;10,0;4200,627;8,634241666666666;4200,398;0,0;0,0;0,0;0,0
6739200;2,9;0,0;0,0;0,0;291,0;1,0;9,04505;66,6;109,58075833333332;0,0;-109,58075833333332;9,04505;8,596441666666665;10,0;4200,627;8,596641666666667;4200,398;0,0;0,0;0,0;0,0
6742800;2,6;0,0;0,0;0,0;285,0;1,7;9,017691666666666;66,6;111,40823333333334;0,0;-111,40823333333334;9,017691666666666;8,567408333333335;10,0;4200,627;8,567408333333335;4200,398;0,0;0,0;0,0;0,0
6746400;2,8;0,0;0,0;0,0;281,0;1,6;9,001716666666667;66,6;115,83934166666667;0,0;-115,83934166666667;9,001716666666667;8,521866666666668;10,0;4200,627;8,522466666666666;4200,398;0,0;0,0;0,0;0,0
6750000;1,8;0,0;0,0;0,0;280,0;0,9;8,921291666666667;66,6;125,450625;0,0;-125,450625;8,921291666666667;8,3998;10,0;4200,627;8,3998;4200,398;0,0;0,0;0,0;0,0
6753600;1,6;0,0;0,0;0,0;286,0;0,9;8,871966666666665;66,6;130,32438333333334;0,0;-130,32438333333334;8,871966666666665;8,334616666666667;10,0;4200,627;8,334616666666667;4200,398;0,0;0,0;0,0;0,0
6757200;1,1;0,0;0,0;0,0;287,0;0,9;8,816408333333333;66,6;136,31655833333332;0,0;-136,31655833333332;8,816408333333333;8,256141666666666;10,0;4200,627;8,256141666666666;4200,3638;0,0;0,0;0,0;0,0
6760800;0,9;0,0;4,0;4,0;282,0;1,2;8,857024999999998;66,6;139,11230833333335;15,599;-123,51330833333333;8,857024999999998;8,386833333333334;10,0;4200,627;8,386633333333334;4200,398;14,241;14,241;0,0;3,207
6764400;1,6;107,539;64,0;80,0;283,0;1,7;10,168558333333333;66,59999999999998;312,24769166666664;388,121;75,873175;10,168558333333333;10,607733333333332;10,0;4200,627;10,607749999999998;4200,836;228,60799999999998;280,92099999999994;52,312;63,27
6768000;2,7;180,66400000000002;145,0;203,0;275,0;1,9;13,145658333333332;66,59999999999998;508,35112499999997;1045,535;537,1842333333334;13,145658333333332;16,141875;10,0;4200,627;16,141941666666668;4202,1357333333335;589,4890000000001;924,123;334,634;208,13600000000002
6771600;3,6;107,742;212,0;262,0;267,0;1,7;14,99385;66,59999999999998;546,4046416666666;1273,29;726,8852833333333;14,99385;19,007625;10,0;4200,627;19,007691666666663;4202,8138;870,4409999999999;1192,6269999999997;322,185;268,61
6775200;4,6;139,52;262,0;342,0;258,0;1,1;17,3472;66,59999999999998;688,4588333333332;1768,53;1080,07065;17,3472;23,31733333333333;10,0;4200,627;23,31726666666667;4203,785066666666;1161,662;1687,067;525,405;379,97
6778800;5,2;118,297;288,0;364,0;255,0;2,0;18,3795;66,59999999999998;718,3105583333332;1876,4889999999998;1158,1780583333336;18,3795;24,754891666666666;10,0;4200,627;24,754775000000002;4204,07305;1296,346;1800,375;504,029;405,49
6782400;6,1;65,987;271,0;315,0;257,0;2,0;17,08836666666667;66,59999999999998;605,36635;1504,6819999999998;899,31565;17,08836666666667;22,00423333333333;10,0;4200,627;22,004025000000002;4203,468783333333;1134,745;1426,477;291,73299999999995;321,279
6786000;6,0;74,436;257,0;305,0;264,0;2,1;16,551883333333333;66,59999999999998;583,5099666666666;1463,4169999999997;879,9069833333332;16,551883333333333;21,382799999999996;10,0;4200,627;21,38273333333333;4203,392766666667;1070,066;1388,391;318,326;312,701
6789600;5,8;86,5;231,0;281,0;267,0;1,3;16,06609166666667;66,59999999999998;550,2058416666666;1353,5;803,2937083333334;16,06609166666667;20,471300000000003;10,0;4200,627;20,471300000000003;4203,152483333332;950,5340000000001;1279,15;328,616;288,09700000000004
6793200;5,8;80,737;184,0;222,0;272,0;1,6;14,777391666666666;66,59999999999998;455,52241666666663;1053,366;597,8439916666667;14,777391666666666;18,040391666666665;10,0;4200,627;18,040341666666666;4202,569983333334;739,588;984,81;245,22199999999998;221,80399999999997
6796800;5,7;121,503;131,0;171,0;280,0;1,5;13,578925000000002;66,59999999999998;407,9264833333333;854,5190000000001;446,5923833333334;13,578925000000002;16,015391666666666;10,0;4200,627;16,015391666666666;4202,1168;529,221;763,6740000000001;234,453;171,999
6800400;5,6;428,511;49,0;117,0;278,0;2,6;11,933991666666666;66,59999999999998;509,25005;711,429;202,17920833333332;11,933991666666666;13,01895;10,0;4200,627;13,01895;4201,411233333333;183,348;418,02799999999996;234,68;94,15
6804000;4,9;88,595;10,0;16,0;285,0;1,7;9,966750000000001;66,59999999999998;123,90818333333334;52,443;-71,46543333333334;9,966750000000001;9,546524999999999;10,0;4200,627;9,546524999999999;4200,665016666668;24,39;26,907999999999998;2,518;6,06
6807600;4,7;0,0;0,0;0,0;290,0;1,7;9,382291666666667;66,6;83,61830833333333;0,0;-83,61830833333333;9,382291666666667;8,97955;10,0;4200,627;8,97955;4200,501050000001;0,0;0,0;0,0;0,0
6811200;4,5;0,0;0,0;0,0;288,0;1,1;9,259558333333333;66,6;89,05752500000001;0,0;-89,05752500000001;9,259558333333333;8,876450000000002;10,0;4200,627;8,876450000000002;4200,4018166666665;0,0;0,0;0,0;0,0
6814800;3,6;0,0;0,0;0,0;282,0;0,8;9,167441666666665;66,6;97,79119999999999;0,0;-97,79119999999999;9,167441666666665;8,756391666666667;10,0;4200,627;8,756391666666667;4200,4018166666665;0,0;0,0;0,0;0,0
6818400;3,4;0,0;0,0;0,0;277,0;0,8;9,123108333333334;66,6;101,20183333333331;0,0;-101,20183333333331;9,123108333333334;8,706025;10,0;4200,627;8,706225;4200,399908333334;0,0;0,0;0,0;0,0
6822000;3,1;0,0;0,0;0,0;277,0;0,8;9,0744;66,6;107,95483333333333;0,0;-107,95483333333333;9,0744;8,624633333333334;10,0;4200,627;8,624433333333332;4200,398;0,0;0,0;0,0;0,0
6825600;2,5;0,0;0,0;0,0;272,0;0,9;8,9992;66,6;117,389825;0,0;-117,389825;8,9992;8,506783333333333;10,0;4200,627;8,506983333333332;4200,398;0,0;0,0;0,0;0,0
6829200;1,9;0,0;0,0;0,0;263,0;0,9;8,935083333333333;66,6;122,48323333333332;0,0;-122,48323333333332;8,935083333333333;8,431975;10,0;4200,627;8,431975;4200,398;0,0;0,0;0,0;0,0
6832800;1,9;0,0;0,0;0,0;262,0;1,0;8,913058333333332;66,6;124,12434166666664;0,0;-124,12434166666664;8,913058333333332;8,407641666666667;10,0;4200,627;8,407641666666667;4200,398;0,0;0,0;0,0;0,0
6836400;1,7;0,0;0,0;0,0;267,0;1,5;8,884475;66,6;127,4745;0,0;-127,4745;8,884475;8,364866666666666;10,0;4200,627;8,365066666666667;4200,398;0,0;0,0;0,0;0,0
6840000;1,5;0,0;0,0;0,0;268,0;1,1;8,863;66,6;129,471725;0,0;-129,471725;8,863;8,337566666666667;10,0;4200,627;8,337766666666667;4200,398;0,0;0,0;0,0;0,0
6843600;1,4;0,0;0,0;0,0;274,0;1,2;8,844083333333334;66,6;131,80548333333334;0,0;-131,80548333333334;8,844083333333334;8,30815;10,0;4200,627;8,308349999999999;4200,398;0,0;0,0;0,0;0,0
6847200;1,2;0,0;8,0;8,0;280,0;1,2;8,925149999999999;66,6;145,82131666666666;31,202999999999996;-114,61801666666668;8,925149999999999;8,497525000000001;10,0;4200,627;8,497525000000001;4200,398;28,486;28,486;0,0;6,416000000000001
6850800;1,0;302,2;69,0;116,0;271,0;1,3;10,609041666666668;66,59999999999998;484,0296083333333;636,5759999999999;152,54612500000002;10,609041666666668;11,476483333333332;10,0;4200,627;11,476616666666667;4201,049616666666;247,48299999999998;397,22;149,737;89,46400000000001
6854400;2,7;189,51899999999998;162,0;224,0;259,0;2,1;13,655866666666665;66,59999999999998;540,3492833333333;1146,338;605,9884833333333;13,655866666666665;17,03083333333333;10,0;4200,627;17,030883333333332;4202,349166666667;661,33;1014,294;352,964;228,445
6858000;4,6;127,67;229,0;289,0;276,0;1,4;15,916758333333334;66,59999999999998;592,2103916666667;1459,696;867,4852833333333;15,916758333333334;20,709966666666666;10,0;4200,627;20,709900000000005;4203,143016666667;990,4790000000002;1373,0759999999998;382,596;309,251
6861600;5,8;176,142;299,0;401,0;297,0;2,7;18,942749999999997;66,59999999999998;775,6271666666667;2097,735;1322,1082;18,942749999999997;26,256941666666663;10,0;4200,627;26,256658333333334;4204,449991666667;1341,217;2005,4130000000002;664,196;451,67
6865200;7,3;228,428;336,0;484,0;302,0;2,7;21,793033333333334;66,59999999999998;911,5007666666666;2601,025;1689,5241666666666;21,793033333333334;31,126333333333335;10,0;4200,627;31,126175;4205,5872;1538,7519999999997;2512,727;973,975;565,929
6868800;9,2;450,879;307,0;610,0;297,0;3,1;26,376941666666667;66,59999999999998;1181,1857166666666;3566,3189999999995;2385,1334166666666;26,376941666666667;39,58889166666667;10,0;4200,76;39,58882500000001;4207,505;1492,064;3486,1380000000004;1994,074;785,1660000000002
6872400;10,8;657,0850000000002;234,0;661,0;283,0;3,7;29,656883333333333;66,59999999999998;1338,966233333333;4093,577;2754,6109;29,656883333333333;44,89275;10,0;4200,76;44,892424999999996;4208,691533333334;1221,3180000000002;4031,374;2810,0560000000005;907,9669999999999
6876000;10,7;650,2899999999998;212,0;591,0;269,0;2,9;28,351499999999998;66,59999999999998;1229,6815333333332;3637,268;2407,586233333334;28,351499999999998;41,592258333333334;10,0;4200,76;41,59205;4207,983016666666;1079,279;3548,803;2469,523;799,28
6879600;11,3;629,114;172,0;471,0;265,0;3,7;24,74221666666667;66,59999999999998;1009,2275500000001;2872,4609999999993;1863,2329416666666;24,74221666666667;34,94389166666667;10,0;4200,76;34,94368333333333;4206,457325;843,113;2752,2150000000006;1909,102;619,868
6883200;10,8;443,481;134,0;282,0;275,0;2,9;18,714058333333334;66,59999999999998;681,4798833333333;1642,072;960,5914749999998;18,714058333333334;23,90148333333333;10,0;4200,8056;23,90148333333333;4203,906966666666;595,6529999999999;1449,2529999999997;853,6;326,40799999999996
6886800;10,0;61,181;64,0;74,0;298,0;2,2;12,507833333333332;66,59999999999998;209,802025;341,5319999999999;131,72958333333332;12,507833333333332;13,143558333333333;10,0;4200,8056;13,143558333333333;4201,495183333333;228,71;262,04;33,33;59,017999999999994
6890400;7,6;0,0;10,0;10,0;310,0;2,1;10,149225;66,59999999999998;64,64059166666667;39,00399999999999;-25,636525000000002;10,149225;9,988991666666667;10,0;4200,8056;9,988991666666667;4200,718216666667;35,608;35,608;0,0;8,02
6894000;6,7;0,0;0,0;0,0;313,0;1,5;9,677391666666667;66,6;49,21105;0,0;-49,21105;9,677391666666667;9,417508333333332;10,0;4200,8056;9,417308333333333;4200,627;0,0;0,0;0,0;0,0
6897600;7,2;0,0;0,0;0,0;316,0;3,5;9,62225;66,6;42,80261666666668;0,0;-42,80261666666668;9,62225;9,449333333333334;10,0;4200,6802;9,449333333333334;4200,627;0,0;0,0;0,0;0,0
6901200;7,3;0,0;0,0;0,0;316,0;3,7;9,610375;66,6;46,04062499999999;0,0;-46,04062499999999;9,610375;9,416266666666669;10,0;4200,627;9,416066666666667;4200,627;0,0;0,0;0,0;0,0
6904800;6,7;0,0;0,0;0,0;315,0;3,2;9,557558333333331;66,6;52,42617499999999;0,0;-52,42617499999999;9,557558333333331;9,335249999999998;10,0;4200,627;9,335249999999998;4200,627;0,0;0,0;0,0;0,0
6908400;6,5;0,0;0,0;0,0;315,0;2,5;9,500458333333334;66,6;61,473725;0,0;-61,473725;9,500458333333334;9,229975;10,0;4200,627;9,229975;4200,627;0,0;0,0;0,0;0,0
6912000;5,4;0,0;0,0;0,0;316,0;2,7;9,387991666666666;66,6;74,45818333333332;0,0;-74,45818333333332;9,387991666666666;9,063575;10,0;4200,627;9,063375;4200,5926500000005;0,0;0,0;0,0;0,0
6915600;5,0;0,0;0,0;0,0;316,0;3,3;9,326591666666667;66,6;77,98318333333334;0,0;-77,98318333333334;9,326591666666667;9,003891666666666;10,0;4200,627;9,004091666666666;4200,585016666667;0,0;0,0;0,0;0,0
6919200;5,1;0,0;0,0;0,0;316,0;4,8;9,296558333333332;66,6;82,07711666666667;0,0;-82,07711666666667;9,296558333333332;8,954508333333333;10,0;4200,627;8,954558333333333;4200,493416666667;0,0;0,0;0,0;0,0
6922800;4,5;0,0;0,0;0,0;315,0;4,6;9,245041666666667;66,6;86,93508333333331;0,0;-86,93508333333331;9,245041666666667;8,887533333333334;10,0;4200,627;8,887533333333334;4200,4018166666665;0,0;0,0;0,0;0,0
6926400;4,4;0,0;0,0;0,0;315,0;2,5;9,236183333333335;66,6;86,75851666666668;0,0;-86,75851666666668;9,236183333333335;8,885041666666666;10,0;4200,627;8,884841666666667;4200,4018166666665;0,0;0,0;0,0;0,0
6930000;4,3;0,0;0,0;0,0;315,0;2,6;9,2302;66,6;86,77888333333333;0,0;-86,77888333333333;9,2302;8,881933333333334;10,0;4200,627;8,882133333333334;4200,4018166666665;0,0;0,0;0,0;0,0
6933600;4,4;0,0;7,0;7,0;314,0;2,2;9,343466666666668;66,6;92,51207500000001;27,302;-65,20987500000001;9,343466666666668;9,123883333333334;10,0;4200,627;9,123883333333334;4200,596466666667;24,925;24,925;0,0;5,614000000000001
6937200;4,9;61,648;69,0;79,0;304,0;4,1;10,529866666666667;66,59999999999998;241,034575;360,795;119,7608;10,529866666666667;11,20785;10,0;4200,627;11,20785;4201,02295;244,213;275,30999999999995;31,097000000000005;62,007000000000005
6940800;6,0;0,0;102,0;102,0;300,0;5,0;11,210133333333332;66,59999999999998;203,44494166666667;383,794;180,34833333333333;11,210133333333332;12,207541666666668;10,0;4200,627;12,207658333333333;4201,293000000001;350,274;350,274;0,0;78,89
6944400;6,8;29,422;196,0;210,0;306,0;5,9;13,400749999999999;66,59999999999998;396,884375;942,5;545,6153;13,400749999999999;16,431558333333335;10,0;4200,627;16,431558333333335;4202,19665;787,2930000000001;875,6490000000001;88,356;197,21800000000002
6948000;6,0;30,783;237,0;255,0;302,0;5,8;14,718866666666667;66,59999999999998;484,39073333333334;1159,506;675,1147166666665;14,718866666666667;18,441850000000002;10,0;4200,627;18,441649999999996;4202,706933333334;970,4080000000001;1086,634;116,225;244,737
6951600;6,2;7,653;221,0;226,0;307,0;5,6;14,136341666666667;66,59999999999998;411,97445;940,632;528,6579916666667;14,136341666666667;17,027266666666666;10,0;4200,627;17,0272;4202,32625;837,542;870,195;32,654;195,99000000000004
6955200;7,2;14,766;244,0;254,0;308,0;5,7;14,477083333333333;66,59999999999998;450,215;1075,814;625,5991166666666;14,477083333333333;17,92031666666667;10,0;4200,627;17,920133333333332;4202,482583333333;933,368;998,694;65,327;224,93100000000004
6958800;6,4;1,527;193,0;194,0;303,0;5,7;13,473241666666667;66,59999999999998;364,72695;789,898;425,1711666666667;13,473241666666667;15,789141666666668;10,0;4200,627;15,789008333333332;4202,0484;720,97;727,5009999999999;6,530999999999999;163,851
6962400;6,3;62,972;242,0;279,0;300,0;5,4;15,238575;66,59999999999998;514,477675;1310,2769999999998;795,7988916666666;15,238575;19,646116666666668;10,0;4200,627;19,646116666666668;4202,905183333333;995,3809999999999;1234,4139999999998;239,033;278,021
6966000;7,5;193,811;221,0;314,0;283,0;5,7;16,992116666666664;66,59999999999998;635,0952416666667;1630,606;995,5108749999999;16,992116666666664;22,48079166666667;10,0;4200,627;22,48069166666667;4203,613316666667;952,3779999999999;1539,949;587,571;346,835
6969600;6,1;5,913;104,0;106,0;288,0;5,4;12,642658333333332;66,59999999999998;261,829925;428,402;166,5725;12,642658333333332;13,4782;10,0;4200,627;13,4782;4201,51045;378,31200000000007;389,664;11,351999999999999;87,762
6973200;5,4;0,0;38,0;38,0;309,0;4,0;10,40715;66,59999999999998;139,8699;148,248;8,378133333333333;10,40715;10,433541666666667;10,0;4200,627;10,433533333333333;4200,858816666666;135,338;135,338;0,0;30,481
6976800;5,0;0,0;6,0;6,0;307,0;3,9;9,632150000000001;66,59999999999998;94,056525;23,397999999999996;-70,659175;9,632150000000001;9,235783333333334;10,0;4200,627;9,235716666666667;4200,627;21,36;21,36;0,0;4,811
6980400;4,7;0,0;0,0;0,0;299,0;3,8;9,336350000000003;66,6;87,24043333333333;0,0;-87,24043333333333;9,336350000000003;8,926600000000002;10,0;4200,627;8,9268;4200,4018166666665;0,0;0,0;0,0;0,0
6984000;4,3;0,0;0,0;0,0;305,0;3,0;9,23395;66,6;89,39060833333333;0,0;-89,39060833333333;9,23395;8,860566666666667;10,0;4200,627;8,860766666666667;4200,4018166666665;0,0;0,0;0,0;0,0
6987600;4,2;0,0;0,0;0,0;310,0;3,1;9,220466666666667;66,6;87,13571666666668;0,0;-87,13571666666668;9,220466666666667;8,874175000000001;10,0;4200,627;8,874175000000001;4200,4018166666665;0,0;0,0;0,0;0,0
6991200;4,6;0,0;0,0;0,0;312,0;3,1;9,243791666666667;66,6;85,27109166666666;0,0;-85,27109166666666;9,243791666666667;8,901775;10,0;4200,627;8,901775;4200,4018166666665;0,0;0,0;0,0;0,0
6994800;4,4;0,0;0,0;0,0;312,0;3,8;9,228100000000001;66,6;88,03397500000001;0,0;-88,03397500000001;9,228100000000001;8,870191666666667;10,0;4200,627;8,869991666666667;4200,4018166666665;0,0;0,0;0,0;0,0
6998400;4,3;0,0;0,0;0,0;312,0;3,0;9,21551666666667;66,6;89,54573333333332;0,0;-89,54573333333332;9,21551666666667;8,851366666666665;10,0;4200,627;8,851316666666666;4200,4018166666665;0,0;0,0;0,0;0,0
7002000;4,1;0,0;0,0;0,0;313,0;2,8;9,194008333333333;66,6;92,27774166666667;0,0;-92,27774166666667;9,194008333333333;8,817083333333333;10,0;4200,627;8,817483333333334;4200,4018166666665;0,0;0,0;0,0;0,0
7005600;3,9;0,0;0,0;0,0;312,0;2,3;9,165291666666665;66,6;96,492525;0,0;-96,492525;9,165291666666665;8,767125;10,0;4200,627;8,767125;4200,4018166666665;0,0;0,0;0,0;0,0
7009200;3,5;0,0;0,0;0,0;311,0;2,4;9,116058333333333;66,6;102,65295833333333;0,0;-102,65295833333333;9,116058333333333;8,68995;10,0;4200,627;8,68995;4200,398;0,0;0,0;0,0;0,0
7012800;3,2;0,0;0,0;0,0;310,0;3,0;9,065216666666668;66,6;108,45864999999999;0,0;-108,45864999999999;9,065216666666668;8,615816666666666;10,0;4200,627;8,615816666666666;4200,398;0,0;0,0;0,0;0,0
7016400;2,9;0,0;0,0;0,0;308,0;3,8;9,028008333333332;66,6;110,570275;0,0;-110,570275;9,028008333333332;8,579258333333334;10,0;4200,627;8,579466666666667;4200,398;0,0;0,0;0,0;0,0
7020000;3,0;0,0;0,0;0,0;306,0;3,2;9,035208333333333;66,6;108,4516;0,0;-108,4516;9,035208333333333;8,601516666666667;10,0;4200,627;8,601516666666667;4200,398;0,0;0,0;0,0;0,0
7023600;3,2;0,0;23,0;23,0;304,0;4,6;9,451016666666668;66,59999999999998;149,55192499999998;89,728;-59,82428333333333;9,451016666666668;9,127991666666668;10,0;4200,627;9,128058333333332;4200,627;81,914;81,914;0,0;18,449
7027200;2,3;0,0;71,0;71,0;303,0;4,9;10,1646;66,59999999999998;226,95825;276,851;49,89320833333333;10,1646;10,449866666666669;10,0;4200,627;10,449866666666669;4200,8512;252,736;252,736;0,0;56,922
7030800;2,2;6,228;143,0;146,0;296,0;3,6;11,514808333333333;66,59999999999998;338,63905;593,964;255,3252;11,514808333333333;12,937716666666667;10,0;4200,627;12,937783333333334;4201,430333333334;526,563;545,305;18,742000000000004;122,81599999999999
7034400;2,8;0,0;172,0;172,0;290,0;4,6;12,002816666666666;66,59999999999998;358,75373333333334;637,921;279,16780833333337;12,002816666666666;13,538933333333334;10,0;4200,627;13,538866666666665;4201,537183333333;582,1390000000001;582,1390000000001;0,0;131,112
7038000;3,0;0,0;183,0;183,0;291,0;4,8;12,226891666666665;66,59999999999998;369,9171083333334;679,3990000000001;309,48219166666667;12,226891666666665;13,929525;10,0;4200,627;13,929524999999998;4201,571533333333;619,993;619,993;0,0;139,638
7041600;3,4;0,0;178,0;178,0;293,0;4,7;12,252433333333332;66,59999999999998;361,21994166666667;665,1240000000001;303,9040583333333;12,252433333333332;13,9206;10,0;4200,627;13,9206;4201,571533333333;606,995;606,995;0,0;136,711
7045200;3,5;0,0;144,0;144,0;294,0;4,6;11,841091666666669;66,59999999999998;316,474225;549,2120000000001;232,737775;11,841091666666669;13,112158333333335;10,0;4200,627;13,112158333333335;4201,537183333333;501,289;501,289;0,0;112,90300000000002
7048800;3,7;0,0;125,0;125,0;295,0;4,6;11,513641666666667;66,59999999999998;285,85468333333336;481,353;195,498325;11,513641666666667;12,583300000000001;10,0;4200,627;12,583166666666665;4201,312;439,3829999999999;439,3829999999999;0,0;98,96
7052400;3,9;0,0;84,0;84,0;296,0;4,4;10,91275;66,59999999999998;227,210475;327,821;100,61052500000001;10,91275;11,455416666666666;10,0;4200,627;11,455416666666666;4201,084;299,268;299,268;0,0;67,403
7056000;3,9;0,0;50,0;50,0;295,0;4,5;10,305508333333334;66,59999999999998;172,78317499999997;195,075;22,291574999999998;10,305508333333334;10,420241666666666;10,0;4200,627;10,420108333333333;4200,855;178,086;178,086;0,0;40,10900000000001
7059600;4,3;0,0;17,0;17,0;300,0;4,4;9,751316666666666;66,59999999999998;118,77566666666667;66,301;-52,47478333333333;9,751316666666666;9,455675;10,0;4200,627;9,455675;4200,6308;60,528;60,528;0,0;13,632
7063200;4,5;0,0;1,0;1,0;306,0;4,9;9,430933333333334;66,59999999999998;89,51646666666666;3,8990000000000005;-85,61759166666666;9,430933333333334;8,957558333333333;10,0;4200,627;8,957558333333333;4200,439983333334;3,5590000000000006;3,5590000000000006;0,0;0,802
7066800;4,7;0,0;0,0;0,0;306,0;3,3;9,308425;66,6;83,23703333333333;0,0;-83,23703333333333;9,308425;8,949075;10,0;4200,627;8,949075;4200,4018166666665;0,0;0,0;0,0;0,0
7070400;4,7;0,0;0,0;0,0;309,0;3,4;9,273333333333333;66,6;83,03467500000001;0,0;-83,03467500000001;9,273333333333333;8,934816666666666;10,0;4200,627;8,935016666666668;4200,4018166666665;0,0;0,0;0,0;0,0
7074000;4,6;0,0;0,0;0,0;311,0;3,0;9,265141666666667;66,6;83,07079166666668;0,0;-83,07079166666668;9,265141666666667;8,930841666666666;10,0;4200,627;8,930841666666666;4200,4018166666665;0,0;0,0;0,0;0,0
7077600;4,8;0,0;0,0;0,0;312,0;4,7;9,286741666666668;66,6;78,03859166666666;0,0;-78,03859166666666;9,286741666666668;8,984691666666668;10,0;4200,627;8,984691666666668;4200,539216666668;0,0;0,0;0,0;0,0
7081200;5,3;0,0;0,0;0,0;314,0;3,4;9,350091666666668;66,6;70,12699166666667;0,0;-70,12699166666667;9,350091666666668;9,0834;10,0;4200,627;9,0836;4200,585016666667;0,0;0,0;0,0;0,0
7084800;5,7;0,0;0,0;0,0;311,0;4,1;9,397541666666667;66,6;66,10139166666666;0,0;-66,10139166666666;9,397541666666667;9,141225;10,0;4200,627;9,140825;4200,6041000000005;0,0;0,0;0,0;0,0
7088400;5,7;0,0;0,0;0,0;301,0;1,7;9,419375;66,6;64,97315833333333;0,0;-64,97315833333333;9,419375;9,161358333333332;10,0;4200,8056;9,161158333333333;4200,627;0,0;0,0;0,0;0,0
7092000;5,7;0,0;0,0;0,0;302,0;1,8;9,417808333333333;66,6;66,47823333333334;0,0;-66,47823333333334;9,417808333333333;9,147283333333332;10,0;4200,8056;9,146883333333331;4200,5926500000005;0,0;0,0;0,0;0,0
7095600;5,5;0,0;0,0;0,0;307,0;1,7;9,375483333333333;66,6;74,70710833333334;0,0;-74,70710833333334;9,375483333333333;9,055933333333334;10,0;4200,8056;9,056133333333332;4200,5926500000005;0,0;0,0;0,0;0,0
7099200;4,6;0,0;0,0;0,0;307,0;2,1;9,270108333333333;66,6;88,541175;0,0;-88,541175;9,270108333333333;8,885650000000002;10,0;4200,8056;8,885650000000002;4200,4018166666665;0,0;0,0;0,0;0,0
7102800;3,8;0,0;0,0;0,0;296,0;2,1;9,165716666666667;66,6;99,49440833333331;0,0;-99,49440833333331;9,165716666666667;8,7408;10,0;4200,8056;8,740808333333332;4200,4018166666665;0,0;0,0;0,0;0,0
7106400;3,1;65,61;15,0;17,0;267,0;1,1;9,285016666666667;66,6;123,08448333333332;55,546;-67,53797499999999;9,285016666666667;9,076916666666667;10,0;4200,8056;9,076716666666666;4200,585016666667;46,671;46,671;0,0;10,512
7110000;3,6;473,125;67,0;150,0;245,0;1,3;11,285508333333334;66,59999999999998;559,873875;815,445;255,57083333333333;11,285508333333334;12,723049999999999;10,0;4200,7752;12,723049999999999;4201,37125;240,723;487,714;246,991;109,845
7113600;5,0;674,645;97,0;330,0;242,0;1,2;16,885091666666664;66,59999999999998;830,7570000000001;1978,492;1147,7350000000001;16,885091666666664;23,281991666666666;10,0;4200,8056;23,281924999999998;4203,788966666666;451,04599999999994;1727,736;1276,689;389,13
7117200;7,4;779,479;112,0;492,0;247,0;1,2;23,248125;66,59999999999998;1058,8001833333333;3064,6039999999994;2005,803116666667;23,248125;34,37665;10,0;4200,8056;34,376583333333336;4206,316433333333;595,4740000000002;2945,7639999999997;2350,29;663,4600000000002
7120800;9,1;870,865;108,0;627,0;253,0;1,7;28,502574999999997;66,59999999999998;1304,919825;3977,2890000000007;2672,3692416666668;28,502574999999997;43,310300000000005;10,0;4200,8056;43,3101;4208,34475;605,8190000000001;3901,7380000000003;3295,92;878,77
7124400;11,2;906,509;107,0;709,0;253,0;3,0;31,870258333333336;66,59999999999998;1439,1790416666665;4497,746;3058,5666000000006;31,870258333333336;48,80285833333333;10,0;4200,7372;48,802425;4209,5695749999995;581,06;4453,628;3872,568;1003,069
7128000;12,5;909,122;108,0;733,0;254,0;3,2;33,26624166666667;66,59999999999998;1476,3562500000003;4659,694999999999;3183,338683333334;33,26624166666667;50,87218333333333;10,0;4200,627;50,87210833333333;4210,056016666666;591,074;4614,859;4023,7860000000005;1039,383
7131600;14,0;881,738;111,0;697,0;258,0;2,0;32,83835833333333;66,59999999999998;1394,7104249999998;4456,772;3062,062108333333;32,83835833333333;49,74203333333333;10,0;4200,627;49,74163333333333;4209,832891666667;647,5209999999998;4417,231;3769,7109999999993;994,8720000000001
7135200;14,6;882,825;97,0;624,0;262,0;2,0;30,6922;66,59999999999998;1258,203725;3976,2559999999994;2718,052141666667;30,6922;45,65708333333333;10,0;4200,627;45,6567;4208,893216666666;555,956;3903,3889999999997;3347,433;879,142
7138800;15,3;834,515;90,0;498,0;265,0;1,9;26,688658333333333;66,59999999999998;1014,5619583333335;3126,497;2111,9346416666667;26,688658333333333;38,26161666666667;10,0;4200,627;38,2612;4207,20965;483,711;3008,282;2524,572;677,5410000000002
7142400;15,7;717,368;82,0;331,0;266,0;2,0;20,823416666666663;66,59999999999998;759,4852416666668;2014,9940000000001;1255,5091416666667;20,823416666666663;27,638766666666665;10,0;4200,627;27,638633333333335;4204,745083333333;393,328;1762,696;1369,3680000000002;397,004
7146000;15,0;450,742;56,0;136,0;266,0;1,4;14,156716666666666;66,59999999999998;419,6451416666667;754,0259999999998;334,38085833333326;14,156716666666666;15,897025000000003;10,0;4200,627;15,89701666666667;4202,074883333333;201,87;443,039;241,169;99,784
7149600;13,2;0,0;4,0;4,0;266,0;1,4;10,830075;66,59999999999998;-12,57395;15,597;28,170833333333334;10,830075;10,948233333333333;10,0;4200,627;10,948233333333333;4200,931316666666;14,239;14,239;0,0;3,207
7153200;10,6;0,0;0,0;0,0;263,0;1,3;10,113916666666666;66,6;0,7243250000000002;0,0;-0,7243250000000002;10,113916666666666;10,046624999999999;10,0;4200,627;10,046624999999999;4200,798;0,0;0,0;0,0;0,0
7156800;9,4;0,0;0,0;0,0;255,0;1,8;9,919658333333334;66,6;18,735491666666665;0,0;-18,735491666666665;9,919658333333334;9,799041666666666;10,0;4200,627;9,799241666666665;4200,627;0,0;0,0;0,0;0,0
7160400;8,1;0,0;0,0;0,0;247,0;1,7;9,756433333333334;66,6;35,39675;0,0;-35,39675;9,756433333333334;9,577025;10,0;4200,627;9,577025;4200,627;0,0;0,0;0,0;0,0
7164000;7,2;0,0;0,0;0,0;237,0;1,1;9,626691666666666;66,6;49,10917500000001;0,0;-49,10917500000001;9,626691666666666;9,396933333333333;10,0;4200,627;9,396933333333333;4200,627;0,0;0,0;0,0;0,0
7167600;6,2;0,0;0,0;0,0;232,0;0,8;9,473825;66,6;69,71754166666666;0,0;-69,71754166666666;9,473825;9,145833333333334;10,0;4200,627;9,145866666666665;4200,604100000001;0,0;0,0;0,0;0,0
7171200;4,4;0,0;0,0;0,0;226,0;1,1;9,300683333333334;66,6;84,88935833333333;0,0;-84,88935833333333;9,300683333333334;8,930916666666667;10,0;4200,627;8,930916666666667;4200,4018166666665;0,0;0,0;0,0;0,0
7174800;4,5;0,0;0,0;0,0;226,0;1,8;9,245083333333334;66,6;88,6326;0,0;-88,6326;9,245083333333334;8,8732;10,0;4200,627;8,873400000000002;4200,4018166666665;0,0;0,0;0,0;0,0
7178400;3,8;0,0;0,0;0,0;229,0;1,9;9,174616666666667;66,6;96,42341666666667;0,0;-96,42341666666667;9,174616666666667;8,771891666666667;10,0;4200,627;8,771691666666667;4200,4018166666665;0,0;0,0;0,0;0,0
7182000;3,5;0,0;0,0;0,0;223,0;1,1;9,122525000000001;66,6;102,63785833333334;0,0;-102,63785833333334;9,122525000000001;8,693283333333333;10,0;4200,627;8,693683333333334;4200,4018166666665;0,0;0,0;0,0;0,0
7185600;3,0;0,0;0,0;0,0;218,0;2,6;9,03725;66,6;114,08653333333332;0,0;-114,08653333333332;9,03725;8,553608333333333;10,0;4200,627;8,553808333333333;4200,398;0,0;0,0;0,0;0,0
7189200;2,1;0,0;0,0;0,0;218,0;1,7;8,951158333333332;66,6;121,73989166666667;0,0;-121,73989166666667;8,951158333333332;8,446316666666666;10,0;4200,627;8,446116666666665;4200,398;0,0;0,0;0,0;0,0
7192800;1,9;0,0;13,0;13,0;229,0;1,0;9,125183333333334;66,6;132,99755000000002;50,71500000000002;-82,2826;9,125183333333334;8,872916666666667;10,0;4200,627;8,873116666666666;4200,398;46,297999999999995;46,297999999999995;0,0;10,428
7196400;2,9;263,788;77,0;125,0;234,0;1,2;10,876783333333332;66,59999999999998;434,760825;622,5279999999999;187,766925;10,876783333333332;11,936975;10,0;4200,627;11,936908333333331;4201,216983333334;271,875;411,874;139,999;92,76400000000001
7200000;3,8;455,32;132,0;292,0;232,0;1,0;15,563866666666666;66,59999999999998;705,8292833333334;1641,31;935,4804083333332;15,563866666666666;20,780033333333332;10,0;4200,627;20,7799;4203,194616666667;576,189;1442,2819999999997;866,0929999999998;324,838
7203600;7,0;606,12;157,0;456,0;239,0;1,7;21,598333333333333;66,59999999999998;929,0728416666667;2709,0489999999995;1779,9759583333332;21,598333333333333;31,479391666666665;10,0;4200,627;31,479191666666665;4205,663233333334;764,221;2595,3440000000005;1831,124;584,537
7207200;11,2;773,037;135,0;600,0;249,0;1,6;27,540575;66,59999999999998;1181,3342416666665;3751,2530000000006;2569,919316666667;27,540575;41,790508333333335;10,0;4200,627;41,79010833333333;4208,015608333332;748,0569999999999;3677,0030000000006;2928,9460000000004;828,154
7210800;14,1;832,081;126,0;683,0;257,0;1,2;31,395724999999995;66,59999999999998;1302,4274916666666;4311,615;3009,1872083333333;31,395724999999995;48,05968333333333;10,0;4200,627;48,05934166666667;4209,461;713,258;4269,776;3556,518;961,661
7214400;17,3;801,385;142,0;697,0;263,0;1,4;32,63418333333333;66,59999999999998;1301,4246166666667;4386,324;3084,8996583333333;32,63418333333333;49,6852;10,0;4200,627;49,684583333333336;4209,827183333333;793,995;4341,471999999999;3547,477;977,8090000000001
7218000;19,1;646,812;198,0;631,0;270,0;1,6;30,828058333333335;66,59999999999998;1148,21815;3882,9869999999996;2734,7689666666665;30,828058333333335;45,88465;10,0;4200,627;45,884241666666675;4208,957966666667;1067,318;3832,083;2764,765;863,0819999999999
7221600;18,6;638,316;178,0;562,0;277,0;2,1;28,332958333333337;66,59999999999998;1032,3786333333333;3429,817;2397,4386166666663;28,332958333333337;41,51358333333332;10,0;4200,627;41,51331666666667;4207,9108166666665;933,3909999999998;3352,167;2418,7760000000003;754,992
7225200;17,6;464,14;181,0;410,0;279,0;1,6;23,400699999999997;66,59999999999998;742,1852250000001;2371,25;1629,0647749999998;23,400699999999997;32,28655;10,0;4200,627;32,28630833333334;4205,865266666667;863,475;2265,947;1402,471;510,348
7228800;16,6;210,523;143,0;217,0;280,0;2,2;17,092816666666668;66,59999999999998;376,9450666666667;1120,091;743,14575;17,092816666666668;21,084649999999996;10,0;4200,627;21,084649999999996;4203,270716666666;591,527;992,185;400,65799999999996;223,465
7232400;15,9;378,939;57,0;126,0;277,0;2,8;13,294958333333334;66,59999999999998;333,205;672,63;339,42539999999997;13,294958333333334;15,1135;10,0;4200,627;15,11345;4201,888233333333;202,60600000000002;404,01399999999995;201,40899999999996;90,994
7236000;14,2;142,941;14,0;22,0;275,0;2,0;10,978791666666668;66,59999999999998;-2,9381666666666666;57,81400000000001;60,752233333333336;10,978791666666668;11,281083333333331;10,0;4200,627;11,28115;4201,030483333333;35,324000000000005;35,949000000000005;0,625;8,097
7239600;11,7;0,0;0,0;0,0;275,0;1,1;10,323233333333333;66,6;-23,2;0,0;23,2;10,323233333333333;10,3522;10,0;4200,627;10,3522;4200,855;0,0;0,0;0,0;0,0
7243200;11,7;0,0;0,0;0,0;273,0;2,0;10,224075000000001;66,6;-21,87325;0,0;21,87325;10,224075000000001;10,296033333333334;10,0;4200,627;10,295833333333333;4200,855;0,0;0,0;0,0;0,0
7246800;11,2;0,0;0,0;0,0;270,0;1,9;10,125366666666666;66,6;-6,084783333333332;0,0;6,084783333333332;10,125366666666666;10,112641666666667;10,0;4200,627;10,112441666666667;4200,8094;0,0;0,0;0,0;0,0
7250400;9,5;0,0;0,0;0,0;261,0;1,2;9,962908333333333;66,6;11,029124999999999;0,0;-11,029124999999999;9,962908333333333;9,886124999999998;10,0;4200,627;9,886124999999998;4200,630800000001;0,0;0,0;0,0;0,0
7254000;9,1;0,0;0,0;0,0;261,0;1,1;9,873616666666665;66,6;19,05395;0,0;-19,05395;9,873616666666665;9,774808333333333;10,0;4200,627;9,774808333333333;4200,627;0,0;0,0;0,0;0,0
7257600;8,3;0,0;0,0;0,0;265,0;0,6;9,793733333333334;66,6;26,360441666666667;0,0;-26,360441666666667;9,793733333333334;9,67335;10,0;4200,627;9,673150000000001;4200,627;0,0;0,0;0,0;0,0
7261200;8,2;0,0;0,0;0,0;275,0;1,3;9,780641666666666;66,6;23,57946666666667;0,0;-23,57946666666667;9,780641666666666;9,691075000000001;10,0;4200,627;9,691275000000001;4200,627;0,0;0,0;0,0;0,0
7264800;8,7;0,0;0,0;0,0;284,0;1,2;9,754583333333333;66,6;34,85675;0,0;-34,85675;9,754583333333333;9,582325;10,0;4200,627;9,582324999999999;4200,627;0,0;0,0;0,0;0,0
7268400;6,4;0,0;0,0;0,0;275,0;1,1;9,639033333333332;66,6;38,80611666666666;0,0;-38,80611666666666;9,639033333333332;9,489833333333332;10,0;4200,627;9,489833333333332;4200,627;0,0;0,0;0,0;0,0
7272000;8,8;0,0;0,0;0,0;277,0;2,4;9,761033333333334;66,6;24,667925;0,0;-24,667925;9,761033333333334;9,674141666666667;10,0;4200,627;9,674141666666667;4200,627;0,0;0,0;0,0;0,0
7275600;7,7;0,0;0,0;0,0;285,0;1,7;9,684975000000001;66,6;41,784975;0,0;-41,784975;9,684975000000001;9,48825;10,0;4200,627;9,488500000000002;4200,627;0,0;0,0;0,0;0,0
7279200;6,7;92,326;16,0;19,0;293,0;1,1;9,764524999999999;66,6;70,02426666666668;54,553;-15,470324999999997;9,764524999999999;9,755683333333334;10,0;4200,627;9,755683333333334;4200,627;43,992;44,027;0,035;9,916
7282800;7,1;403,283;68,0;144,0;278,0;1,0;11,612025000000001;66,59999999999998;453,18577500000004;748,9080000000001;295,72229166666665;11,612025000000001;13,268991666666667;10,0;4200,627;13,268925000000001;4201,4875833333335;240,162;457,6669999999999;217,50399999999996;103,07800000000002
7286400;9,4;341,344;139,0;261,0;268,0;1,2;15,306325000000001;66,59999999999998;540,8463916666666;1392,345;851,4991916666667;15,306325000000001;20,039050000000003;10,0;4200,627;20,038783333333335;4203,055474999999;577,341;1229,9269999999997;652,5850000000002;277,01
7290000;9,8;462,862;174,0;405,0;281,0;1,7;20,240691666666667;66,59999999999998;769,873475;2334,0110000000004;1564,1374583333331;20,240691666666667;28,917008333333335;10,0;4200,627;28,917025000000002;4205,053483333334;830,368;2231,336;1400,9680000000003;502,55299999999994
7293600;12,7;467,834;214,0;498,0;291,0;1,1;23,918033333333334;66,59999999999998;925,2674499999999;2915,89;1990,6231666666667;23,918033333333334;34,919708333333325;10,0;4200,627;34,919466666666665;4206,442166666667;1063,343;2837,798;1774,4549999999997;639,1440000000001
7297200;12,8;5,929;234,0;238,0;310,0;2,0;16,917316666666665;66,59999999999998;367,5201333333333;986,73;619,2095499999999;16,917316666666665;20,186958333333333;10,0;4200,627;20,186825000000002;4203,074583333333;887,24;912,5929999999998;25,353;205,539
7300800;12,6;0,0;185,0;185,0;319,0;1,7;13,816366666666665;66,59999999999998;223,22565833333334;689,0240000000001;465,79790833333334;13,816366666666665;16,353133333333332;10,0;4200,627;16,353266666666666;4202,223199999999;628,7899999999998;628,7899999999998;0,0;141,619
7304400;13,1;1,483;206,0;207,0;322,0;1,4;14,16145;66,59999999999998;251,86945;843,6159999999999;591,74645;14,16145;17,423624999999998;10,0;4200,627;17,423558333333332;4202,467366666667;771,072;777,41;6,338000000000001;175,092
7308000;14,4;112,17800000000001;252,0;320,0;324,0;1,9;17,357191666666665;66,59999999999998;472,65225000000004;1594,1069999999997;1121,4546833333334;17,357191666666665;23,571724999999997;10,0;4200,627;23,57159166666667;4203,807916666667;1092,544;1517,3230000000003;424,78;341,74
7311600;14,5;150,654;205,0;280,0;323,0;2,0;17,353008333333335;66,59999999999998;434,7481416666667;1400,0389999999998;965,2912999999999;17,353008333333335;22,64425;10,0;4200,627;22,644133333333336;4203,620933333334;864,16;1318,822;454,661;297,0319999999999
7315200;14,5;733,395;59,0;320,0;317,0;1,1;18,558791666666664;66,59999999999998;712,2834916666666;1927,442;1215,158125;18,558791666666664;25,2599;10,0;4200,627;25,259766666666668;4204,2575;288,62;1680,04;1391,4200000000003;378,38700000000006
7318800;13,2;562,541;55,0;160,0;305,0;0,7;14,058783333333334;66,59999999999998;517,2785749999999;865,205;347,9263583333334;14,058783333333334;15,884816666666666;10,0;4200,627;15,88475;4202,099691666666;196,935;493,865;296,93100000000004;111,231
