timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
7322400;11,7;256,391;13,0;23,0;306,0;0,2;10,832658333333333;66,59999999999998;30,084066666666665;57,38900000000001;27,30469166666667;10,832658333333333;10,946200000000003;10,0;4200,627;10,946133333333334;4200,931316666666;35,047;35,062;0,014999999999999998;7,896999999999999
7326000;10,2;0,0;0,0;0,0;304,0;0,7;10,097233333333332;66,6;5,970066666666666;0,0;-5,970066666666666;10,097233333333332;9,9923;10,0;4200,627;9,9923;4200,741;0,0;0,0;0,0;0,0
7329600;9,2;0,0;0,0;0,0;297,0;1,6;9,928458333333335;66,6;12,776808333333333;0,0;-12,776808333333333;9,928458333333335;9,854575;10,0;4200,627;9,854325;4200,627;0,0;0,0;0,0;0,0
7333200;9,2;0,0;0,0;0,0;297,0;1,8;9,867183333333333;66,6;19,777858333333334;0,0;-19,777858333333334;9,867183333333333;9,7656;10,0;4200,627;9,766;4200,627;0,0;0,0;0,0;0,0
7336800;8,1;0,0;0,0;0,0;297,0;2,3;9,762524999999998;66,6;31,367841666666667;0,0;-31,367841666666667;9,762524999999998;9,614941666666668;10,0;4200,627;9,614741666666669;4200,627;0,0;0,0;0,0;0,0
7340400;7,8;0,0;0,0;0,0;296,0;1,6;9,702916666666667;66,6;36,73125833333334;0,0;-36,73125833333334;9,702916666666667;9,540366666666667;10,0;4200,627;9,540366666666667;4200,627;0,0;0,0;0,0;0,0
7344000;7,3;0,0;0,0;0,0;295,0;1,6;9,640324999999999;66,6;44,058975;0,0;-44,058975;9,640324999999999;9,447058333333334;10,0;4200,627;9,447258333333332;4200,627;0,0;0,0;0,0;0,0
7347600;6,9;0,0;0,0;0,0;294,0;2,8;9,585474999999997;66,6;49,24388333333333;0,0;-49,24388333333333;9,585474999999997;9,375916666666667;10,0;4200,627;9,375916666666667;4200,627;0,0;0,0;0,0;0,0
7351200;6,7;0,0;0,0;0,0;295,0;2,8;9,552341666666667;66,6;52,16429166666667;0,0;-52,16429166666667;9,552341666666667;9,335041666666667;10,0;4200,627;9,335241666666667;4200,627;0,0;0,0;0,0;0,0
7354800;6,5;0,0;0,0;0,0;299,0;2,7;9,515816666666666;66,6;57,356325;0,0;-57,356325;9,515816666666666;9,272874999999999;10,0;4200,627;9,272874999999999;4200,627;0,0;0,0;0,0;0,0
7358400;6,0;0,0;0,0;0,0;304,0;2,8;9,462625;66,6;63,180699999999995;0,0;-63,180699999999995;9,462625;9,196825;10,0;4200,627;9,196775;4200,627;0,0;0,0;0,0;0,0
7362000;5,7;0,0;0,0;0,0;308,0;1,2;9,440075000000002;66,6;63,37584999999999;0,0;-63,37584999999999;9,440075000000002;9,184400000000002;10,0;4200,8056;9,184400000000002;4200,627;0,0;0,0;0,0;0,0
7365600;5,9;0,0;2,0;2,0;302,0;1,4;9,489991666666668;66,6;61,121316666666665;7,799;-53,322325;9,489991666666668;9,295841666666668;10,0;4200,8056;9,295841666666668;4200,627;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
7369200;6,4;0,0;32,0;32,0;297,0;2,1;10,048483333333332;66,59999999999998;96,25954166666666;124,85199999999999;28,593;10,048483333333332;10,214958333333334;10,0;4200,76;10,214958333333334;4200,836;113,97899999999998;113,97899999999998;0,0;25,671000000000003
7372800;6,9;0,0;50,0;50,0;307,0;2,3;10,494875;66,59999999999998;114,36144166666666;195,11399999999998;80,75255833333333;10,494875;10,944375;10,0;4200,76;10,944375;4200,950416666667;178,12;178,12;0,0;40,117000000000004
7376400;7,7;0,0;69,0;69,0;313,0;3,0;10,907341666666667;66,59999999999998;132,93446666666668;269,308;136,37379166666668;10,907341666666667;11,661908333333333;10,0;4200,76;11,661941666666667;4201,0801833333335;245,851;245,851;0,0;55,372
7380000;8,1;0,0;76,0;76,0;315,0;2,4;11,121258333333333;66,59999999999998;139,37650833333333;296,662;157,2858;11,121258333333333;11,987333333333332;10,0;4200,8056;11,987333333333332;4201,1485999999995;270,821;270,821;0,0;60,99600000000001
7383600;8,3;0,0;79,0;79,0;315,0;2,4;11,204791666666667;66,59999999999998;143,3983166666667;308,391;164,99274999999997;11,204791666666667;12,11145;10,0;4200,8056;12,111333333333334;4201,3081999999995;281,52799999999996;281,52799999999996;0,0;63,407
7387200;8,2;0,0;90,0;90,0;316,0;2,4;11,3529;66,59999999999998;162,74579166666663;351,344;188,59851666666665;11,3529;12,3903;10,0;4200,8056;12,390266666666667;4201,3081999999995;320,739;320,739;0,0;72,239
7390800;7,8;0,0;94,0;94,0;316,0;2,0;11,414091666666668;66,59999999999998;173,93131666666667;366,94200000000006;193,01048333333333;11,414091666666668;12,474225;10,0;4200,8056;12,474191666666666;4201,3081999999995;334,979;334,979;0,0;75,44600000000001
7394400;7,6;0,0;102,0;102,0;312,0;2,3;11,528;66,59999999999998;186,298675;398,146;211,84790833333332;11,528;12,693258333333333;10,0;4200,8056;12,693191666666666;4201,3081999999995;363,46599999999995;363,46599999999995;0,0;81,86199999999998
7398000;7,7;0,0;70,0;70,0;313,0;2,2;11,108158333333332;66,59999999999998;141,934575;273,16599999999994;131,231175;11,108158333333332;11,82109166666667;10,0;4200,665;11,82109166666667;4201,099200000001;249,374;249,374;0,0;56,165
7401600;7,6;0,0;50,0;50,0;317,0;1,5;10,688316666666667;66,59999999999998;115,27635;195,076;79,79951666666668;10,688316666666667;11,120633333333332;10,0;4200,627;11,120633333333332;4201,084;178,087;178,087;0,0;40,11
7405200;7,2;0,0;41,0;41,0;312,0;2,0;10,406983333333333;66,59999999999998;114,59069166666666;159,95399999999998;45,363083333333336;10,406983333333333;10,651200000000001;10,0;4200,627;10,651266666666666;4200,855;146,024;146,024;0,0;32,888
7408800;6,0;183,966;7,0;15,0;309,0;3,5;9,747749999999998;66,59999999999998;93,94654999999999;35,456;-58,49113333333333;9,747749999999998;9,415941666666667;10,0;4200,627;9,415941666666667;4200,6308;19,586;19,586;0,0;4,411
7412400;5,3;0,0;0,0;0,0;309,0;2,8;9,41415;66,6;79,85445833333333;0,0;-79,85445833333333;9,41415;9,0278;10,0;4200,627;9,027999999999999;4200,546850000001;0,0;0,0;0,0;0,0
7416000;4,5;0,0;0,0;0,0;306,0;2,8;9,263075;66,6;89,04504166666666;0,0;-89,04504166666666;9,263075;8,877525;10,0;4200,627;8,877525;4200,4018166666665;0,0;0,0;0,0;0,0
7419600;4,0;0,0;0,0;0,0;303,0;2,8;9,210041666666665;66,6;89,2764;0,0;-89,2764;9,210041666666665;8,8505;10,0;4200,627;8,850299999999999;4200,4018166666665;0,0;0,0;0,0;0,0
7423200;4,5;0,0;0,0;0,0;301,0;2,6;9,273116666666667;66,6;76,39842499999999;0,0;-76,39842499999999;9,273116666666667;8,992416666666665;10,0;4200,627;8,992416666666665;4200,493416666667;0,0;0,0;0,0;0,0
7426800;5,6;0,0;0,0;0,0;300,0;2,4;9,420575000000001;66,6;55,91018333333333;0,0;-55,91018333333333;9,420575000000001;9,240258333333333;10,0;4200,627;9,240058333333334;4200,627;0,0;0,0;0,0;0,0
7430400;7,1;0,0;0,0;0,0;340,0;1,9;9,609933333333334;66,6;33,92885833333333;0,0;-33,92885833333333;9,609933333333334;9,52115;10,0;4200,627;9,52115;4200,627;0,0;0,0;0,0;0,0
7434000;8,4;0,0;0,0;0,0;338,0;1,7;9,777408333333334;66,6;17,082616666666667;0,0;-17,082616666666667;9,777408333333334;9,746716666666666;10,0;4200,627;9,746716666666666;4200,627;0,0;0,0;0,0;0,0
7437600;9,3;0,0;0,0;0,0;337,0;1,6;9,879633333333333;66,6;10,629775;0,0;-10,629775;9,879633333333333;9,851416666666665;10,0;4200,627;9,851616666666667;4200,627;0,0;0,0;0,0;0,0
7441200;9,2;0,0;0,0;0,0;331,0;1,7;9,887541666666667;66,6;13,360724999999999;0,0;-13,360724999999999;9,887541666666667;9,830725000000001;10,0;4200,627;9,830725000000001;4200,627;0,0;0,0;0,0;0,0
7444800;9,0;0,0;0,0;0,0;326,0;1,7;9,86305;66,6;17,186508333333332;0,0;-17,186508333333332;9,86305;9,786133333333334;10,0;4200,627;9,786133333333334;4200,627;0,0;0,0;0,0;0,0
7448400;8,7;0,0;0,0;0,0;331,0;1,8;9,831391666666667;66,6;20,400125000000003;0,0;-20,400125000000003;9,831391666666667;9,742933333333333;10,0;4200,627;9,742933333333333;4200,627;0,0;0,0;0,0;0,0
7452000;8,6;0,0;3,0;3,0;330,0;1,7;9,835075;66,6;30,627316666666665;11,699;-18,928325;9,835075;9,758341666666666;10,0;4200,627;9,758541666666666;4200,627;10,68;10,68;0,0;2,405
7455600;7,8;0,0;16,0;16,0;328,0;1,6;10,001208333333333;66,59999999999998;54,28120833333333;62,413;8,132108333333335;10,001208333333333;10,049466666666667;10,0;4200,627;10,049466666666667;4200,8132;56,978;56,978;0,0;12,833
7459200;8,1;0,0;42,0;42,0;333,0;2,9;10,441033333333333;66,59999999999998;87,75943333333332;163,887;76,12720833333331;10,441033333333333;10,866033333333334;10,0;4200,627;10,865966666666667;4200,86645;149,613;149,613;0,0;33,697
7462800;8,3;0,0;65,0;65,0;329,0;2,4;10,865575;66,59999999999998;123,63568333333332;253,692;130,05638333333332;10,865575;11,584641666666666;10,0;4200,627;11,584708333333333;4201,0801833333335;231,595;231,595;0,0;52,160999999999994
7466400;7,9;0,0;105,0;105,0;328,0;3,2;11,469283333333333;66,59999999999998;186,04200833333334;407,37200000000007;221,33024166666667;11,469283333333333;12,693633333333334;10,0;4200,627;12,693633333333334;4201,3081999999995;371,87;371,87;0,0;83,75499999999998
7470000;7,7;0,0;129,0;129,0;327,0;3,8;11,927633333333333;66,59999999999998;219,12298333333334;494,923;275,79966666666667;11,927633333333333;13,448374999999999;10,0;4200,627;13,448308333333332;4201,537183333333;451,754;451,754;0,0;101,74599999999998
7473600;8,1;0,0;122,0;122,0;322,0;3,1;11,948683333333332;66,59999999999998;210,48570833333335;470,8910000000001;260,4053;11,948683333333332;13,376933333333334;10,0;4200,627;13,376933333333334;4201,537183333333;429,83700000000005;429,83700000000005;0,0;96,81
7477200;7,9;0,0;75,0;75,0;327,0;3,4;11,262625;66,59999999999998;149,3695;292,751;143,3817666666667;11,262625;12,038174999999997;10,0;4200,627;12,038174999999997;4201,2208;267,251;267,251;0,0;60,192
7480800;7,8;0,0;74,0;74,0;327,0;4,5;11,066133333333333;66,59999999999998;145,70649166666666;288,816;143,109075;11,066133333333333;11,851408333333334;10,0;4200,627;11,851475;4201,084;263,659;263,659;0,0;59,382999999999996
7484400;7,7;0,0;66,0;66,0;326,0;3,4;10,927850000000001;66,59999999999998;137,86695833333334;257,551;119,68409166666666;10,927850000000001;11,582116666666666;10,0;4200,627;11,582116666666666;4201,084;235,12;235,12;0,0;52,955
7488000;7,3;0,0;37,0;37,0;323,0;3,5;10,449375;66,59999999999998;101,70442500000001;144,342;42,638075;10,449375;10,675808333333334;10,0;4200,627;10,675808333333334;4200,855;131,772;131,772;0,0;29,678
7491600;7,1;0,0;19,0;19,0;321,0;3,8;10,068841666666668;66,59999999999998;75,930275;74,103;-1,8271416666666669;10,068841666666668;10,054325000000002;10,0;4200,627;10,054325000000002;4200,855;67,65000000000002;67,65000000000002;0,0;15,237000000000002
7495200;7,1;0,0;7,0;7,0;319,0;4,1;9,828441666666667;66,59999999999998;57,87029166666667;27,297;-30,573158333333332;9,828441666666667;9,657433333333334;10,0;4200,627;9,657433333333334;4200,627;24,92;24,92;0,0;5,613
7498800;7,1;0,0;0,0;0,0;318,0;4,6;9,644174999999999;66,6;51,685941666666665;0,0;-51,685941666666665;9,644174999999999;9,381641666666667;10,0;4200,627;9,381641666666667;4200,627;0,0;0,0;0,0;0,0
7502400;6,5;0,0;0,0;0,0;316,0;4,8;9,526958333333333;66,6;57,237691666666656;0,0;-57,237691666666656;9,526958333333333;9,278758333333336;10,0;4200,627;9,278758333333336;4200,627;0,0;0,0;0,0;0,0
7506000;6,3;0,0;0,0;0,0;309,0;4,5;9,478500000000002;66,6;61,58253333333333;0,0;-61,58253333333333;9,478500000000002;9,218433333333333;10,0;4200,627;9,218066666666667;4200,627;0,0;0,0;0,0;0,0
7509600;5,9;0,0;0,0;0,0;303,0;5,0;9,427674999999999;66,6;67,16518333333333;0,0;-67,16518333333333;9,427674999999999;9,145658333333333;10,0;4200,627;9,145658333333333;4200,604100000001;0,0;0,0;0,0;0,0
7513200;5,7;0,0;0,0;0,0;297,0;5,7;9,379116666666667;66,6;73,45561666666667;0,0;-73,45561666666667;9,379116666666667;9,068375;10,0;4200,627;9,068175;4200,5926500000005;0,0;0,0;0,0;0,0
7516800;5,1;0,0;0,0;0,0;304,0;5,3;9,303358333333332;66,6;83,15214999999998;0,0;-83,15214999999998;9,303358333333332;8,948233333333333;10,0;4200,627;8,948233333333333;4200,447616666667;0,0;0,0;0,0;0,0
7520400;4,5;0,0;0,0;0,0;313,0;5,4;9,2261;66,6;91,120925;0,0;-91,120925;9,2261;8,842233333333333;10,0;4200,627;8,842083333333335;4200,4018166666665;0,0;0,0;0,0;0,0
7524000;4,1;0,0;0,0;0,0;307,0;4,8;9,174516666666667;66,6;95,48996666666667;0,0;-95,48996666666667;9,174516666666667;8,779858333333333;10,0;4200,627;8,779858333333333;4200,4018166666665;0,0;0,0;0,0;0,0
7527600;3,7;0,0;0,0;0,0;302,0;2,5;9,149741666666667;66,6;96,68159166666666;0,0;-96,68159166666666;9,149741666666667;8,757958333333335;10,0;4200,627;8,757958333333333;4200,4018166666665;0,0;0,0;0,0;0,0
7531200;3,7;0,0;0,0;0,0;302,0;2,0;9,162958333333334;66,6;92,58539166666668;0,0;-92,58539166666668;9,162958333333334;8,799525;10,0;4200,627;8,799724999999999;4200,4018166666665;0,0;0,0;0,0;0,0
7534800;4,3;0,0;0,0;0,0;303,0;3,1;9,226891666666665;66,6;83,02973333333333;0,0;-83,02973333333333;9,226891666666665;8,912941666666667;10,0;4200,627;8,913141666666666;4200,447616666667;0,0;0,0;0,0;0,0
7538400;5,0;54,58;22,0;25,0;299,0;3,1;9,574383333333333;66,6;102,91377499999999;80,06;-22,854325;9,574383333333333;9,602991666666666;10,0;4200,627;9,603391666666667;4200,627;67,382;67,46500000000002;0,083;15,195
7542000;5,8;481,599;79,0;179,0;290,0;3,0;11,790916666666668;66,59999999999998;559,6368333333334;890,433;330,79634999999996;11,790916666666668;13,644583333333333;10,0;4200,627;13,644583333333333;4201,560100000001;276,6929999999999;548,6459999999998;271,953;123,569
7545600;7,3;186,534;157,0;227,0;288,0;2,9;14,100033333333332;66,59999999999998;475,6997833333334;1101,91;626,210225;14,100033333333332;17,567725;10,0;4200,627;17,567725000000003;4202,4596833333335;621,468;983,324;361,85600000000005;221,46899999999997
7549200;6,2;9,687;172,0;177,0;296,0;4,6;13,2299;66,59999999999998;339,36573333333337;726,078;386,71207499999997;13,2299;15,332741666666665;10,0;4200,627;15,332733333333332;4201,999;638,35;667,825;29,475;150,41100000000003
7552800;6,7;33,686;244,0;265,0;307,0;5,2;14,741016666666667;66,59999999999998;470,4741000000001;1188,581;718,107425;14,741016666666667;18,717191666666672;10,0;4200,627;18,717191666666672;4202,718449999999;985,787;1113,9200000000003;128,133;250,88300000000004
7556400;7,5;349,137;287,0;528,0;312,0;4,3;22,206008333333333;66,59999999999998;972,4743916666666;2919,894;1947,4190583333332;22,206008333333333;33,044975;10,0;4200,627;33,044775;4206,011725;1351,8639999999998;2846,608;1494,7440000000001;641,1279999999999
7560000;10,0;475,845;263,0;602,0;305,0;4,9;26,551000000000002;66,59999999999998;1154,57335;3503,49;2348,9167666666667;26,551000000000002;39,538525;10,0;4200,627;39,53827499999999;4207,457216666667;1334,171;3440,782;2106,6109999999994;774,9509999999999
7563600;10,9;242,601;291,0;458,0;300,0;3,9;23,08903333333333;66,59999999999998;872,86955;2470,4609999999993;1597,5920333333333;23,08903333333333;31,804983333333332;10,0;4200,627;31,804691666666667;4205,731883333334;1363,279;2398,8789999999995;1035,5999999999997;540,2879999999999
7567200;8,5;77,453;253,0;301,0;308,0;2,2;17,650058333333334;66,59999999999998;545,54285;1401,4179999999997;855,8749500000001;17,650058333333334;22,278333333333332;10,0;4200,627;22,278066666666664;4203,564116666666;1029,029;1321,602;292,5729999999999;297,65799999999996
7570800;9,6;250,514;208,0;336,0;310,0;4,3;17,97181666666667;66,59999999999998;624,46435;1760,6369999999997;1136,17265;17,97181666666667;24,23923333333333;10,0;4200,627;24,239166666666666;4204,0139;916,0610000000001;1669,0119999999997;752,9509999999999;375,904
7574400;10,0;653,434;108,0;349,0;294,0;4,4;18,49395;66,59999999999998;805,815925;1963,315;1157,4992583333333;18,49395;24,858116666666668;10,0;4200,627;24,857983333333333;4204,07495;483,05299999999994;1710,4819999999997;1227,429;385,244
7578000;9,6;164,88499999999996;65,0;98,0;289,0;4,0;12,935916666666666;66,59999999999998;289,1865416666667;452,991;163,80440833333333;12,935916666666666;13,738183333333334;10,0;4200,627;13,738116666666667;4201,594333333333;224,664;309,781;85,11700000000002;69,77
7581600;8,7;0,0;13,0;13,0;297,0;2,4;10,352316666666665;66,59999999999998;54,461775;50,709;-3,753158333333333;10,352316666666665;10,309783333333334;10,0;4200,627;10,309650000000001;4200,832216666667;46,293;46,293;0,0;10,426000000000002
7585200;7,6;0,0;0,0;0,0;295,0;1,9;9,76915;66,6;47,39600833333333;0,0;-47,39600833333333;9,76915;9,477083333333333;10,0;4200,627;9,476883333333333;4200,627;0,0;0,0;0,0;0,0
7588800;6,4;0,0;0,0;0,0;287,0;1,9;9,560691666666665;66,6;55,30515833333334;0,0;-55,30515833333334;9,560691666666665;9,311008333333335;10,0;4200,627;9,311008333333335;4200,627;0,0;0,0;0,0;0,0
7592400;6,4;0,0;0,0;0,0;281,0;1,4;9,509808333333332;66,6;58,158341666666665;0,0;-58,158341666666665;9,509808333333332;9,262916666666664;10,0;4200,627;9,262916666666664;4200,627;0,0;0,0;0,0;0,0
7596000;5,8;0,0;0,0;0,0;284,0;0,9;9,432541666666667;66,6;69,43750833333333;0,0;-69,43750833333333;9,432541666666667;9,1286;10,0;4200,627;9,1286;4200,604100000001;0,0;0,0;0,0;0,0
7599600;4,9;0,0;0,0;0,0;280,0;1,3;9,342725;66,6;77,42439166666666;0,0;-77,42439166666666;9,342725;9,016075;10,0;4200,627;9,016275;4200,585016666667;0,0;0,0;0,0;0,0
7603200;4,9;0,0;0,0;0,0;255,0;1,5;9,326808333333334;66,6;75,712;0,0;-75,712;9,326808333333334;9,023891666666666;10,0;4200,627;9,024091666666667;4200,585016666667;0,0;0,0;0,0;0,0
7606800;5,1;0,0;0,0;0,0;237,0;1,5;9,295983333333334;66,6;85,08005;0,0;-85,08005;9,295983333333334;8,928966666666666;10,0;4200,627;8,929166666666667;4200,493416666667;0,0;0,0;0,0;0,0
7610400;3,5;0,0;0,0;0,0;229,0;1,5;9,158833333333334;66,6;100,72604166666666;0,0;-100,72604166666666;9,158833333333334;8,726458333333333;10,0;4200,627;8,726458333333333;4200,4018166666665;0,0;0,0;0,0;0,0
7614000;3,4;0,0;0,0;0,0;233,0;2,5;9,119941666666668;66,6;99,35513333333334;0,0;-99,35513333333334;9,119941666666668;8,72035;10,0;4200,627;8,720149999999999;4200,398;0,0;0,0;0,0;0,0
7617600;3,7;0,0;0,0;0,0;263,0;2,1;9,137266666666667;66,6;97,0818;0,0;-97,0818;9,137266666666667;8,74875;10,0;4200,627;8,748716666666667;4200,398;0,0;0,0;0,0;0,0
7621200;3,5;0,0;0,0;0,0;287,0;1,4;9,141324999999998;66,6;96,08429166666667;0,0;-96,08429166666667;9,141324999999998;8,758908333333332;10,0;4200,627;8,759308333333333;4200,398;0,0;0,0;0,0;0,0
7624800;3,8;0,0;6,0;6,0;306,0;1,1;9,263058333333333;66,6;97,34162500000001;23,401000000000003;-73,94062500000001;9,263058333333333;9,010041666666666;10,0;4200,627;9,010041666666666;4200,585016666667;21,362999999999996;21,362999999999996;0,0;4,812
7628400;4,4;0,0;25,0;25,0;315,0;1,6;9,74145;66,59999999999998;114,7597;97,53199999999998;-17,227833333333333;9,74145;9,654541666666667;10,0;4200,627;9,654608333333332;4200,627;89,038;89,038;0,0;20,054
7632000;5,2;0,0;63,0;63,0;311,0;1,3;10,473066666666666;66,59999999999998;155,2353666666667;245,86899999999997;90,63346666666666;10,473066666666666;10,982241666666669;10,0;4200,627;10,982241666666669;4200,98095;224,45399999999998;224,45399999999998;0,0;50,553
7635600;6,3;0,0;118,0;118,0;315,0;2,2;11,459141666666667;66,59999999999998;219,07634166666668;450,86299999999994;231,78605833333333;11,459141666666667;12,746258333333333;10,0;4200,627;12,746325;4201,3311;411,527;411,527;0,0;92,686
7639200;6,9;0,0;115,0;115,0;325,0;2,6;11,694458333333333;66,59999999999998;212,466075;443,511;231,04535833333335;11,694458333333333;12,964025;10,0;4200,627;12,964091666666665;4201,34635;404,8430000000001;404,8430000000001;0,0;91,181
7642800;7,3;0,0;116,0;116,0;334,0;1,3;11,752883333333333;66,59999999999998;209,33544166666667;448,349;239,01310833333332;11,752883333333333;13,065816666666667;10,0;4200,627;13,065816666666667;4201,537183333333;409,26399999999995;409,26399999999995;0,0;92,17700000000002
7646400;7,6;0,0;152,0;152,0;331,0;3,9;12,254466666666668;66,59999999999998;250,562675;577,134;326,57075;12,254466666666668;14,056775;10,0;4200,627;14,056708333333333;4201,708933333333;526,755;526,755;0,0;118,63800000000002
7650000;8,0;0,0;174,0;174,0;327,0;2,1;12,69905;66,59999999999998;274,4168083333333;653,0140000000001;378,5970916666667;12,69905;14,783525000000001;10,0;4200,627;14,78325;4201,800533333334;595,9620000000001;595,9620000000001;0,0;134,226
7653600;8,2;0,0;157,0;157,0;330,0;1,9;12,537191666666667;66,59999999999998;261,423525;593,4090000000001;331,985225;12,537191666666667;14,354724999999998;10,0;4200,627;14,354724999999998;4201,766183333334;541,595;541,595;0,0;121,981
7657200;7,2;0,0;91,0;91,0;337,0;2,7;11,542566666666666;66,59999999999998;183,32447500000004;355,15900000000005;171,834725;11,542566666666666;12,470616666666666;10,0;4200,627;12,470616666666666;4201,312;324,225;324,225;0,0;73,024
7660800;7,2;0,0;65,0;65,0;337,0;2,2;10,95191666666667;66,59999999999998;140,023225;253,628;113,60461666666667;10,95191666666667;11,569533333333334;10,0;4200,627;11,569533333333334;4201,084;231,539;231,539;0,0;52,148
7664400;7,4;0,0;48,0;48,0;339,0;2,3;10,630175;66,59999999999998;111,69160000000001;187,277;75,58505833333334;10,630175;11,04125;10,0;4200,627;11,041183333333333;4201,019116666666;170,967;170,967;0,0;38,506
7668000;7,5;0,0;8,0;8,0;340,0;2,1;10,085491666666668;66,59999999999998;37,011408333333335;31,198000000000004;-5,813308333333334;10,085491666666668;10,047533333333334;10,0;4200,627;10,047533333333334;4200,7828;28,482000000000003;28,482000000000003;0,0;6,415
7671600;9,7;0,0;0,0;0,0;338,0;3,1;9,985650000000001;66,6;7,4239999999999995;0,0;-7,4239999999999995;9,985650000000001;9,928016666666666;10,0;4200,627;9,928016666666666;4200,630800000001;0,0;0,0;0,0;0,0
7675200;9,4;0,0;0,0;0,0;342,0;2,0;9,938933333333335;66,6;7,245358333333333;0,0;-7,245358333333333;9,938933333333335;9,908016666666667;10,0;4200,627;9,907816666666667;4200,627;0,0;0,0;0,0;0,0
7678800;9,7;0,0;0,0;0,0;342,0;2,6;9,934833333333332;66,6;9,275058333333334;0,0;-9,275058333333334;9,934833333333332;9,8891;10,0;4200,627;9,8891;4200,627;0,0;0,0;0,0;0,0
7682400;9,0;0,0;0,0;0,0;342,0;2,2;9,892408333333336;66,6;12,710241666666665;0,0;-12,710241666666665;9,892408333333336;9,838083333333332;10,0;4200,627;9,838133333333332;4200,627;0,0;0,0;0,0;0,0
7686000;9,4;0,0;0,0;0,0;349,0;2,3;9,937250000000002;66,6;2,69385;0,0;-2,69385;9,937250000000002;9,946825;10,0;4200,627;9,946825;4200,684;0,0;0,0;0,0;0,0
7689600;10,3;0,0;0,0;0,0;357,0;4,1;10,028283333333333;66,6;-7,285308333333332;0,0;7,285308333333332;10,028283333333333;10,0769;10,0;4200,627;10,0769;4200,8512;0,0;0,0;0,0;0,0
7693200;10,6;0,0;0,0;0,0;357,0;3,9;10,085283333333335;66,6;-12,604816666666666;0,0;12,604816666666666;10,085283333333335;10,149733333333334;10,0;4200,627;10,149733333333334;4200,855;0,0;0,0;0,0;0,0
7696800;11,0;0,0;0,0;0,0;357,0;6,6;10,118758333333332;66,6;-13,286666666666667;0,0;13,286666666666667;10,118758333333332;10,172075;10,0;4200,8056;10,172275;4200,855;0,0;0,0;0,0;0,0
7700400;10,6;0,0;0,0;0,0;355,0;4,8;10,092;66,6;-9,29605;0,0;9,29605;10,092;10,124199999999998;10,0;4200,8056;10,124199999999998;4200,855;0,0;0,0;0,0;0,0
7704000;10,6;0,0;0,0;0,0;352,0;6,0;10,070924999999999;66,6;-5,896316666666667;0,0;5,896316666666667;10,070924999999999;10,084983333333334;10,0;4200,8056;10,084983333333334;4200,855;0,0;0,0;0,0;0,0
7707600;10,1;0,0;0,0;0,0;349,0;5,9;10,025825000000001;66,6;-1,3054416666666666;0,0;1,3054416666666666;10,025825000000001;10,02331666666667;10,0;4200,8056;10,02331666666667;4200,855;0,0;0,0;0,0;0,0
7711200;10,1;0,0;6,0;6,0;340,0;5,4;10,092616666666668;66,6;7,291666666666667;23,4;16,109116666666665;10,092616666666668;10,184916666666668;10,0;4200,8056;10,184716666666668;4200,855;21,362999999999996;21,362999999999996;0,0;4,811
7714800;10,0;40,872;73,0;82,0;338,0;5,0;11,193641666666666;66,59999999999998;129,90730833333333;338,797;208,88962499999997;11,193641666666666;12,361133333333333;10,0;4200,76;12,361133333333333;4201,266383333333;257,234;280,988;23,753999999999998;63,285999999999994
7718400;11,5;501,295;137,0;331,0;320,0;5,5;16,803116666666668;66,59999999999998;631,0683833333333;1774,6910000000003;1143,6220083333333;16,803116666666668;23,179558333333333;10,0;4200,76;23,179491666666667;4203,760391666667;593,298;1587,7619999999997;994,464;357,604
7722000;13,1;680,736;150,0;509,0;293,0;7,5;23,18283333333334;66,59999999999998;940,4371500000001;2937,5539999999996;1997,1165166666665;23,18283333333334;34,26309166666666;10,0;4200,7752;34,26283333333333;4206,2707;742,607;2820,6460000000006;2078,039;635,281
7725600;14,7;887,889;131,0;694,0;289,0;7,8;29,597025000000002;66,59999999999998;1296,285025;4163,893;2867,6074583333334;29,597025000000002;45,508849999999995;10,0;4200,8056;45,508399999999995;4208,868558333334;700,321;4083,095;3382,773;919,6159999999999
7729200;15,7;840,908;159,0;748,0;299,0;6,9;32,59075833333333;66,59999999999998;1409,053475;4536,845;3127,791858333333;32,59075833333333;49,898475000000005;10,0;4200,8056;49,89826666666667;4209,8233666666665;888,9859999999999;4490,979;3601,9929999999995;1011,482
7732800;16,2;920,964;138,0;803,0;304,0;9,2;34,47313333333333;66,59999999999998;1523,5742833333334;4897,374;3373,799716666667;34,47313333333333;53,154316666666666;10,0;4200,8056;53,15412499999999;4210,632858333334;774,452;4850,6;4076,148;1092,4780000000003
7736400;16,3;693,839;192,0;676,0;306,0;5,8;31,578500000000002;66,59999999999998;1252,6368333333332;4038,085;2785,447675;31,578500000000002;46,899;10,0;4200,8056;46,8988;4209,190533333333;1029,379;3988,315;2958,9360000000006;898,2690000000001
7740000;17,9;735,028;167,0;629,0;311,0;6,8;29,48430833333333;66,59999999999998;1149,2364166666669;3728,9960000000005;2579,7600833333336;29,48430833333333;43,68865833333333;10,0;4200,8056;43,688391666666675;4208,466616666667;876,529;3647,733;2771,204;821,5610000000001
7743600;17,5;758,405;134,0;528,0;313,0;6,3;26,334183333333332;66,59999999999998;978,17555;3072,115;2093,9400499999997;26,334183333333332;37,818883333333325;10,0;4200,6498;37,81860833333333;4207,11825;675,11;2947,742;2272,6320000000005;663,906
7747200;16,9;514,188;126,0;320,0;316,0;4,8;19,802041666666668;66,59999999999998;634,0411333333333;1716,874;1082,8326;19,802041666666668;25,652091666666667;10,0;4200,627;25,652091666666667;4204,318566666667;537,692;1496,73;959,0379999999999;337,101
7750800;15,9;569,484;73,0;192,0;311,0;5,0;14,371616666666666;66,59999999999998;503,96326666666664;927,775;423,8120166666667;14,371616666666666;16,628308333333333;10,0;4200,627;16,628241666666668;4202,227249999999;251,90899999999996;541,257;289,348;121,905
7754400;14,1;206,787;16,0;28,0;298,0;3,3;11,168333333333333;66,59999999999998;-5,140933333333334;60,367000000000004;65,508;11,168333333333333;11,488441666666667;10,0;4200,627;11,488441666666667;4201,0876333333335;40,335;40,335;0,0;9,085
7758000;12,4;0,0;0,0;0,0;284,0;1,6;10,384341666666666;66,6;-25,609233333333336;0,0;25,609233333333336;10,384341666666666;10,402558333333332;10,0;4200,627;10,402358333333332;4200,855;0,0;0,0;0,0;0,0
7761600;11,2;0,0;0,0;0,0;273,0;2,2;10,190583333333333;66,6;-15,122575000000003;0,0;15,122575000000003;10,190583333333333;10,220766666666668;10,0;4200,627;10,220766666666668;4200,855;0,0;0,0;0,0;0,0
7765200;10,9;0,0;0,0;0,0;278,0;1,7;10,108983333333333;66,6;-7,752666666666666;0,0;7,752666666666666;10,108983333333333;10,118966666666667;10,0;4200,627;10,118966666666667;4200,855;0,0;0,0;0,0;0,0
7768800;10,1;0,0;0,0;0,0;283,0;1,7;10,016083333333334;66,6;3,0484166666666668;0,0;-3,0484166666666668;10,016083333333334;9,981116666666669;10,0;4200,627;9,980916666666667;4200,6954000000005;0,0;0,0;0,0;0,0
7772400;9,5;0,0;0,0;0,0;272,0;2,0;9,946833333333332;66,6;8,530133333333334;0,0;-8,530133333333334;9,946833333333332;9,900375;10,0;4200,627;9,900174999999999;4200,627;0,0;0,0;0,0;0,0
7776000;9,4;0,0;0,0;0,0;254,0;1,2;9,875475000000002;66,6;21,406816666666668;0,0;-21,406816666666668;9,875475000000002;9,755625000000002;10,0;4200,627;9,755675;4200,627;0,0;0,0;0,0;0,0
7779600;7,6;0,0;0,0;0,0;250,0;1,8;9,709791666666666;66,6;39,97009166666666;0,0;-39,97009166666666;9,709791666666666;9,514716666666665;10,0;4200,627;9,514716666666665;4200,627;0,0;0,0;0,0;0,0
7783200;7,2;0,0;0,0;0,0;256,0;2,0;9,628508333333333;66,6;45,38624999999999;0,0;-45,38624999999999;9,628508333333333;9,429891666666666;10,0;4200,627;9,430091666666668;4200,627;0,0;0,0;0,0;0,0
7786800;6,8;0,0;0,0;0,0;266,0;1,6;9,57545;66,6;50,558524999999996;0,0;-50,558524999999996;9,57545;9,359575;10,0;4200,627;9,359974999999999;4200,627;0,0;0,0;0,0;0,0
7790400;6,5;0,0;0,0;0,0;283,0;1,7;9,524266666666664;66,6;57,07935833333333;0,0;-57,07935833333333;9,524266666666664;9,279433333333335;10,0;4200,627;9,279433333333335;4200,627;0,0;0,0;0,0;0,0
7794000;5,9;0,0;0,0;0,0;299,0;1,4;9,480258333333332;66,6;59,08133333333334;0,0;-59,08133333333334;9,480258333333332;9,240341666666666;10,0;4200,627;9,240341666666666;4200,627;0,0;0,0;0,0;0,0
7797600;6,3;0,0;13,0;13,0;305,0;1,0;9,699058333333333;66,6;67,13523333333333;50,71500000000002;-16,420483333333337;9,699058333333333;9,716983333333335;10,0;4200,627;9,716983333333335;4200,627;46,297999999999995;46,297999999999995;0,0;10,428
7801200;7,1;30,918;92,0;99,0;301,0;1,2;11,11975;66,59999999999998;197,7590833333333;406,71700000000004;208,95791666666668;11,11975;12,291858333333334;10,0;4200,627;12,291725;4201,251183333333;320,8829999999999;339,102;18,219;76,374
7804800;9,0;282,583;172,0;283,0;294,0;1,3;15,370508333333333;66,59999999999998;517,9514416666666;1410,142;892,1909333333334;15,370508333333333;20,341375000000003;10,0;4200,627;20,341108333333334;4203,126016666666;704,3840000000001;1266,8619999999999;562,478;285,32900000000006
7808400;11,8;531,049;187,0;470,0;296,0;2,2;21,525025;66,59999999999998;835,3858666666665;2612,025;1776,6394666666667;21,525025;31,389124999999996;10,0;4200,627;31,389208333333332;4205,634733333333;876,5410000000002;2500,0960000000005;1623,555;563,0850000000002
7812000;14,1;597,473;209,0;591,0;307,0;3,3;26,245008333333335;66,59999999999998;1051,4945333333335;3393,829;2342,3343999999997;26,245008333333335;39,209875;10,0;4200,627;39,209583333333335;4207,415333333334;1033,149;3311,106;2277,957;745,745
7815600;15,1;538,672;253,0;633,0;313,0;2,4;28,29568333333333;66,59999999999998;1113,4904;3640,693;2527,2022833333335;28,29568333333333;42,250675;10,0;4200,627;42,250474999999994;4208,143216666666;1270,6;3578,395;2307,795;805,945
7819200;15,9;433,394;287,0;602,0;311,0;1,5;27,77639166666667;66,59999999999998;1045,2767166666667;3416,925;2371,6483583333334;27,77639166666667;40,83390833333333;10,0;4200,627;40,83348333333333;4207,781466666667;1432,727;3350,5220000000004;1917,796;754,6220000000001
7822800;16,5;360,35;287,0;540,0;308,0;2,6;25,797008333333338;66,59999999999998;883,2702750000001;2950,9310000000005;2067,661341666667;25,797008333333338;37,15609166666666;10,0;4200,627;37,155975000000005;4206,931483333334;1341,6930000000002;2877,5810000000006;1535,8869999999997;648,1040000000002
7826400;18,8;622,5399999999998;191,0;585,0;310,0;1,6;27,168008333333333;66,59999999999998;1003,9699166666667;3396,4289999999996;2392,4589083333335;27,168008333333333;40,379933333333334;10,0;4200,627;40,37980833333333;4207,703375;970,797;3315,472;2344,6760000000004;746,728
7830000;17,0;135,565;221,0;292,0;320,0;1,8;19,514125;66,59999999999998;454,88662500000004;1408,148;953,261575;19,514125;24,613041666666668;10,0;4200,627;24,612875000000003;4204,101283333333;918,147;1323,7369999999999;405,59;298,13899999999995
7833600;15,7;0,0;72,0;72,0;331,0;6,0;12,964916666666666;66,59999999999998;74,7927;280,956;206,163375;12,964916666666666;14,013625000000001;10,0;4200,627;14,013691666666666;4201,66305;256,486;256,486;0,0;57,767
7837200;11,6;0,0;44,0;44,0;328,0;3,9;11,069983333333335;66,59999999999998;54,86415;171,66;116,79619166666667;11,069983333333335;11,698891666666665;10,0;4200,627;11,698891666666665;4201,099200000001;156,711;156,711;0,0;35,295
7840800;10,1;0,0;4,0;4,0;321,0;2,2;10,23845;66,59999999999998;9,442841666666666;15,597;6,153733333333333;10,23845;10,261341666666667;10,0;4200,627;10,261341666666667;4200,855;14,239;14,239;0,0;3,207
7844400;9,9;0,0;0,0;0,0;323,0;2,2;10,026816666666667;66,6;0,9083166666666666;0,0;-0,9083166666666666;10,026816666666667;10,003899999999998;10,0;4200,627;10,003899999999998;4200,763800000001;0,0;0,0;0,0;0,0
7848000;10,1;0,0;0,0;0,0;319,0;2,3;10,002116666666668;66,6;1,240525;0,0;-1,240525;10,002116666666668;9,990483333333335;10,0;4200,627;9,990483333333335;4200,7296;0,0;0,0;0,0;0,0
7851600;9,7;0,0;0,0;0,0;310,0;2,1;9,952291666666667;66,6;8,934958333333334;0,0;-8,934958333333334;9,952291666666667;9,899874999999996;10,0;4200,627;9,899674999999998;4200,627;0,0;0,0;0,0;0,0
7855200;9,1;0,0;0,0;0,0;310,0;3,0;9,871241666666666;66,6;19,54395;0,0;-19,54395;9,871241666666666;9,769308333333333;10,0;4200,627;9,769308333333333;4200,627;0,0;0,0;0,0;0,0
7858800;8,3;0,0;0,0;0,0;292,0;1,7;9,779033333333334;66,6;29,512975;0,0;-29,512975;9,779033333333334;9,638808333333333;10,0;4200,627;9,639008333333333;4200,627;0,0;0,0;0,0;0,0
7862400;7,8;0,0;0,0;0,0;274,0;2,0;9,712200000000001;66,6;35,388625;0,0;-35,388625;9,712200000000001;9,556458333333333;10,0;4200,627;9,556458333333333;4200,627;0,0;0,0;0,0;0,0
7866000;7,5;0,0;0,0;0,0;272,0;0,9;9,6803;66,6;36,912000000000006;0,0;-36,912000000000006;9,6803;9,527649999999998;10,0;4200,627;9,527849999999999;4200,627;0,0;0,0;0,0;0,0
7869600;7,6;0,0;0,0;0,0;272,0;1,8;9,692491666666667;66,6;32,83714166666667;0,0;-32,83714166666667;9,692491666666667;9,569341666666668;10,0;4200,627;9,569141666666667;4200,627;0,0;0,0;0,0;0,0
7873200;8,1;0,0;0,0;0,0;278,0;2,3;9,734241666666666;66,6;28,45576666666667;0,0;-28,45576666666667;9,734241666666666;9,627191666666665;10,0;4200,627;9,627391666666666;4200,627;0,0;0,0;0,0;0,0
7876800;8,1;0,0;0,0;0,0;295,0;1,6;9,756741666666668;66,6;25,726675;0,0;-25,726675;9,756741666666668;9,661216666666668;10,0;4200,627;9,661416666666668;4200,627;0,0;0,0;0,0;0,0
7880400;8,5;0,0;0,0;0,0;312,0;1,5;9,797125000000001;66,6;20,952374999999996;0,0;-20,952374999999996;9,797125000000001;9,721991666666666;10,0;4200,627;9,722191666666664;4200,627;0,0;0,0;0,0;0,0
7884000;8,7;18,441;28,0;29,0;318,0;1,9;10,203400000000002;66,6;50,58304166666666;105,48699999999998;54,904199999999996;10,203400000000002;10,577116666666667;10,0;4200,627;10,577316666666668;4200,8512;94,878;94,878;0,0;21,369
7887600;9,6;309,59600000000006;101,0;173,0;308,0;1,7;12,198391666666668;66,59999999999998;408,2407583333333;783,5140000000001;375,27285;12,198391666666668;14,291558333333333;10,0;4200,627;14,291491666666666;4201,705133333334;348,376;533,292;184,91599999999997;120,11099999999999
7891200;10,5;657,352;123,0;385,0;287,0;1,8;18,074366666666666;66,59999999999998;757,2131916666667;2078,543;1321,3297083333334;18,074366666666666;25,431925;10,0;4200,627;25,431858333333334;4204,272766666667;546,098;1858,842;1312,745;418,65799999999996
7894800;12,8;889,678;106,0;585,0;280,0;4,8;25,2705;66,59999999999998;1082,7185583333332;3395,467;2312,748383333333;25,2705;38,11216666666667;10,0;4200,627;38,1119;4207,173375;544,709;3268,62;2723,9099999999994;736,176
7898400;15,1;755,5310000000001;166,0;653,0;289,0;4,1;28,83963333333333;66,59999999999998;1198,6132499999999;3834,109;2635,495475;28,83963333333333;43,409308333333335;10,0;4200,627;43,40895833333333;4208,36765;872,8940000000001;3755,374;2882,48;845,805
7902000;15,1;333,619;313,0;550,0;294,0;5,6;25,928500000000003;66,59999999999998;952,5882416666666;2968,01;2015,4217250000002;25,928500000000003;36,969275;10,0;4200,627;36,968975;4206,923816666666;1460,645;2890,13;1429,485;650,93
7905600;15,3;121,664;316,0;405,0;310,0;6,9;21,22485833333333;66,59999999999998;652,725325;2009,5769999999998;1356,851875;21,22485833333333;28,618158333333334;10,0;4200,627;28,61789166666667;4204,9658500000005;1389,8860000000002;1928,1230000000003;538,237;434,26200000000006
7909200;14,2;0,0;197,0;197,0;325,0;6,0;15,192208333333333;66,59999999999998;236,19861666666668;730,1190000000001;493,9207833333333;15,192208333333333;17,818883333333336;10,0;4200,627;17,81895;4202,554783333334;666,27;666,27;0,0;150,06100000000004
7912800;14,9;108,288;266,0;335,0;322,0;5,1;17,425675000000002;66,59999999999998;474,372825;1623,188;1148,8147166666668;17,425675000000002;23,79779166666667;10,0;4200,627;23,797716666666666;4203,910916666667;1135,657;1543,061;407,404;347,536
7916400;15,2;47,356;195,0;220,0;317,0;5,4;15,666783333333333;66,59999999999998;316,53075000000007;971,047;654,51625;15,666783333333333;19,213108333333334;10,0;4200,627;19,2131;4202,8403499999995;761,2309999999999;902,681;141,45;203,307
7920000;11,9;2,5929999999999995;106,0;107,0;324,0;5,0;12,761583333333332;66,59999999999998;138,28046666666665;424,402;286,12153333333333;12,761583333333332;14,296750000000001;10,0;4200,627;14,296733333333334;4201,71275;381,771;386,672;4,901;87,088
7923600;12,7;142,43;87,0;118,0;321,0;4,4;12,146550000000001;66,59999999999998;222,77717499999994;506,304;283,5272;12,146550000000001;13,699675000000001;10,0;4200,627;13,699491666666667;4201,537183333333;298,52200000000005;369,703;71,181;83,26699999999998
7927200;11,4;251,667;20,0;32,0;313,0;2,6;10,73515;66,59999999999998;30,049074999999995;72,87199999999999;42,822925;10,73515;10,946166666666668;10,0;4200,627;10,946216666666668;4200,931316666666;53,35099999999999;53,35099999999999;0,0;12,016000000000002
7930800;10,4;0,0;0,0;0,0;320,0;3,1;10,151850000000001;66,6;2,161191666666667;0,0;-2,161191666666667;10,151850000000001;10,05075;10,0;4200,627;10,05075;4200,8094;0,0;0,0;0,0;0,0
7934400;9,6;0,0;0,0;0,0;323,0;1,4;9,983049999999999;66,6;6,010649999999999;0,0;-6,010649999999999;9,983049999999999;9,939033333333334;10,0;4200,627;9,939083333333333;4200,630800000001;0,0;0,0;0,0;0,0
7938000;9,7;0,0;0,0;0,0;318,0;1,3;9,972925;66,6;1,7991750000000002;0,0;-1,7991750000000002;9,972925;9,971475;10,0;4200,627;9,971475;4200,627;0,0;0,0;0,0;0,0
7941600;10,1;0,0;0,0;0,0;314,0;3,9;9,993341666666668;66,6;1,05445;0,0;-1,05445;9,993341666666668;9,988025;10,0;4200,627;9,988025;4200,6726;0,0;0,0;0,0;0,0
7945200;9,7;0,0;0,0;0,0;319,0;2,3;9,935925000000001;66,6;12,619975;0,0;-12,619975;9,935925000000001;9,860425;10,0;4200,627;9,860425;4200,627;0,0;0,0;0,0;0,0
7948800;8,6;0,0;0,0;0,0;317,0;4,8;9,820291666666666;66,6;25,679574999999996;0,0;-25,679574999999996;9,820291666666666;9,691225000000001;10,0;4200,627;9,691225000000001;4200,627;0,0;0,0;0,0;0,0
7952400;8,1;0,0;0,0;0,0;315,0;1,4;9,749283333333334;66,6;31,62215;0,0;-31,62215;9,749283333333334;9,606633333333335;10,0;4200,627;9,606666666666667;4200,627;0,0;0,0;0,0;0,0
7956000;7,7;0,0;0,0;0,0;308,0;2,0;9,702900000000001;66,6;35,141775;0,0;-35,141775;9,702900000000001;9,553733333333334;10,0;4200,627;9,553833333333333;4200,627;0,0;0,0;0,0;0,0
7959600;7,7;0,0;0,0;0,0;292,0;2,4;9,6927;66,6;34,87324999999999;0,0;-34,87324999999999;9,6927;9,551558333333334;10,0;4200,627;9,551758333333332;4200,627;0,0;0,0;0,0;0,0
7963200;7,7;0,0;0,0;0,0;292,0;1,7;9,676425;66,6;38,74615000000001;0,0;-38,74615000000001;9,676425;9,510625;10,0;4200,627;9,510875;4200,627;0,0;0,0;0,0;0,0
7966800;7,1;0,0;0,0;0,0;305,0;1,6;9,644575;66,6;39,56260833333334;0,0;-39,56260833333334;9,644575;9,487558333333332;10,0;4200,627;9,487808333333332;4200,627;0,0;0,0;0,0;0,0
7970400;7,8;214,139;32,0;40,0;310,0;3,3;10,0544;66,6;75,04953333333333;112,797;37,74746666666667;10,0544;10,357641666666666;10,0;4200,627;10,357841666666666;4200,8512;91,98800000000001;91,98800000000001;0,0;20,718
7974000;8,6;523,746;70,0;195,0;299,0;4,3;12,151525000000001;66,59999999999998;546,559225;919,11;372,550425;12,151525000000001;14,230908333333334;10,0;4200,627;14,230858333333332;4201,703225;241,647;558,607;316,961;125,812
7977600;9,3;690,103;81,0;360,0;285,0;7,6;17,466258333333336;66,59999999999998;759,0419416666667;1972,3140000000003;1213,2719499999998;17,466258333333336;24,217375;10,0;4200,627;24,217258333333334;4203,9909;379,801;1762,338;1382,536;396,923
7981200;10,0;849,517;64,0;526,0;280,0;6,2;23,428725;66,59999999999998;1030,63975;3048,4389999999994;2017,799125;23,428725;34,61808333333334;10,0;4200,627;34,61756666666666;4206,38315;332,531;2937,0710000000004;2604,54;661,502
7984800;10,8;584,842;180,0;560,0;278,0;5,8;25,58965;66,59999999999998;1073,9442833333333;3226,4510000000005;2152,506766666667;25,58965;37,46218333333333;10,0;4200,627;37,46205833333333;4207,038366666667;921,7390000000001;3154,352;2232,614;710,44
7988400;11,7;427,798;251,0;557,0;278,0;6,8;25,614216666666668;66,59999999999998;1035,5617416666669;3140,102;2104,5400083333334;25,614216666666668;37,20088333333333;10,0;4200,627;37,20063333333332;4206,9582;1248,139;3081,3060000000005;1833,1669999999997;693,988
7992000;12,0;354,539;270,0;531,0;299,0;6,6;24,59175833333333;66,59999999999998;966,6826916666668;2901,442;1934,7596833333332;24,59175833333333;35,22589166666666;10,0;4200,627;35,225633333333334;4206,487833333333;1264,37;2832,3610000000003;1567,991;637,9190000000001
7995600;11,7;600,565;188,0;615,0;310,0;5,7;27,248925;66,59999999999998;1142,359275;3600,458;2458,098725;27,248925;40,84866666666667;10,0;4200,627;40,848533333333336;4207,809766666666;997,779;3554,2890000000007;2556,51;800,5159999999998
7999200;13,4;369,478;229,0;466,0;301,0;5,7;23,841733333333334;66,59999999999998;866,0046333333332;2564,3359999999993;1698,3317583333333;23,841733333333334;33,114333333333335;10,0;4200,627;33,114108333333334;4206,059366666667;1099,247;2487,7389999999996;1388,492;560,302
8002800;11,7;39,469;182,0;203,0;302,0;4,3;16,085458333333335;66,59999999999998;339,36982500000005;885,5240000000001;546,154175;16,085458333333335;18,9707;10,0;4200,627;18,97056666666667;4202,775666666666;704,2990000000001;821,9940000000001;117,694;185,134
8006400;12,0;194,991;147,0;223,0;304,0;5,2;14,881816666666666;66,59999999999998;397,1897666666667;1073,982;676,7921166666667;14,881816666666666;18,604933333333335;10,0;4200,627;18,604858333333336;4202,706933333334;589,0680000000001;956,185;367,11799999999994;215,357
8010000;11,2;432,536;64,0;160,0;290,0;5,1;12,780791666666667;66,59999999999998;449,8673;734,333;284,4658416666667;12,780791666666667;14,303783333333334;10,0;4200,627;14,303716666666668;4201,716566666667;212,522;426,865;214,34300000000002;96,14099999999999
8013600;9,7;331,424;18,0;31,0;273,0;3,2;10,593941666666668;66,59999999999998;59,43810833333333;71,291;11,852341666666666;10,593941666666668;10,629775;10,0;4200,627;10,629775;4200,9007833333335;51,61099999999999;51,61099999999999;0,0;11,624000000000002
8017200;8,5;0,0;0,0;0,0;262,0;3,0;9,91005;66,6;30,724891666666664;0,0;-30,724891666666664;9,91005;9,687883333333332;10,0;4200,627;9,688083333333333;4200,630800000001;0,0;0,0;0,0;0,0
8020800;7,8;0,0;0,0;0,0;259,0;1,9;9,728366666666668;66,6;36,220175;0,0;-36,220175;9,728366666666668;9,55645;10,0;4200,627;9,55645;4200,627;0,0;0,0;0,0;0,0
8024400;7,5;0,0;0,0;0,0;263,0;2,7;9,671524999999999;66,6;38,7969;0,0;-38,7969;9,671524999999999;9,507716666666667;10,0;4200,627;9,507316666666666;4200,627;0,0;0,0;0,0;0,0
8028000;7,5;0,0;0,0;0,0;272,0;3,8;9,671100000000001;66,6;35,76309166666666;0,0;-35,76309166666666;9,671100000000001;9,533466666666667;10,0;4200,627;9,533266666666668;4200,627;0,0;0,0;0,0;0,0
8031600;7,9;0,0;0,0;0,0;287,0;2,5;9,645733333333332;66,6;46,9178;0,0;-46,9178;9,645733333333332;9,426158333333333;10,0;4200,627;9,426158333333333;4200,627;0,0;0,0;0,0;0,0
8035200;5,7;0,0;0,0;0,0;285,0;1,7;9,4631;66,6;68,51714166666666;0,0;-68,51714166666666;9,4631;9,149925;10,0;4200,627;9,149925;4200,615550000001;0,0;0,0;0,0;0,0
8038800;5,4;0,0;0,0;0,0;276,0;2,3;9,406125;66,6;67,06311666666666;0,0;-67,06311666666666;9,406125;9,13615;10,0;4200,627;9,13615;4200,61555;0,0;0,0;0,0;0,0
8042400;5,8;0,0;0,0;0,0;280,0;0,8;9,422216666666666;66,6;65,84815;0,0;-65,84815;9,422216666666666;9,154949999999998;10,0;4200,627;9,155199999999999;4200,604100000001;0,0;0,0;0,0;0,0
8046000;5,3;0,0;0,0;0,0;280,0;0,8;9,368224999999999;66,6;75,60470833333332;0,0;-75,60470833333332;9,368224999999999;9,044683333333333;10,0;4200,627;9,044483333333334;4200,5926500000005;0,0;0,0;0,0;0,0
8049600;4,6;0,0;0,0;0,0;275,0;1,5;9,280024999999998;66,6;86,05824166666666;0,0;-86,05824166666666;9,280024999999998;8,911866666666667;10,0;4200,627;8,911866666666667;4200,4018166666665;0,0;0,0;0,0;0,0
8053200;4,0;0,0;0,0;0,0;267,0;1,2;9,20305;66,6;93,80561666666668;0,0;-93,80561666666668;9,20305;8,8081;10,0;4200,627;8,8081;4200,4018166666665;0,0;0,0;0,0;0,0
8056800;3,6;392,662;34,0;56,0;260,0;1,6;9,594741666666666;66,6;154,86335833333334;144,967;-9,896350000000002;9,594741666666666;9,726016666666666;10,0;4200,627;9,726016666666666;4200,627;103,121;103,121;0,0;23,226000000000003
8060400;5,6;592,523;81,0;226,0;252,0;2,5;12,203350000000002;66,59999999999998;646,9785333333334;1047,9000000000003;400,92129166666666;12,203350000000002;14,448591666666667;10,0;4200,627;14,448591666666667;4201,739483333334;280,621;643,8159999999999;363,195;145,004
8064000;7,8;748,855;102,0;409,0;252,0;1,5;18,289366666666666;66,59999999999998;852,6715083333332;2203,039;1350,367675;18,289366666666666;25,806608333333337;10,0;4200,627;25,806425;4204,352866666667;465,3670000000001;1970,235;1504,8680000000002;443,74700000000007
8067600;9,3;839,36;112,0;573,0;251,0;2,3;24,50715833333333;66,59999999999998;1094,948975;3264,37;2169,4207916666664;24,50715833333333;36,538925;10,0;4200,627;36,538625;4206,826808333333;564,978;3141,748;2576,77;707,6009999999999
8071200;11,6;760,465;160,0;658,0;251,0;2,6;28,339;66,59999999999998;1233,746425;3824,345;2590,5989499999996;28,339;42,66863333333334;10,0;4200,627;42,668274999999994;4208,188866666666;842,6940000000001;3747,312;2904,6179999999995;843,9890000000001
8074800;12,5;642,935;225,0;688,0;259,0;2,5;29,740041666666666;66,59999999999998;1272,3215916666668;3974,858;2702,5358749999996;29,740041666666666;44,66150833333333;10,0;4200,627;44,66111666666667;4208,666950000001;1163,8850000000002;3919,015;2755,13;882,661
8078400;12,6;386,09;309,0;595,0;270,0;3,0;26,920749999999998;66,59999999999998;1065,1280416666668;3231,8889999999997;2166,7613916666664;26,920749999999998;38,807;10,0;4200,627;38,80664166666667;4207,346716666667;1447,186;3154,1210000000005;1706,935;710,3879999999999
8082000;13,0;261,402;309,0;496,0;279,0;2,5;23,758433333333333;66,59999999999998;854,4631083333334;2615,162;1760,6990083333333;23,758433333333333;33,405858333333335;10,0;4200,627;33,40580833333333;4206,07075;1428,0470000000003;2540,018;1111,9719999999998;572,0759999999999
8085600;13,1;255,555;279,0;444,0;286,0;2,0;21,838641666666668;66,59999999999998;755,1206333333333;2302,4929999999995;1547,3723;21,838641666666668;30,326416666666667;10,0;4200,627;30,326350000000005;4205,3507;1256,091;2215,333;959,242;498,949
8089200;12,9;190,238;231,0;333,0;292,0;2,1;18,732325;66,59999999999998;549,3231083333334;1616,55;1067,2263416666667;18,732325;24,549725000000002;10,0;4200,627;24,549666666666663;4204,070983333333;956,4870000000001;1522,791;566,304;342,971
8092800;13,0;314,838;156,0;280,0;290,0;2,0;16,766933333333334;66,59999999999998;511,88182499999994;1372,874;860,9924333333332;16,766933333333334;21,473433333333332;10,0;4200,627;21,473358333333334;4203,388983333333;627,067;1217,554;590,4870000000001;274,224
8096400;11,9;278,502;88,0;151,0;284,0;1,9;13,179916666666667;66,59999999999998;362,63545000000005;656,377;293,7411583333334;13,179916666666667;14,735016666666667;10,0;4200,627;14,735016666666667;4201,815716666667;296,656;433,489;136,83299999999997;97,63299999999998
8100000;10,2;0,0;13,0;13,0;278,0;1,5;10,6198;66,59999999999998;40,791399999999996;50,706;9,914008333333333;10,6198;10,642441666666667;10,0;4200,627;10,642441666666667;4200,91605;46,29;46,29;0,0;10,426000000000002
8103600;8,2;0,0;0,0;0,0;271,0;2,3;9,889891666666667;66,6;31,050791666666665;0,0;-31,050791666666665;9,889891666666667;9,675391666666666;10,0;4200,627;9,675391666666666;4200,630800000001;0,0;0,0;0,0;0,0
8107200;8,1;0,0;0,0;0,0;268,0;2,2;9,752475;66,6;32,036775;0,0;-32,036775;9,752475;9,604341666666668;10,0;4200,627;9,604341666666668;4200,627;0,0;0,0;0,0;0,0
8110800;7,7;0,0;0,0;0,0;274,0;2,3;9,679358333333335;66,6;40,86943333333333;0,0;-40,86943333333333;9,679358333333335;9,493416666666667;10,0;4200,627;9,493616666666668;4200,627;0,0;0,0;0,0;0,0
8114400;6,9;0,0;0,0;0,0;279,0;2,5;9,583933333333333;66,6;52,09536666666666;0,0;-52,09536666666666;9,583933333333333;9,350466666666668;10,0;4200,627;9,350466666666668;4200,627;0,0;0,0;0,0;0,0
8118000;6,3;0,0;0,0;0,0;284,0;2,7;9,500508333333334;66,6;60,58380833333334;0,0;-60,58380833333334;9,500508333333334;9,237275;10,0;4200,627;9,237325;4200,627;0,0;0,0;0,0;0,0
8121600;5,8;0,0;0,0;0,0;289,0;2,5;9,441858333333334;66,6;65,16860833333332;0,0;-65,16860833333332;9,441858333333334;9,169675;10,0;4200,627;9,169675;4200,627;0,0;0,0;0,0;0,0
8125200;5,7;0,0;0,0;0,0;294,0;2,2;9,42195;66,6;65,99527499999999;0,0;-65,99527499999999;9,42195;9,153008333333332;10,0;4200,627;9,153408333333333;4200,627;0,0;0,0;0,0;0,0
