timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
8128800;5,6;0,0;0,0;0,0;301,0;1,5;9,408633333333333;66,6;67,78855833333333;0,0;-67,78855833333333;9,408633333333333;9,131783333333333;10,0;4200,627;9,131383333333334;4200,5926500000005;0,0;0,0;0,0;0,0
8132400;5,4;0,0;0,0;0,0;303,0;1,5;9,374825000000001;66,6;73,42214166666666;0,0;-73,42214166666666;9,374825000000001;9,06664166666667;10,0;4200,627;9,066641666666667;4200,5926500000005;0,0;0,0;0,0;0,0
8136000;4,9;0,0;0,0;0,0;306,0;2,3;9,307883333333333;66,6;82,07002499999999;0,0;-82,07002499999999;9,307883333333333;8,959908333333333;10,0;4200,627;8,960108333333332;4200,493416666667;0,0;0,0;0,0;0,0
8139600;4,4;0,0;0,0;0,0;308,0;2,7;9,2434;66,6;88,40536666666667;0,0;-88,40536666666667;9,2434;8,874191666666666;10,0;4200,627;8,874191666666668;4200,4018166666665;0,0;0,0;0,0;0,0
8143200;4,1;0,0;7,0;7,0;309,0;2,2;9,398716666666665;66,59999999999998;102,56382500000001;27,301999999999996;-75,26135833333333;9,398716666666665;8,987975;10,0;4200,627;8,987975;4200,5086833333335;24,925;24,925;0,0;5,613999999999999
8146800;4,0;0,0;32,0;32,0;310,0;2,7;9,770858333333333;66,59999999999998;142,14825;124,851;-17,29725;9,770858333333333;9,681524999999999;10,0;4200,627;9,681524999999999;4200,627;113,978;113,978;0,0;25,671000000000003
8150400;3,7;0,0;55,0;55,0;304,0;2,9;10,128308333333335;66,59999999999998;186,6655;214,63899999999998;27,973616666666665;10,128308333333335;10,285566666666664;10,0;4200,627;10,285633333333333;4200,8512;195,945;195,945;0,0;44,132000000000005
8154000;2,7;0,0;82,0;82,0;303,0;2,5;10,495783333333334;66,59999999999998;239,95035000000001;320,0830000000001;80,13303333333333;10,495783333333334;10,940541666666666;10,0;4200,627;10,940608333333333;4200,88935;292,202;292,202;0,0;65,811
8157600;1,9;0,0;101,0;101,0;306,0;1,9;10,782941666666668;66,59999999999998;277,7481416666667;392,9320000000001;115,18371666666667;10,782941666666668;11,418791666666667;10,0;4200,627;11,418791666666667;4201,0801833333335;358,695;358,695;0,0;80,787
8161200;1,3;0,0;123,0;123,0;297,0;1,0;11,106774999999999;66,59999999999998;311,67261666666667;473,531;161,85870833333337;11,106774999999999;12,000275000000002;10,0;4200,627;12,000341666666667;4201,239799999999;432,23799999999994;432,23799999999994;0,0;97,351
8164800;1,6;0,0;114,0;114,0;298,0;2,7;11,06645;66,59999999999998;301,9233;441,771;139,8477;11,06645;11,832341666666665;10,0;4200,627;11,832291666666666;4201,084;403,2660000000001;403,2660000000001;0,0;90,826
8168400;1,5;0,0;102,0;102,0;304,0;2,2;10,861000000000002;66,59999999999998;289,67950833333333;398,203;108,52375833333335;10,861000000000002;11,453249999999999;10,0;4200,627;11,453249999999999;4201,084;363,516;363,516;0,0;81,87300000000002
8172000;0,9;0,0;87,0;87,0;299,0;1,5;10,569641666666666;66,59999999999998;271,9820583333333;339,585;67,60356666666667;10,569641666666666;10,936791666666668;10,0;4200,627;10,936758333333334;4200,885533333333;310,006;310,006;0,0;69,82100000000001
8175600;0,9;0,0;81,0;81,0;298,0;1,7;10,423983333333334;66,59999999999998;262,36098333333337;316,119;53,75808333333333;10,423983333333334;10,717733333333335;10,0;4200,627;10,717733333333335;4200,855;288,585;288,585;0,0;64,997
8179200;0,9;0,0;56,0;56,0;301,0;1,6;10,052783333333334;66,59999999999998;225,76439166666665;218,498;-7,266391666666667;10,052783333333334;10,006933333333333;10,0;4200,627;10,007;4200,6992;199,46899999999997;199,46899999999997;0,0;44,925
8182800;1,1;0,0;25,0;25,0;299,0;2,1;9,533591666666666;66,59999999999998;178,94004166666664;97,512;-81,42821666666666;9,533591666666666;9,079016666666668;10,0;4200,627;9,079016666666666;4200,5926500000005;89,02100000000002;89,02100000000002;0,0;20,05
8186400;1,1;0,0;4,0;4,0;297,0;1,8;9,115808333333332;66,59999999999998;148,79886666666667;15,596000000000002;-133,2025166666667;9,115808333333332;8,378783333333333;10,0;4200,627;8,37885;4200,4018166666665;14,238;14,238;0,0;3,207
8190000;0,8;0,0;0,0;0,0;293,0;1,6;8,837983333333332;66,6;144,24063333333334;0,0;-144,24063333333334;8,837983333333332;8,195716666666668;10,0;4200,627;8,195716666666668;4200,3638;0,0;0,0;0,0;0,0
8193600;0,5;0,0;0,0;0,0;289,0;1,2;8,744066666666667;66,6;143,61363333333333;0,0;-143,61363333333333;8,744066666666667;8,158150000000001;10,0;4200,627;8,15795;4200,3562;0,0;0,0;0,0;0,0
8197200;0,6;0,0;0,0;0,0;284,0;0,9;8,741216666666666;66,6;142,1106;0,0;-142,1106;8,741216666666666;8,170416666666666;10,0;4200,627;8,170216666666667;4200,3562;0,0;0,0;0,0;0,0
8200800;0,6;0,0;0,0;0,0;283,0;1,0;8,740041666666666;66,6;142,566375;0,0;-142,566375;8,740041666666666;8,165808333333333;10,0;4200,627;8,165808333333333;4200,3562;0,0;0,0;0,0;0,0
8204400;0,5;0,0;0,0;0,0;282,0;0,6;8,733891666666667;66,6;143,44065;0,0;-143,44065;8,733891666666667;8,155275;10,0;4200,627;8,155475;4200,3562;0,0;0,0;0,0;0,0
8208000;0,4;0,0;0,0;0,0;276,0;0,4;8,729658333333335;66,6;143,44919166666665;0,0;-143,44919166666665;8,729658333333335;8,153008333333334;10,0;4200,627;8,153008333333334;4200,3562;0,0;0,0;0,0;0,0
8211600;0,5;0,0;0,0;0,0;280,0;0,5;8,7374;66,6;142,15725;0,0;-142,15725;8,7374;8,167975;10,0;4200,627;8,167775;4200,3562;0,0;0,0;0,0;0,0
8215200;0,6;0,0;0,0;0,0;280,0;0,7;8,749383333333334;66,6;140,457925;0,0;-140,457925;8,749383333333334;8,188424999999999;10,0;4200,627;8,188424999999999;4200,3562;0,0;0,0;0,0;0,0
8218800;0,7;0,0;0,0;0,0;276,0;0,3;8,758433333333333;66,6;140,60749166666665;0,0;-140,60749166666665;8,758433333333333;8,191566666666667;10,0;4200,627;8,191566666666667;4200,3638;0,0;0,0;0,0;0,0
8222400;0,6;0,0;0,0;0,0;276,0;1,1;8,727283333333334;66,6;146,64283333333336;0,0;-146,64283333333336;8,727283333333334;8,124375;10,0;4200,627;8,124375;4200,3562;0,0;0,0;0,0;0,0
8226000;0,1;0,0;0,0;0,0;275,0;1,6;8,682808333333334;66,6;149,54885;0,0;-149,54885;8,682808333333334;8,077575;10,0;4200,8056;8,077775;4200,3562;0,0;0,0;0,0;0,0
8229600;0,4;37,65;30,0;32,0;267,0;1,6;9,276758333333333;66,59999999999998;182,5878;108,84800000000001;-73,74;9,276758333333333;8,882483333333333;10,0;4200,76;8,882483333333333;4200,45525;96,728;96,728;0,0;21,786
8233200;1,3;225,985;101,0;159,0;250,0;1,7;11,061816666666667;66,59999999999998;473,56764166666665;686,2879999999999;212,72078333333332;11,061816666666667;12,258875000000002;10,0;4200,76;12,258875;4201,249283333333;343,9800000000001;485,93799999999993;141,95799999999997;109,44600000000001
8236800;2,3;408,405;155,0;327,0;240,0;1,2;15,546666666666667;66,59999999999998;721,314;1643,965;922,6513166666667;15,546666666666667;20,68699166666667;10,0;4200,76;20,68699166666667;4203,194616666667;650,3779999999999;1475,9130000000002;825,535;332,41299999999995
8240400;4,3;725,198;132,0;538,0;231,0;2,1;22,382358333333332;66,59999999999998;1084,9272416666665;3004,962;1920,0350166666665;22,382358333333332;33,049324999999996;10,0;4200,76;33,04913333333334;4205,9986;658,9589999999998;2890,633;2231,675;651,0440000000001
8244000;6,2;792,574;136,0;663,0;228,0;2,4;27,322066666666668;66,59999999999998;1324,9808333333333;3813,445;2488,464066666667;27,322066666666668;41,09697499999999;10,0;4200,76;41,096574999999994;4207,868733333334;708,008;3737,9929999999995;3029,984;841,89
8247600;5,7;746,931;171,0;716,0;230,0;2,2;29,77758333333333;66,59999999999998;1424,5889083333334;4172,205;2747,616016666667;29,77758333333333;44,966375000000006;10,0;4200,76;44,96616666666666;4208,731541666667;926,0659999999999;4126,538;3200,472;929,4009999999998
8251200;7,8;413,455;295,0;605,0;242,0;3,5;26,950583333333334;66,59999999999998;1187,2771583333333;3344,5239999999994;2157,24735;26,950583333333334;38,77820833333334;10,0;4200,76;38,778075;4207,316316666666;1451,477;3277,8690000000006;1826,392;738,2590000000001
8254800;7,2;233,436;304,0;473,0;261,0;2,7;22,634525000000004;66,59999999999998;892,7647333333333;2460,3610000000003;1567,5963416666666;22,634525000000004;31,199925;10,0;4200,76;31,19966666666667;4205,5795;1395,66;2387,153;991,493;537,647
8258400;8,9;510,76;224,0;558,0;267,0;2,0;24,223825;66,59999999999998;1050,0868916666666;3073,32;2023,2331749999998;24,223825;35,4019;10,0;4200,76;35,40195;4206,547016666666;1076,22;2988,624;1912,404;673,113
8262000;8,7;718,408;120,0;511,0;255,0;3,1;23,725491666666667;66,59999999999998;1034,8896583333333;2847,915;1813,0254166666666;23,725491666666667;33,68396666666666;10,0;4200,76;33,68376666666666;4206,168091666667;599,677;2730,6179999999995;2130,941;615,004
8265600;7,3;651,849;101,0;363,0;243,0;2,7;19,105841666666667;66,59999999999998;837,0103750000002;1890,339;1053,32815;19,105841666666667;24,820299999999996;10,0;4200,76;24,82023333333333;4204,131933333333;443,69399999999996;1656,7049999999997;1213,01;373,13200000000006
8269200;6,8;396,349;79,0;172,0;240,0;1,7;13,113466666666666;66,59999999999998;530,8144083333333;743,95;213,13604166666667;13,113466666666666;14,196274999999998;10,0;4200,8056;14,196341666666667;4201,7222;258,928;450,304;191,376;101,42
8272800;5,0;313,024;20,0;32,0;240,0;3,1;10,101925;66,59999999999998;130,71363333333335;70,969;-59,744391666666665;10,101925;9,743049999999998;10,0;4200,8056;9,743049999999998;4200,687816666667;54,11099999999999;54,11099999999999;0,0;12,187
8276400;4,0;0,0;0,0;0,0;239,0;2,2;9,321225;66,6;102,58035833333332;0,0;-102,58035833333332;9,321225;8,784966666666667;10,0;4200,8056;8,785166666666667;4200,4018166666665;0,0;0,0;0,0;0,0
8280000;3,0;0,0;0,0;0,0;231,0;2,1;9,069616666666667;66,6;114,32503333333335;0,0;-114,32503333333335;9,069616666666667;8,566433333333332;10,0;4200,8056;8,566433333333332;4200,399908333334;0,0;0,0;0,0;0,0
8283600;2,1;0,0;0,0;0,0;225,0;1,8;8,963716666666668;66,6;119,70918333333333;0,0;-119,70918333333333;8,963716666666668;8,469483333333335;10,0;4200,8056;8,469483333333335;4200,398;0,0;0,0;0,0;0,0
8287200;2,3;0,0;0,0;0,0;223,0;1,7;8,973733333333334;66,6;113,83529166666666;0,0;-113,83529166666666;8,973733333333334;8,525500000000001;10,0;4200,8056;8,525500000000001;4200,398;0,0;0,0;0,0;0,0
8290800;2,8;0,0;0,0;0,0;218,0;1,8;9,036674999999999;66,6;104,61802499999999;0,0;-104,61802499999999;9,036674999999999;8,635625;10,0;4200,8056;8,635625;4200,398;0,0;0,0;0,0;0,0
8294400;3,5;0,0;0,0;0,0;293,0;1,9;9,116483333333333;66,6;95,99909166666667;0,0;-95,99909166666667;9,116483333333333;8,748325;10,0;4200,8056;8,748375000000001;4200,398;0,0;0,0;0,0;0,0
8298000;3,9;0,0;0,0;0,0;295,0;2,1;9,172158333333334;66,6;90,94688333333332;0,0;-90,94688333333332;9,172158333333334;8,818625000000003;10,0;4200,8056;8,818625000000003;4200,4018166666665;0,0;0,0;0,0;0,0
8301600;4,2;0,0;0,0;0,0;293,0;2,3;9,188758333333332;66,6;92,909075;0,0;-92,909075;9,188758333333332;8,809625;10,0;4200,8056;8,809825;4200,4018166666665;0,0;0,0;0,0;0,0
8305200;3,6;0,0;0,0;0,0;292,0;2,3;9,1444;66,6;98,44499166666668;0,0;-98,44499166666668;9,1444;8,73985;10,0;4200,8056;8,73985;4200,4018166666665;0,0;0,0;0,0;0,0
8308800;3,6;0,0;0,0;0,0;291,0;2,3;9,113191666666667;66,6;103,09856666666667;0,0;-103,09856666666667;9,113191666666667;8,685291666666666;10,0;4200,703;8,685291666666666;4200,398;0,0;0,0;0,0;0,0
8312400;2,9;0,0;0,0;0,0;290,0;2,2;9,046908333333334;66,6;110,68525000000001;0,0;-110,68525000000001;9,046908333333334;8,5873;10,0;4200,646000000001;8,5873;4200,398;0,0;0,0;0,0;0,0
8316000;2,7;0,0;18,0;18,0;287,0;2,2;9,384041666666667;66,59999999999998;140,19555;70,226;-69,96922500000001;9,384041666666667;9,005500000000001;10,0;4200,627;9,005433333333334;4200,520133333333;64,111;64,111;0,0;14,439
8319600;2,6;0,0;53,0;53,0;282,0;2,8;9,947933333333333;66,59999999999998;193,6412666666667;206,82899999999998;13,187733333333332;9,947933333333333;10,028433333333334;10,0;4200,627;10,028433333333334;4200,798;188,815;188,815;0,0;42,52600000000001
8323200;2,4;0,0;116,0;116,0;275,0;2,3;10,923341666666666;66,59999999999998;276,44509999999997;438,227;161,78236666666666;10,923341666666666;11,827033333333334;10,0;4200,627;11,8271;4201,133383333333;399,963;399,963;0,0;90,082
8326800;3,1;0,0;134,0;134,0;275,0;3,5;11,455041666666666;66,59999999999998;297,27935833333333;507,79099999999994;210,51183333333333;11,455041666666666;12,616716666666665;10,0;4200,627;12,616783333333332;4201,3081999999995;463,461;463,461;0,0;104,38299999999998
8330400;3,5;0,0;126,0;126,0;281,0;2,1;11,511616666666669;66,59999999999998;278,85581666666667;483,102;204,24618333333333;11,511616666666669;12,633250000000002;10,0;4200,627;12,633250000000002;4201,3081999999995;440,96200000000005;440,96200000000005;0,0;99,31599999999999
8334000;4,4;0,0;159,0;159,0;283,0;2,9;12,015049999999999;66,59999999999998;305,817475;600,3059999999999;294,4887833333333;12,015049999999999;13,64175;10,0;4200,627;13,641699999999998;4201,548633333334;547,881;547,881;0,0;123,397
8337600;5,4;0,0;206,0;206,0;287,0;2,8;12,773208333333335;66,59999999999998;359,95152499999995;760,173;400,2212416666667;12,773208333333335;14,980875000000001;10,0;4200,627;14,980875000000001;4201,903583333334;693,67;693,67;0,0;156,232
8341200;5,2;2,747;224,0;226,0;288,0;3,6;13,536975;66,59999999999998;412,0211583333333;918,3180000000001;506,2972416666666;13,536975;16,328916666666665;10,0;4200,627;16,328916666666665;4202,200366666667;835,0909999999999;846,7470000000001;11,656000000000002;190,70900000000003
8344800;5,8;3,04;196,0;198,0;285,0;3,6;13,297083333333333;66,59999999999998;370,469125;799,6680000000001;429,19887500000004;13,297083333333333;15,646791666666665;10,0;4200,627;15,646791666666665;4202,006583333333;724,1940000000001;735,56;11,366000000000001;165,66700000000003
8348400;5,7;0,0;116,0;116,0;292,0;3,2;11,897533333333334;66,59999999999998;245,02045;448,299;203,27899999999997;11,897533333333334;12,99155;10,0;4200,627;12,99155;4201,395966666667;409,223;409,223;0,0;92,16700000000002
8352000;5,8;4,9270000000000005;129,0;131,0;291,0;2,7;11,817258333333335;66,59999999999998;267,83684166666666;522,744;254,907225;11,817258333333335;13,220125000000001;10,0;4200,627;13,220125;4201,537183333333;466,298;475,43;9,132;107,079
8355600;5,3;29,312;95,0;102,0;281,0;2,7;11,286074999999999;66,59999999999998;256,96004999999997;406,901;149,94145833333334;11,286074999999999;12,099008333333334;10,0;4200,627;12,099041666666668;4201,236;325,5729999999999;339,602;14,028999999999998;76,48699999999998
8359200;4,8;0,0;21,0;21,0;280,0;2,6;10,038791666666667;66,59999999999998;122,81324166666666;81,93;-40,88355833333333;10,038791666666667;9,794875000000001;10,0;4200,627;9,794925000000001;4200,684;74,795;74,795;0,0;16,846
8362800;4,3;0,0;0,0;0,0;279,0;2,4;9,388508333333334;66,6;98,507425;0,0;-98,507425;9,388508333333334;8,851333333333335;10,0;4200,627;8,851333333333335;4200,40945;0,0;0,0;0,0;0,0
8366400;3,2;0,0;0,0;0,0;263,0;0,8;9,110633333333332;66,6;110,86743333333334;0,0;-110,86743333333334;9,110633333333332;8,6159;10,0;4200,627;8,6159;4200,4018166666665;0,0;0,0;0,0;0,0
8370000;2,2;0,0;0,0;0,0;251,0;1,9;8,953675;66,6;125,51163333333334;0,0;-125,51163333333334;8,953675;8,414616666666666;10,0;4200,627;8,414816666666667;4200,398;0,0;0,0;0,0;0,0
8373600;1,4;0,0;0,0;0,0;249,0;1,7;8,853891666666666;66,6;133,2774;0,0;-133,2774;8,853891666666666;8,299766666666665;10,0;4200,627;8,299966666666666;4200,398;0,0;0,0;0,0;0,0
8377200;1,3;0,0;0,0;0,0;234,0;2,5;8,810825;66,6;136,22158333333334;0,0;-136,22158333333334;8,810825;8,254274999999998;10,0;4200,627;8,254274999999998;4200,3638;0,0;0,0;0,0;0,0
8380800;1,2;0,0;0,0;0,0;219,0;3,4;8,781508333333333;66,6;139,04825;0,0;-139,04825;8,781508333333333;8,215841666666668;10,0;4200,627;8,215841666666668;4200,3638;0,0;0,0;0,0;0,0
8384400;1,1;0,0;0,0;0,0;220,0;3,7;8,762291666666666;66,6;140,65094166666668;0,0;-140,65094166666668;8,762291666666666;8,192891666666666;10,0;4200,627;8,192891666666666;4200,3638;0,0;0,0;0,0;0,0
8388000;1,0;0,0;0,0;0,0;220,0;3,4;8,758541666666666;66,6;139,79790833333334;0,0;-139,79790833333334;8,758541666666666;8,198183333333334;10,0;4200,627;8,198383333333332;4200,3638;0,0;0,0;0,0;0,0
8391600;1,0;0,0;0,0;0,0;221,0;2,0;8,783083333333334;66,6;135,60831666666667;0,0;-135,60831666666667;8,783083333333334;8,2463;10,0;4200,627;8,24635;4200,3638;0,0;0,0;0,0;0,0
8395200;1,2;0,0;0,0;0,0;223,0;0,9;8,782308333333333;66,6;141,11952499999998;0,0;-141,11952499999998;8,782308333333333;8,198841666666667;10,0;4200,627;8,198841666666667;4200,3638;0,0;0,0;0,0;0,0
8398800;0,4;0,0;0,0;0,0;228,0;3,8;8,7113;66,6;145,83207500000003;0,0;-145,83207500000003;8,7113;8,122800000000002;10,0;4200,627;8,122800000000002;4200,3562;0,0;0,0;0,0;0,0
8402400;1,0;419,93;39,0;70,0;232,0;1,8;9,42315;66,59999999999998;218,58085000000003;169,21;-49,371475;9,42315;9,164558333333334;10,0;4200,627;9,164625;4200,569750000001;115,92800000000001;115,92800000000001;0,0;26,11
8406000;2,2;562,678;82,0;233,0;225,0;2,6;11,8361;66,59999999999998;684,349525;1028,714;344,3646166666667;11,8361;13,767933333333332;10,0;4200,627;13,767983333333333;4201,609716666667;279,20400000000006;640,9240000000001;361,72;144,35200000000003
8409600;4,8;731,271;97,0;413,0;219,0;3,8;17,737816666666667;66,59999999999998;879,6184000000001;2150,11;1270,4914166666665;17,737816666666667;24,813483333333334;10,0;4200,627;24,813250000000004;4204,126058333333;439,752;1925,975;1486,2230000000002;433,77799999999996
8413200;6,9;806,682;109,0;569,0;230,0;3,3;23,664316666666664;66,59999999999998;1109,1924916666667;3151,001;2041,8089083333334;23,664316666666664;34,98361666666667;10,0;4200,627;34,98335;4206,442241666667;546,091;3033,798;2487,708;683,2879999999999
8416800;8,2;862,546;110,0;692,0;241,0;3,9;28,36159166666667;66,59999999999998;1332,8020583333334;3967,825;2635,023125;28,36159166666667;42,95426666666666;10,0;4200,627;42,95398333333333;4208,293358333333;595,3470000000001;3895,008;3299,6599999999994;877,254
8420400;9,2;878,292;113,0;762,0;249,0;3,0;31,21576666666667;66,59999999999998;1445,0578583333333;4398,998;2953,940141666667;31,21576666666667;47,558616666666666;10,0;4200,627;47,55835;4209,327533333333;590,7359999999999;4352,968;3762,232;980,398
8424000;10,2;838,421;130,0;766,0;268,0;2,3;32,09888333333333;66,59999999999998;1455,1684333333335;4462,004;3006,8355083333336;32,09888333333333;48,71133333333333;10,0;4200,627;48,71095;4209,600091666667;719,3059999999999;4419,171;3699,865;995,3090000000001
8427600;11,1;764,664;152,0;712,0;286,0;2,2;30,79969166666666;66,59999999999998;1333,3924166666668;4089,9940000000006;2756,6010666666666;30,79969166666666;45,98855833333333;10,0;4200,627;45,98822499999999;4208,959875;801,62;4043,947;3242,327;910,7990000000001
8431200;12,0;799,081;124,0;653,0;279,0;2,9;28,884283333333332;66,59999999999998;1220,3989333333334;3711,048;2490,648533333333;28,884283333333332;42,590999999999994;10,0;4200,627;42,59058333333334;4208,2080000000005;647,895;3631,917;2984,0220000000004;817,9990000000001
8434800;12,6;807,702;102,0;548,0;268,0;2,1;25,59574166666667;66,59999999999998;1032,178125;3020,6110000000003;1988,4324333333332;25,59574166666667;36,493966666666665;10,0;4200,627;36,493633333333335;4206,779316666666;509,68;2896,5940000000005;2386,915;652,3859999999999
8438400;12,1;663,613;102,0;374,0;277,0;2,1;19,893058333333336;66,59999999999998;778,3783833333332;1909,5480000000002;1131,1699333333333;19,893058333333336;26,023883333333337;10,0;4200,627;26,02383333333333;4204,387083333333;443,5679999999999;1668,621;1225,0519999999997;375,815
8442000;11,1;510,40399999999994;75,0;199,0;289,0;2,6;13,789416666666664;66,59999999999998;533,4571583333334;842,446;308,9886583333333;13,789416666666664;15,400916666666667;10,0;4200,627;15,400841666666667;4201,964383333333;243,601;485,745;242,14399999999998;109,40199999999999
8445600;9,7;299,701;27,0;42,0;296,0;1,9;10,762183333333333;66,59999999999998;70,40463333333334;96,87699999999998;26,472633333333338;10,762183333333333;10,874991666666666;10,0;4200,627;10,874991666666666;4200,931316666666;76,349;76,349;0,0;17,196
8449200;8,3;0,0;0,0;0,0;289,0;2,7;9,913441666666667;66,6;40,441;0,0;-40,441;9,913441666666667;9,604366666666667;10,0;4200,627;9,604366666666667;4200,630800000001;0,0;0,0;0,0;0,0
8452800;6,8;0,0;0,0;0,0;268,0;1,8;9,604333333333333;66,6;55,523775;0,0;-55,523775;9,604333333333333;9,329933333333335;10,0;4200,627;9,329733333333333;4200,627;0,0;0,0;0,0;0,0
8456400;5,9;0,0;0,0;0,0;256,0;0,9;9,451166666666666;66,6;70,07644166666667;0,0;-70,07644166666667;9,451166666666666;9,131625;10,0;4200,627;9,131625;4200,604100000001;0,0;0,0;0,0;0,0
8460000;4,7;0,0;0,0;0,0;254,0;0,9;9,301983333333332;66,6;86,58469999999998;0,0;-86,58469999999998;9,301983333333332;8,917516666666666;10,0;4200,627;8,91755;4200,447616666667;0,0;0,0;0,0;0,0
8463600;3,7;0,0;0,0;0,0;246,0;0,3;9,175341666666668;66,6;99,47781666666668;0,0;-99,47781666666668;9,175341666666668;8,745441666666668;10,0;4200,627;8,745641666666668;4200,4018166666665;0,0;0,0;0,0;0,0
8467200;3,0;0,0;0,0;0,0;235,0;0,9;9,067158333333332;66,6;111,18115833333331;0,0;-111,18115833333331;9,067158333333332;8,593066666666667;10,0;4200,627;8,593066666666667;4200,398;0,0;0,0;0,0;0,0
8470800;2,2;0,0;0,0;0,0;229,0;0,8;8,9598;66,6;123,41965833333336;0,0;-123,41965833333336;8,9598;8,43595;10,0;4200,627;8,43595;4200,398;0,0;0,0;0,0;0,0
8474400;1,4;0,0;0,0;0,0;226,0;0,9;8,841841666666667;66,6;137,95455;0,0;-137,95455;8,841841666666667;8,254266666666666;10,0;4200,627;8,254266666666666;4200,3638;0,0;0,0;0,0;0,0
8478000;0,3;0,0;0,0;0,0;227,0;0,9;8,729566666666667;66,6;147,4185666666667;0,0;-147,4185666666667;8,729566666666667;8,11795;10,0;4200,627;8,118;4200,3562;0,0;0,0;0,0;0,0
8481600;0,3;0,0;0,0;0,0;233,0;1,0;8,691925;66,6;149,952725;0,0;-149,952725;8,691925;8,078741666666666;10,0;4200,627;8,078741666666666;4200,3562;0,0;0,0;0,0;0,0
8485200;0,0;0,0;0,0;0,0;232,0;1,8;8,664483333333333;66,6;150,66125833333334;0,0;-150,66125833333334;8,664483333333333;8,0592;10,0;4200,627;8,0592;4200,3562;0,0;0,0;0,0;0,0
8488800;0,4;388,524;40,0;72,0;227,0;1,7;9,388825;66,59999999999998;222,51098333333334;170,557;-51,9543;9,388825;9,117558333333333;10,0;4200,627;9,117700000000001;4200,569750000001;116,48;116,48;0,0;26,234
8492400;2,2;576,387;81,0;239,0;225,0;0,9;11,903566666666666;66,59999999999998;687,759275;1044,282;356,52256666666665;11,903566666666666;13,903591666666667;10,0;4200,627;13,903658333333333;4201,64025;275,102;649,74;374,6379999999999;146,338
8496000;4,9;742,815;97,0;422,0;225,0;1,0;17,915166666666668;66,59999999999998;881,0545083333333;2178,97;1297,9157249999998;17,915166666666668;25,143116666666668;10,0;4200,627;25,143108333333334;4204,211766666666;438,977;1952,529;1513,5519999999997;439,759
8499600;6,9;855,143;96,0;588,0;231,0;1,0;24,2091;66,59999999999998;1118,2063833333334;3250,7139999999995;2132,50735;24,2091;36,03823333333334;10,0;4200,627;36,03796666666666;4206,6648000000005;492,598;3132,2739999999994;2639,6760000000004;705,4669999999999
8503200;9,6;912,347;90,0;710,0;237,0;1,2;28,99369166666667;66,59999999999998;1319,1248916666668;4037,099;2717,9742333333334;28,99369166666667;44,046891666666674;10,0;4200,627;44,046575;4208,535516666667;471,028;3962,032;3491,005;892,35
8506800;11,2;926,72;94,0;783,0;245,0;2,0;32,074475;66,59999999999998;1437,8963416666668;4518,208;3080,311608333333;32,074475;49,126574999999995;10,0;4200,627;49,12622499999999;4209,7127;506,05299999999994;4474,855;3968,8019999999997;1007,85
8510400;13,0;911,027;105,0;800,0;250,0;2,6;33,245516666666674;66,59999999999998;1450,8045916666665;4623,548;3172,74325;33,245516666666674;50,789458333333336;10,0;4200,627;50,78906666666667;4210,056016666666;559,984;4577,942;4017,958;1031,068
8514000;15,4;837,796;128,0;745,0;261,0;2,8;32,24695;66,59999999999998;1331,0217166666669;4289,739;2958,7174166666664;32,24695;48,56435833333333;10,0;4200,627;48,56405;4209,567733333333;698,1090000000002;4247,312;3549,2029999999995;956,602
8517600;15,4;858,886;110,0;682,0;269,0;2,9;30,119341666666667;66,59999999999998;1224,405675;3871,204;2646,7985083333338;30,119341666666667;44,68949166666666;10,0;4200,627;44,68904166666666;4208,6649333333335;588,382;3791,3039999999996;3202,9220000000005;853,897
8521200;15,2;789,449;109,0;548,0;268,0;2,3;25,951941666666663;66,59999999999998;985,234175;2989,034;2003,8002833333335;25,951941666666663;36,921949999999995;10,0;4200,627;36,9219;4206,8820166666665;536,121;2864,653;2328,532;645,192
8524800;14,7;703,242;98,0;389,0;275,0;2,3;20,387991666666668;66,59999999999998;760,4412666666667;1972,7970000000003;1212,3556083333333;20,387991666666668;26,971783333333327;10,0;4200,627;26,971708333333332;4204,611766666667;427,502;1720,4630000000002;1292,9610000000002;387,4920000000001
8528400;14,0;360,254;87,0;176,0;282,0;2,3;14,031233333333335;66,59999999999998;400,75885833333336;727,911;327,15245833333336;14,031233333333335;15,73615;10,0;4200,627;15,73605;4202,048216666666;279,603;449,0079999999999;169,40399999999997;101,12800000000001
8532000;12,6;41,886;21,0;22,0;281,0;2,3;11,001425;66,59999999999998;15,926475;77,262;61,335625;11,001425;11,305916666666667;10,0;4200,627;11,305916666666667;4201,030483333333;69,72699999999999;69,72699999999999;0,0;15,704
8535600;10,4;0,0;0,0;0,0;276,0;2,2;10,165608333333331;66,6;11,548016666666667;0,0;-11,548016666666667;10,165608333333331;9,975141666666667;10,0;4200,627;9,975141666666667;4200,6954000000005;0,0;0,0;0,0;0,0
8539200;8,4;0,0;0,0;0,0;268,0;2,3;9,837175;66,6;29,28024166666666;0,0;-29,28024166666666;9,837175;9,667358333333334;10,0;4200,627;9,667358333333334;4200,627;0,0;0,0;0,0;0,0
8542800;7,9;0,0;0,0;0,0;258,0;2,4;9,698108333333334;66,6;42,00405833333334;0,0;-42,00405833333334;9,698108333333334;9,492483333333334;10,0;4200,627;9,492483333333334;4200,627;0,0;0,0;0,0;0,0
8546400;6,5;0,0;0,0;0,0;247,0;1,8;9,5323;66,6;61,92614999999999;0,0;-61,92614999999999;9,5323;9,2405;10,0;4200,627;9,240583333333333;4200,627;0,0;0,0;0,0;0,0
8550000;5,3;0,0;0,0;0,0;246,0;1,5;9,3768;66,6;78,26209166666668;0,0;-78,26209166666668;9,3768;9,025175;10,0;4200,627;9,025175;4200,546850000001;0,0;0,0;0,0;0,0
8553600;4,4;0,0;0,0;0,0;245,0;2,1;9,248166666666666;66,6;91,26055833333334;0,0;-91,26055833333334;9,248166666666666;8,851566666666667;10,0;4200,627;8,851516666666667;4200,4018166666665;0,0;0,0;0,0;0,0
8557200;3,6;0,0;0,0;0,0;242,0;1,4;9,135733333333333;66,6;104,14019166666667;0,0;-104,14019166666667;9,135733333333333;8,6867;10,0;4200,627;8,686708333333334;4200,4018166666665;0,0;0,0;0,0;0,0
8560800;2,6;0,0;0,0;0,0;235,0;1,2;9,017433333333333;66,6;116,79465;0,0;-116,79465;9,017433333333333;8,520608333333334;10,0;4200,627;8,520641666666666;4200,398;0,0;0,0;0,0;0,0
8564400;2,0;0,0;0,0;0,0;229,0;1,4;8,926416666666666;66,6;125,90655000000001;0,0;-125,90655000000001;8,926416666666666;8,39835;10,0;4200,627;8,39855;4200,398;0,0;0,0;0,0;0,0
8568000;1,4;0,0;0,0;0,0;232,0;1,2;8,855241666666666;66,6;132,36788333333334;0,0;-132,36788333333334;8,855241666666666;8,308575000000001;10,0;4200,627;8,308625000000001;4200,398;0,0;0,0;0,0;0,0
8571600;1,2;0,0;0,0;0,0;235,0;1,5;8,828641666666666;66,6;132,40494166666667;0,0;-132,40494166666667;8,828641666666666;8,295491666666667;10,0;4200,627;8,295291666666666;4200,386600000001;0,0;0,0;0,0;0,0
8575200;1,4;155,064;47,0;61,0;230,0;1,1;9,608391666666668;66,59999999999998;191,85615833333335;172,133;-19,722716666666667;9,608391666666668;9,514975000000002;10,0;4200,627;9,51505;4200,623183333333;140,103;140,103;0,0;31,555
8578800;3,2;253,735;125,0;196,0;235,0;1,6;11,774858333333334;66,59999999999998;495,0878333333333;818,8139999999999;323,7265;11,774858333333334;13,588308333333334;10,0;4200,627;13,588241666666667;4201,544833333334;420,58400000000006;587,273;166,68899999999996;132,269
8582400;5,5;424,509;181,0;369,0;247,0;1,1;16,581241666666667;66,59999999999998;720,6190000000001;1792,3730000000003;1071,7542666666668;16,581241666666667;22,545916666666667;10,0;4200,627;22,545749999999998;4203,63265;744,8319999999999;1611,928;867,096;363,047
8586000;7,9;478,993;228,0;506,0;262,0;1,5;21,421825000000002;66,59999999999998;918,4757916666665;2621,6179999999995;1703,1426583333332;21,421825000000002;30,85579166666667;10,0;4200,627;30,855591666666665;4205,528058333333;1026,182;2506,053;1479,871;564,426
8589600;9,0;596,211;234,0;642,0;279,0;1,5;26,0759;66,59999999999998;1157,7739583333332;3491,0610000000006;2333,2871083333334;26,0759;38,99633333333334;10,0;4200,627;38,996066666666664;4207,382966666668;1122,3649999999998;3404,1119999999996;2281,7469999999994;766,692
8593200;10,8;594,945;259,0;704,0;290,0;2,1;28,880208333333332;66,59999999999998;1252,176525;3887,309;2635,13185;28,880208333333332;43,447066666666665;10,0;4200,627;43,446583333333336;4208,369549999999;1276,2980000000002;3823,5470000000005;2547,249;861,1590000000001
8596800;12,6;569,661;275,0;712,0;296,0;1,3;29,74374166666667;66,59999999999998;1246,9262999999999;3935,7619999999997;2688,836275;29,74374166666667;44,58464166666666;10,0;4200,627;44,584466666666664;4208,65745;1359,081;3869,943;2510,8619999999996;871,6090000000002
8600400;14,6;560,425;265,0;680,0;305,0;2,0;29,21930833333333;66,59999999999998;1157,2147333333332;3732,76;2575,5456083333333;29,21930833333333;43,413866666666664;10,0;4200,627;43,41335833333333;4208,417066666667;1296,46;3668,3820000000005;2371,921;826,2120000000001
8604000;16,2;447,829;267,0;567,0;304,0;1,4;26,172824999999996;66,59999999999998;940,3071416666667;3006,97;2066,663025;26,172824999999996;37,50438333333333;10,0;4200,627;37,50416666666667;4206,9924;1247,366;2915,028;1667,661;656,5379999999999
8607600;16,7;492,909;204,0;480,0;302,0;3,5;23,2181;66,59999999999998;788,5280583333334;2483,852;1695,323425;23,2181;32,50680833333334;10,0;4200,627;32,50664166666667;4205,87285;915,0410000000002;2366,097;1451,0559999999998;532,905
8611200;15,9;497,985;144,0;352,0;312,0;2,4;19,114166666666666;66,59999999999998;626,8247333333334;1712,601;1085,7763833333333;19,114166666666666;25,019491666666667;10,0;4200,627;25,019391666666667;4204,189133333333;587,7590000000001;1499,6180000000002;911,8590000000002;337,752
8614800;15,0;254,859;98,0;162,0;321,0;3,4;13,860441666666667;66,59999999999998;316,83770833333335;655,551;338,71322499999997;13,860441666666667;15,643058333333334;10,0;4200,627;15,642991666666667;4202,0063666666665;321,634;440,422;118,788;99,194
8618400;13,2;198,359;28,0;36,0;322,0;2,5;11,124958333333334;66,59999999999998;9,547691666666667;93,09300000000002;83,54542500000001;11,124958333333334;11,554316666666667;10,0;4200,627;11,554316666666667;4201,1258;79,015;79,015;0,0;17,796
8622000;11,8;0,0;0,0;0,0;318,0;2,5;10,374658333333334;66,6;-15,147958333333332;0,0;15,147958333333332;10,374658333333334;10,305800000000001;10,0;4200,627;10,305850000000001;4200,855;0,0;0,0;0,0;0,0
8625600;10,6;0,0;0,0;0,0;316,0;1,6;10,1028;66,6;-1,7681999999999995;0,0;1,7681999999999995;10,1028;10,063408333333335;10,0;4200,627;10,063408333333335;4200,8094;0,0;0,0;0,0;0,0
8629200;9,7;0,0;0,0;0,0;302,0;1,5;9,955991666666666;66,6;12,661358333333336;0,0;-12,661358333333336;9,955991666666666;9,869166666666667;10,0;4200,627;9,869166666666667;4200,630800000001;0,0;0,0;0,0;0,0
8632800;8,6;0,0;0,0;0,0;286,0;2,2;9,827241666666666;66,6;25,183708333333335;0,0;-25,183708333333335;9,827241666666666;9,699041666666666;10,0;4200,627;9,699041666666666;4200,627;0,0;0,0;0,0;0,0
8636400;8,1;0,0;0,0;0,0;293,0;1,5;9,744933333333334;66,6;33,14411666666667;0,0;-33,14411666666667;9,744933333333334;9,591233333333333;10,0;4200,627;9,591233333333333;4200,627;0,0;0,0;0,0;0,0
8640000;7,5;0,0;0,0;0,0;301,0;2,3;9,669108333333334;66,6;40,995124999999994;0,0;-40,995124999999994;9,669108333333334;9,487275;10,0;4200,627;9,487075;4200,627;0,0;0,0;0,0;0,0
8643600;7,1;0,0;0,0;0,0;297,0;1,7;9,607708333333333;66,6;47,913374999999995;0,0;-47,913374999999995;9,607708333333333;9,398083333333332;10,0;4200,627;9,398483333333333;4200,627;0,0;0,0;0,0;0,0
8647200;6,5;0,0;0,0;0,0;295,0;1,1;9,541733333333333;66,6;54,894575;0,0;-54,894575;9,541733333333333;9,30635;10,0;4200,627;9,30615;4200,627;0,0;0,0;0,0;0,0
8650800;6,2;0,0;0,0;0,0;299,0;1,5;9,499750000000002;66,6;58,17305833333334;0,0;-58,17305833333334;9,499750000000002;9,257616666666669;10,0;4200,627;9,257616666666669;4200,627;0,0;0,0;0,0;0,0
8654400;6,1;0,0;0,0;0,0;302,0;1,6;9,459075;66,6;64,80644166666666;0,0;-64,80644166666666;9,459075;9,181508333333333;10,0;4200,627;9,181541666666668;4200,615550000001;0,0;0,0;0,0;0,0
8658000;5,2;0,0;0,0;0,0;304,0;0,8;9,385416666666668;66,6;72,111325;0,0;-72,111325;9,385416666666668;9,0826;10,0;4200,627;9,0826;4200,5926500000005;0,0;0,0;0,0;0,0
8661600;5,2;30,686;46,0;49,0;303,0;0,8;10,084366666666668;66,59999999999998;128,76495;170,465;41,70023333333333;10,084366666666668;10,326441666666668;10,0;4200,627;10,326508333333335;4200,836;151,97399999999996;151,97399999999996;0,0;34,228
8665200;6,2;199,682;144,0;201,0;296,0;1,6;12,234991666666668;66,59999999999998;438,6071166666667;824,56;385,9527416666667;12,234991666666668;14,389500000000002;10,0;4200,627;14,389383333333333;4201,728033333334;486,149;618,688;132,538;139,344
8668800;7,7;328,022;224,0;371,0;290,0;1,6;16,648725000000002;66,59999999999998;671,042775;1735,524;1064,4810166666666;16,648725000000002;22,56619166666667;10,0;4200,627;22,566133333333333;4203,634558333333;892,76;1564,339;671,58;352,32900000000006
8672400;9,2;430,503;278,0;530,0;293,0;1,7;21,665108333333336;66,59999999999998;904,8585416666666;2655,2150000000006;1750,3568833333334;21,665108333333336;31,365858333333332;10,0;4200,627;31,36585;4205,611891666666;1197,189;2528,3230000000003;1331,134;569,442
8676000;11,6;496,362;313,0;655,0;294,0;1,9;26,167225000000002;66,59999999999998;1123,467525;3456,222;2332,7551249999997;26,167225000000002;39,079241666666675;10,0;4200,627;39,078900000000004;4207,398233333333;1455,966;3355,81;1899,844;755,813
8679600;12,2;207,339;391,0;547,0;300,0;1,4;24,152808333333333;66,59999999999998;899,5533916666667;2698,1470000000004;1798,5936916666667;24,152808333333333;34,004083333333334;10,0;4200,627;34,003775;4206,240425;1712,7980000000002;2600,2380000000003;887,44;585,6390000000001
8683200;13,7;318,938;397,0;643,0;310,0;2,1;26,126916666666666;66,59999999999998;1029,944325;3326,442;2296,4975583333335;26,126916666666666;38,827083333333334;10,0;4200,627;38,82666666666667;4207,344841666667;1829,2880000000002;3234,1280000000006;1404,84;728,407
8686800;16,5;292,811;382,0;600,0;322,0;1,3;25,946708333333333;66,59999999999998;952,3148583333334;3070,534;2118,2190749999995;25,946708333333333;37,59570833333333;10,0;4200,627;37,59554166666667;4207,072633333333;1742,8469999999998;2980,9160000000006;1238,0690000000002;671,377
8690400;15,3;106,862;319,0;391,0;338,0;1,3;20,503175;66,59999999999998;582,337175;1789,645;1207,3072916666667;20,503175;27,051383333333334;10,0;4200,627;27,051058333333334;4204,626966666667;1293,5680000000002;1690,9309999999998;397,36299999999994;380,84
8694000;15,6;138,357;269,0;347,0;339,0;2,0;18,424216666666666;66,59999999999998;497,7178166666667;1603,605;1105,8873333333333;18,424216666666666;24,48705;10,0;4200,627;24,486916666666666;4204,0787666666665;1098,074;1504,5820000000003;406,5079999999999;338,87
8697600;15,3;92,52;187,0;226,0;328,0;2,0;15,618116666666667;66,59999999999998;315,95651666666663;967,7509999999999;651,7944833333333;15,618116666666667;19,152383333333333;10,0;4200,627;19,152383333333333;4202,8366;697,5430000000001;866,2640000000001;168,72;195,10400000000004
8701200;14,5;109,736;107,0;135,0;317,0;2,4;13,012675000000002;66,59999999999998;210,61054166666665;535,893;325,2820750000001;13,012675000000002;14,763800000000002;10,0;4200,627;14,763683333333331;4201,82725;355,029;405,725;50,69599999999999;91,37999999999998
8704800;13,2;78,744;30,0;34,0;319,0;2,5;11,098291666666668;66,59999999999998;15,343258333333333;103,185;87,84174166666668;11,098291666666668;11,553933333333335;10,0;4200,627;11,553925;4201,1182;91,29800000000002;91,29800000000002;0,0;20,562999999999995
8708400;11,1;0,0;0,0;0,0;323,0;1,5;10,321724999999999;66,6;-5,804308333333333;0,0;5,804308333333333;10,321724999999999;10,198783333333331;10,0;4200,627;10,198783333333331;4200,855;0,0;0,0;0,0;0,0
8712000;10,2;0,0;0,0;0,0;318,0;0,3;10,054916666666667;66,6;2,0723749999999996;0,0;-2,0723749999999996;10,054916666666667;10,007508333333334;10,0;4200,627;10,007308333333333;4200,7524;0,0;0,0;0,0;0,0
8715600;9,6;0,0;0,0;0,0;311,0;1,0;9,958183333333332;66,6;8,42015;0,0;-8,42015;9,958183333333332;9,906641666666665;10,0;4200,627;9,906841666666667;4200,627;0,0;0,0;0,0;0,0
8719200;9,3;0,0;0,0;0,0;304,0;1,6;9,902716666666667;66,6;14,12785;0,0;-14,12785;9,902716666666667;9,831116666666667;10,0;4200,627;9,831316666666666;4200,627;0,0;0,0;0,0;0,0
8722800;8,8;0,0;0,0;0,0;307,0;1,7;9,841933333333333;66,6;21,038766666666668;0,0;-21,038766666666668;9,841933333333333;9,742508333333333;10,0;4200,627;9,742108333333332;4200,627;0,0;0,0;0,0;0,0
8726400;8,4;0,0;0,0;0,0;305,0;1,6;9,779008333333335;66,6;28,91524166666667;0,0;-28,91524166666667;9,779008333333335;9,644508333333334;10,0;4200,627;9,644308333333333;4200,627;0,0;0,0;0,0;0,0
8730000;7,7;0,0;0,0;0,0;301,0;0,9;9,716625000000002;66,6;33,88599166666667;0,0;-33,88599166666667;9,716625000000002;9,571275000000002;10,0;4200,627;9,571275000000002;4200,627;0,0;0,0;0,0;0,0
8733600;7,8;0,0;0,0;0,0;304,0;0,9;9,699258333333335;66,6;35,42966666666667;0,0;-35,42966666666667;9,699258333333335;9,550525;10,0;4200,627;9,550125000000001;4200,627;0,0;0,0;0,0;0,0
8737200;7,4;0,0;0,0;0,0;308,0;0,9;9,673958333333333;66,6;37,04494999999999;0,0;-37,04494999999999;9,673958333333333;9,523608333333332;10,0;4200,627;9,523808333333333;4200,627;0,0;0,0;0,0;0,0
8740800;7,7;0,0;0,0;0,0;313,0;1,7;9,6724;66,6;38,468025;0,0;-38,468025;9,6724;9,511141666666667;10,0;4200,627;9,511141666666667;4200,627;0,0;0,0;0,0;0,0
8744400;7,1;0,0;0,0;0,0;312,0;1,0;9,635725;66,6;41,946075;0,0;-41,946075;9,635725;9,463108333333334;10,0;4200,627;9,462908333333333;4200,627;0,0;0,0;0,0;0,0
8748000;7,3;0,0;19,0;19,0;314,0;0,3;9,958266666666667;66,59999999999998;66,89299166666666;74,12300000000002;7,229941666666667;9,958266666666667;10,003175;10,0;4200,627;10,003241666666666;4200,7828;67,668;67,668;0,0;15,24
8751600;7,3;0,0;58,0;58,0;314,0;1,1;10,597266666666668;66,59999999999998;121,60393333333334;226,35;104,74574166666666;10,597266666666668;11,182375;10,0;4200,627;11,182375;4201,04965;206,63499999999996;206,63499999999996;0,0;46,53900000000001
8755200;7,5;0,0;84,0;84,0;316,0;1,2;11,128775000000001;66,59999999999998;158,07969999999997;327,30600000000004;169,22635000000002;11,128775000000001;12,064733333333333;10,0;4200,627;12,064733333333333;4201,255;298,79300000000006;298,79300000000006;0,0;67,296
8758800;7,6;0,0;117,0;117,0;318,0;0,5;11,686083333333334;66,59999999999998;201,46014166666666;449,153;247,69246666666663;11,686083333333334;13,054116666666667;10,0;4200,627;13,05405;4201,47995;409,979;409,979;0,0;92,338
8762400;7,8;0,0;147,0;147,0;319,0;1,5;12,212558333333334;66,59999999999998;239,913825;557,025;317,1112416666667;12,212558333333334;13,96115;10,0;4200,627;13,961083333333331;4201,617333333334;508,39399999999995;508,39399999999995;0,0;114,50300000000001
8766000;8,0;0,0;121,0;121,0;321,0;1,4;12,033874999999998;66,59999999999998;201,30550000000002;466,13;264,82456666666667;12,033874999999998;13,484074999999999;10,0;4200,627;13,484008333333334;4201,537183333333;425,4839999999999;425,4839999999999;0,0;95,83
8769600;8,9;0,0;219,0;219,0;324,0;1,5;13,250166666666669;66,59999999999998;310,2321083333333;803,1009999999999;492,86903333333333;13,250166666666669;15,978841666666668;10,0;4200,627;15,978708333333334;4202,130058333333;732,808;732,808;0,0;165,047
8773200;9,3;5,344;202,0;206,0;327,0;2,8;13,745525;66,59999999999998;317,69919166666665;833,048;515,3490916666666;13,745525;16,579125;10,0;4200,627;16,57905;4202,253733333334;745,0639999999999;767,6390000000001;22,574;172,89200000000002
8776800;9,7;0,0;128,0;128,0;328,0;3,5;12,578025;66,59999999999998;194,35029999999998;493,4270000000001;299,07708333333335;12,578025;14,199791666666666;10,0;4200,627;14,199791666666666;4201,708933333333;450,406;450,406;0,0;101,44300000000001
8780400;10,3;169,154;140,0;236,0;318,0;2,8;14,823200000000002;66,59999999999998;386,6890333333333;1145,3160000000003;758,6268333333334;14,823200000000002;19,033841666666667;10,0;4200,627;19,03370833333333;4202,829033333333;586,627;1082,635;496,0079999999999;243,837
8784000;10,5;331,494;63,0;204,0;307,0;2,2;14,659633333333334;66,59999999999998;405,0587916666667;1003,781;598,7223416666667;14,659633333333334;17,93455;10,0;4200,627;17,934483333333333;4202,539583333333;269,893;871,937;602,0440000000001;196,38199999999998
8787600;10,7;138,908;62,0;98,0;307,0;2,8;12,069716666666668;66,59999999999998;208,09944166666668;388,485;180,38492499999998;12,069716666666668;13,018991666666665;10,0;4200,627;13,019058333333334;4201,41505;203,627;267,238;63,612;60,18900000000001
8791200;10,9;203,134;18,0;30,0;308,0;2,0;10,525133333333335;66,59999999999998;28,638133333333332;57,597;28,958616666666668;10,525133333333335;10,665874999999998;10,0;4200,627;10,666008333333332;4200,88935;44,469;44,469;0,0;10,016000000000002
8794800;9,6;0,0;1,0;1,0;307,0;1,4;10,000908333333333;66,59999999999998;14,781825000000001;3,8990000000000005;-10,882941666666667;10,000908333333333;9,936025;10,0;4200,627;9,936141666666666;4200,684;3,5590000000000006;3,5590000000000006;0,0;0,802
8798400;8,8;0,0;0,0;0,0;304,0;1,3;9,835133333333335;66,6;26,1964;0,0;-26,1964;9,835133333333335;9,694408333333334;10,0;4200,627;9,694408333333334;4200,627;0,0;0,0;0,0;0,0
8802000;7,7;0,0;0,0;0,0;296,0;2,3;9,709041666666666;66,6;38,17964166666666;0,0;-38,17964166666666;9,709041666666666;9,530391666666665;10,0;4200,627;9,530391666666665;4200,627;0,0;0,0;0,0;0,0
8805600;7,3;0,0;0,0;0,0;289,0;1,5;9,653124999999998;66,6;40,803066666666666;0,0;-40,803066666666666;9,653124999999998;9,481258333333333;10,0;4200,627;9,481258333333333;4200,627;0,0;0,0;0,0;0,0
8809200;7,3;0,0;0,0;0,0;294,0;1,4;9,637141666666666;66,6;42,001683333333325;0,0;-42,001683333333325;9,637141666666666;9,463483333333334;10,0;4200,627;9,463683333333334;4200,627;0,0;0,0;0,0;0,0
8812800;7,1;0,0;0,0;0,0;306,0;1,7;9,605216666666667;66,6;47,064616666666666;0,0;-47,064616666666666;9,605216666666667;9,404375;10,0;4200,627;9,404425;4200,627;0,0;0,0;0,0;0,0
8816400;6,6;0,0;0,0;0,0;310,0;1,0;9,557916666666667;66,6;51,99795833333333;0,0;-51,99795833333333;9,557916666666667;9,339;10,0;4200,627;9,339;4200,627;0,0;0,0;0,0;0,0
8820000;6,5;0,0;0,0;0,0;309,0;1,8;9,557158333333334;66,6;47,8422;0,0;-47,8422;9,557158333333334;9,374441666666666;10,0;4200,627;9,374441666666666;4200,627;0,0;0,0;0,0;0,0
8823600;7,3;0,0;0,0;0,0;310,0;3,0;9,566033333333333;66,6;53,569191666666676;0,0;-53,569191666666676;9,566033333333333;9,330449999999999;10,0;4200,627;9,330300000000001;4200,627;0,0;0,0;0,0;0,0
8827200;5,5;0,0;0,0;0,0;314,0;2,2;9,433333333333334;66,6;68,93499166666665;0,0;-68,93499166666665;9,433333333333334;9,132383333333332;10,0;4200,627;9,132383333333332;4200,5926500000005;0,0;0,0;0,0;0,0
8830800;5,6;0,0;0,0;0,0;317,0;2,5;9,405933333333333;66,6;67,58888333333333;0,0;-67,58888333333333;9,405933333333333;9,131766666666667;10,0;4200,627;9,131799999999998;4200,5926500000005;0,0;0,0;0,0;0,0
8834400;5,6;0,0;14,0;14,0;301,0;2,8;9,65161666666667;66,59999999999998;93,06596666666667;54,61099999999999;-38,45548333333333;9,65161666666667;9,443833333333334;10,0;4200,627;9,443833333333334;4200,627;49,855;49,855;0,0;11,229
8838000;5,2;0,0;37,0;37,0;289,0;5,7;9,954750000000002;66,59999999999998;140,77943333333334;144,368;3,588141666666667;9,954750000000002;9,977633333333333;10,0;4200,627;9,9777;4200,714400000001;131,794;131,794;0,0;29,682999999999996
8841600;4,1;0,0;68,0;68,0;303,0;5,2;10,401075;66,59999999999998;192,90758333333335;265,401;72,49348333333333;10,401075;10,806908333333332;10,0;4200,627;10,806858333333334;4200,855;242,28399999999996;242,28399999999996;0,0;54,56900000000001
8845200;4,4;0,0;104,0;104,0;314,0;5,3;11,062925;66,59999999999998;234,51356666666666;402,735;168,22185;11,062925;11,997008333333332;10,0;4200,627;11,99703333333333;4201,220783333333;367,6329999999999;367,6329999999999;0,0;82,8
8848800;5,4;7,161;244,0;249,0;310,0;5,6;13,559116666666666;66,59999999999998;436,90453333333335;1016,926;580,0212666666666;13,559116666666666;16,7852;10,0;4200,627;16,785216666666667;4202,307233333333;911,25;938,662;27,412000000000003;211,41
8852400;6,1;10,512;280,0;288,0;308,0;4,5;14,884766666666668;66,59999999999998;496,53206666666665;1189,625;693,0929333333333;14,884766666666668;18,704841666666663;10,0;4200,627;18,704775;4202,706933333334;1057,385;1102,344;44,958;248,27600000000004
8856000;6,8;198,846;410,0;565,0;292,0;4,8;21,421000000000003;66,59999999999998;961,0450583333334;2774,7190000000005;1813,6736833333332;21,421000000000003;31,509916666666665;10,0;4200,627;31,509783333333335;4205,672725;1799,225;2673,833;874,607;602,215
8859600;9,4;490,474;344,0;713,0;274,0;5,6;27,307374999999997;66,59999999999998;1257,9595833333333;3779,947;2521,9879333333333;27,307374999999997;41,28341666666666;10,0;4200,627;41,282916666666665;4207,8782083333335;1630,895;3700,4529999999995;2069,558;833,435
8863200;10,1;460,844;312,0;626,0;272,0;3,4;26,114158333333332;66,59999999999998;1115,1648666666665;3203,3690000000006;2088,203933333333;26,114158333333332;37,5773;10,0;4200,627;37,57703333333333;4207,0344;1385,154;3093,6810000000005;1708,5269999999998;696,775
8866800;11,1;383,364;268,0;487,0;264,0;4,8;22,268758333333334;66,59999999999998;859,6485166666668;2382,44;1522,7914166666665;22,268758333333334;30,58770833333333;10,0;4200,627;30,587458333333334;4205,446033333333;1134,452;2256,335;1121,883;508,18299999999994
8870400;11,0;300,611;200,0;329,0;262,0;4,8;17,675441666666668;66,59999999999998;615,5051333333333;1496,5589999999997;881,0539333333334;17,675441666666668;22,45030833333334;10,0;4200,627;22,45030833333334;4203,58695;774,0129999999999;1317,7319999999997;543,718;296,786
8874000;10,4;277,42;118,0;191,0;262,0;4,5;13,43315;66,59999999999998;422,7576583333333;749,5029999999999;326,74482500000005;13,43315;15,17004166666667;10,0;4200,627;15,169958333333335;4201,905341666667;380,9479999999999;506,88200000000006;125,933;114,163
8877600;9,9;286,8949999999999;39,0;58,0;264,0;3,6;10,958641666666667;66,59999999999998;75,80328333333334;135,79599999999996;59,99285;10,958641666666667;11,25885;10,0;4200,627;11,25885;4201,030483333333;111,69899999999998;111,69899999999998;0,0;25,157999999999998
8881200;9,3;0,0;1,0;1,0;282,0;3,3;10,036983333333334;66,59999999999998;20,484358333333333;3,8990000000000005;-16,585408333333334;10,036983333333334;9,936699999999998;10,0;4200,627;9,936699999999998;4200,684;3,5590000000000006;3,5590000000000006;0,0;0,802
8884800;8,6;0,0;0,0;0,0;297,0;1,8;9,820475;66,6;26,538866666666667;0,0;-26,538866666666667;9,820475;9,684291666666669;10,0;4200,627;9,684291666666669;4200,627;0,0;0,0;0,0;0,0
8888400;7,9;0,0;0,0;0,0;294,0;2,0;9,713225;66,6;38,445658333333334;0,0;-38,445658333333334;9,713225;9,530558333333332;10,0;4200,627;9,530358333333334;4200,627;0,0;0,0;0,0;0,0
8892000;7,0;0,0;0,0;0,0;286,0;2,0;9,591650000000001;66,6;53,15295833333334;0,0;-53,15295833333334;9,591650000000001;9,345158333333334;10,0;4200,627;9,345008333333332;4200,627;0,0;0,0;0,0;0,0
8895600;6,0;0,0;0,0;0,0;290,0;2,5;9,477991666666666;66,6;63,481883333333315;0,0;-63,481883333333315;9,477991666666666;9,201266666666665;10,0;4200,627;9,201266666666665;4200,627;0,0;0,0;0,0;0,0
8899200;5,7;0,0;0,0;0,0;293,0;1,5;9,433266666666666;66,6;65,39903333333332;0,0;-65,39903333333332;9,433266666666666;9,163691666666667;10,0;4200,627;9,163691666666665;4200,627;0,0;0,0;0,0;0,0
8902800;5,7;0,0;0,0;0,0;287,0;2,3;9,435550000000001;66,6;62,124608333333335;0,0;-62,124608333333335;9,435550000000001;9,193100000000001;10,0;4200,627;9,1933;4200,627;0,0;0,0;0,0;0,0
8906400;6,2;0,0;0,0;0,0;289,0;2,2;9,481433333333335;66,6;56,422383333333336;0,0;-56,422383333333336;9,481433333333335;9,264833333333334;10,0;4200,627;9,264833333333334;4200,627;0,0;0,0;0,0;0,0
8910000;6,4;0,0;0,0;0,0;300,0;2,8;9,491158333333333;66,6;58,70994166666666;0,0;-58,70994166666666;9,491158333333333;9,24955;10,0;4200,627;9,249749999999999;4200,627;0,0;0,0;0,0;0,0
8913600;5,9;0,0;0,0;0,0;305,0;2,8;9,451600000000001;66,6;63,641225;0,0;-63,641225;9,451600000000001;9,187641666666668;10,0;4200,627;9,187641666666668;4200,627;0,0;0,0;0,0;0,0
8917200;5,8;0,0;0,0;0,0;306,0;2,0;9,433983333333334;66,6;64,8341;0,0;-64,8341;9,433983333333334;9,169266666666665;10,0;4200,627;9,169266666666665;4200,627;0,0;0,0;0,0;0,0
