timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
8920800;5,7;0,0;17,0;17,0;306,0;2,6;9,715124999999999;66,59999999999998;94,20621666666666;66,317;-27,889841666666666;9,715124999999999;9,566291666666666;10,0;4200,627;9,566291666666666;4200,627;60,541;60,541;0,0;13,635
8924400;5,2;0,0;47,0;47,0;305,0;2,0;10,162825;66,59999999999998;145,419375;183,40300000000002;37,98303333333334;10,162825;10,377691666666667;10,0;4200,627;10,377691666666667;4200,8512;167,42899999999997;167,42899999999997;0,0;37,709
8928000;4,7;0,0;77,0;77,0;304,0;2,2;10,670966666666665;66,59999999999998;191,12608333333333;300,545;109,41910833333333;10,670966666666665;11,279625000000001;10,0;4200,627;11,279641666666668;4201,0801833333335;274,367;274,367;0,0;61,794
8931600;5,0;0,0;138,0;138,0;303,0;1,6;11,640541666666666;66,59999999999998;263,8947416666667;522,699;258,80405;11,640541666666666;13,077108333333332;10,0;4200,627;13,0771;4201,47995;477,065;477,065;0,0;107,44699999999999
8935200;5,8;0,0;162,0;162,0;299,0;1,7;12,234041666666666;66,59999999999998;290,889075;608,7309999999999;317,84202500000004;12,234041666666666;13,985825;10,0;4200,627;13,985708333333335;4201,647866666667;555,551;555,551;0,0;125,124
8938800;6,2;0,0;139,0;139,0;300,0;2,8;12,076391666666666;66,59999999999998;259,14335;530,41;271,26623333333333;12,076391666666666;13,562058333333335;10,0;4200,627;13,561991666666666;4201,537183333333;484,125;484,125;0,0;109,037
8942400;6,5;0,0;126,0;126,0;304,0;1,5;11,89915;66,59999999999998;232,08789166666668;484,901;252,81343333333334;11,89915;13,285916666666667;10,0;4200,627;13,28585;4201,537183333333;442,615;442,615;0,0;99,688
8946000;7,3;0,0;180,0;180,0;304,0;2,2;12,627008333333333;66,59999999999998;287,321375;674,692;387,3708083333333;12,627008333333333;14,7676;10,0;4200,627;14,767616666666667;4201,796716666667;615,7390000000001;615,7390000000001;0,0;138,68
8949600;8,2;39,412;302,0;329,0;299,0;4,2;15,831;66,59999999999998;525,1805166666667;1441,8059999999998;916,6253;15,831;20,919616666666666;10,0;4200,627;20,919616666666666;4203,244166666666;1205,617;1351,5059999999999;145,89;304,393
8953200;9,3;52,179;257,0;287,0;293,0;2,0;15,890025;66,59999999999998;473,42546666666664;1240,558;767,1330916666666;15,890025;20,091116666666665;10,0;4200,627;20,09093333333333;4203,0383833333335;1000,6580000000001;1153,0470000000003;152,38899999999998;259,695
8956800;8,9;64,685;198,0;226,0;297,0;2,3;14,461558333333333;66,59999999999998;396,14331666666664;948,6590000000001;552,5156083333333;14,461558333333333;17,474375;10,0;4200,627;17,474375;4202,467383333334;733,3370000000001;849,8540000000002;116,51699999999998;191,40899999999996
8960400;8,5;123,558;125,0;158,0;299,0;0,7;12,564875;66,59999999999998;334,5697416666667;614,9740000000002;280,404625;12,564875;14,0763;10,0;4200,627;14,076316666666665;4201,651683333333;407,78799999999995;463,3910000000001;55,603;104,36700000000002
8964000;7,9;13,757;28,0;29,0;298,0;0,8;10,639175;66,59999999999998;84,544725;107,319;22,77391666666667;10,639175;10,73755;10,0;4200,627;10,737583333333333;4200,91605;97,34;97,34;0,0;21,923
8967600;7,5;0,0;1,0;1,0;302,0;1,6;9,824233333333336;66,59999999999998;46,32619166666666;3,8990000000000005;-42,427191666666666;9,824233333333336;9,583241666666666;10,0;4200,627;9,583174999999999;4200,6308;3,5590000000000006;3,5590000000000006;0,0;0,802
8971200;7,0;0,0;0,0;0,0;308,0;2,5;9,610633333333334;66,6;51,181558333333335;0,0;-51,181558333333335;9,610633333333334;9,370825;10,0;4200,627;9,370874999999998;4200,627;0,0;0,0;0,0;0,0
8974800;6,3;0,0;0,0;0,0;292,0;1,6;9,521308333333334;66,6;57,25129166666666;0,0;-57,25129166666666;9,521308333333334;9,276024999999999;10,0;4200,627;9,276024999999999;4200,627;0,0;0,0;0,0;0,0
8978400;6,2;0,0;0,0;0,0;277,0;2,4;9,4937;66,6;57,73383333333334;0,0;-57,73383333333334;9,4937;9,259125;10,0;4200,627;9,259174999999999;4200,627;0,0;0,0;0,0;0,0
8982000;6,3;0,0;0,0;0,0;276,0;3,1;9,485775;66,6;59,12369166666665;0,0;-59,12369166666665;9,485775;9,243341666666666;10,0;4200,627;9,243341666666666;4200,627;0,0;0,0;0,0;0,0
8985600;5,9;0,0;0,0;0,0;280,0;1,2;9,456583333333333;66,6;63,033766666666665;0,0;-63,033766666666665;9,456583333333333;9,195283333333334;10,0;4200,627;9,195483333333335;4200,627;0,0;0,0;0,0;0,0
8989200;5,7;0,0;0,0;0,0;290,0;1,2;9,450683333333332;66,6;60,588825;0,0;-60,588825;9,450683333333332;9,213299999999998;10,0;4200,627;9,213299999999998;4200,627;0,0;0,0;0,0;0,0
8992800;6,3;0,0;0,0;0,0;303,0;1,4;9,474575;66,6;60,415758333333336;0,0;-60,415758333333336;9,474575;9,227383333333334;10,0;4200,627;9,227583333333332;4200,627;0,0;0,0;0,0;0,0
8996400;5,6;0,0;0,0;0,0;298,0;1,9;9,418541666666666;66,6;68,57851666666667;0,0;-68,57851666666667;9,418541666666666;9,128991666666668;10,0;4200,627;9,129041666666668;4200,5926500000005;0,0;0,0;0,0;0,0
9000000;5,3;0,0;0,0;0,0;285,0;0,6;9,387858333333334;66,6;69,997475;0,0;-69,997475;9,387858333333334;9,102408333333333;10,0;4200,627;9,102608333333333;4200,5926500000005;0,0;0,0;0,0;0,0
9003600;5,4;0,0;2,0;2,0;291,0;1,8;9,413066666666667;66,6;71,72936666666666;7,799;-63,93091666666667;9,413066666666667;9,167266666666668;10,0;4200,627;9,167066666666667;4200,627;7,119999999999998;7,119999999999998;0,0;1,603
9007200;5,5;48,053;52,0;58,0;291,0;1,8;10,197733333333334;66,59999999999998;137,550125;197,03;59,479924999999994;10,197733333333334;10,538300000000001;10,0;4200,627;10,53835;4200,8512;172,926;172,935;0,009;38,949000000000005
9010800;6,4;130,162;135,0;175,0;287,0;1,9;12,003041666666666;66,59999999999998;358,757075;699,2220000000001;340,46504166666665;12,003041666666666;13,902308333333332;10,0;4200,627;13,902241666666665;4201,659333333334;454,629;544,339;89,71;122,599
9014400;8,5;253,956;213,0;332,0;292,0;1,9;15,869083333333332;66,59999999999998;568,2742916666667;1507,7529999999997;939,4782833333333;15,869083333333332;21,091375000000003;10,0;4200,627;21,091183333333337;4203,270833333333;836,8069999999999;1361,041;524,234;306,54099999999994
9018000;10,4;575,588;205,0;553,0;290,0;0,9;22,334258333333334;66,59999999999998;920,6335750000001;2826,445;1905,8115;22,334258333333334;32,9202;10,0;4200,627;32,92006666666667;4205,968133333334;923,93;2708,135;1784,204;609,94
9021600;13,1;718,425;191,0;699,0;294,0;1,0;27,965633333333333;66,59999999999998;1175,0005083333333;3783,3389999999995;2608,338558333333;27,965633333333333;42,420808333333326;10,0;4200,627;42,420674999999996;4208,148883333333;953,031;3702,505;2749,4739999999997;833,897
9025200;15,0;735,615;203,0;769,0;307,0;1,5;31,159850000000002;66,59999999999998;1290,7894833333335;4244,212999999999;2953,423908333333;31,159850000000002;47,50245;10,0;4200,627;47,50221666666667;4209,312333333333;1049,715;4192,852;3143,1369999999997;944,3360000000001
9028800;16,4;862,294;156,0;835,0;300,0;1,6;33,42563333333333;66,59999999999998;1423,6847249999998;4662,264000000001;3238,5794583333336;33,42563333333333;51,35130833333333;10,0;4200,627;51,350825;4210,238566666667;826,563;4613,259;3786,6960000000004;1039,0219999999997
9032400;15,9;821,128;166,0;790,0;283,0;3,4;32,65235;66,59999999999998;1341,1271250000002;4361,117;3019,989633333333;32,65235;49,31526666666667;10,0;4200,627;49,3149;4209,706941666666;853,377;4310,549;3457,1720000000005;970,844
9036000;17,2;845,014;140,0;722,0;272,0;2,7;30,5623;66,59999999999998;1214,3140083333333;3919,032;2704,718325;30,5623;45,45415833333333;10,0;4200,627;45,45403333333333;4208,81715;706,8620000000001;3829,9710000000005;3123,109;862,6059999999999
9039600;17,4;784,668;135,0;589,0;274,0;3,1;26,546433333333333;66,59999999999998;974,4304166666667;3066,415;2091,983875;26,546433333333333;38,008533333333325;10,0;4200,627;38,00835;4207,152533333334;646,7629999999999;2933,747;2286,984;660,754
9043200;17,5;597,836;129,0;390,0;281,0;1,3;20,311316666666666;66,59999999999998;673,3597916666666;1844,1279999999997;1170,7683166666668;20,311316666666666;26,653258333333333;10,0;4200,627;26,653116666666666;4204,535533333334;526,8640000000001;1599,341;1072,477;360,21200000000005
9046800;16,8;332,116;101,0;191,0;289,0;1,0;14,302258333333333;66,59999999999998;347,2808999999999;734,0659999999999;386,7847666666667;14,302258333333333;16,344275;10,0;4200,627;16,344341666666665;4202,193066666667;314,654;462,82900000000006;148,175;104,241
9050400;16,0;355,84;37,0;65,0;288,0;1,0;11,511633333333332;66,59999999999998;1,8041916666666666;135,089;133,28449166666667;11,511633333333332;12,212291666666667;10,0;4200,627;12,212358333333334;4201,217083333333;106,669;106,669;0,0;24,024
9054000;13,1;0,0;0,0;0,0;285,0;1,2;10,446674999999999;66,59999999999998;-35,7144;0,0;35,7144;10,446674999999999;10,6319;10,0;4200,627;10,6319;4200,858816666666;0,0;0,0;0,0;0,0
9057600;12,0;0,0;0,0;0,0;293,0;1,2;10,240683333333333;66,6;-22,84529166666667;0,0;22,84529166666667;10,240683333333333;10,312683333333332;10,0;4200,627;10,312283333333331;4200,855;0,0;0,0;0,0;0,0
9061200;11,0;0,0;0,0;0,0;291,0;1,2;10,135491666666665;66,6;-9,651058333333333;0,0;9,651058333333333;10,135491666666665;10,147833333333335;10,0;4200,627;10,147633333333335;4200,855;0,0;0,0;0,0;0,0
9064800;10,3;0,0;0,0;0,0;284,0;1,9;10,036525;66,6;1,374975;0,0;-1,374975;10,036525;10,005333333333335;10,0;4200,627;10,005333333333335;4200,741;0,0;0,0;0,0;0,0
9068400;9,5;0,0;0,0;0,0;301,0;1,3;9,954375;66,6;7,892975;0,0;-7,892975;9,954375;9,909191666666665;10,0;4200,627;9,909391666666666;4200,627;0,0;0,0;0,0;0,0
9072000;9,5;0,0;0,0;0,0;320,0;1,2;9,936358333333333;66,6;7,526291666666666;0,0;-7,526291666666666;9,936358333333333;9,904558333333332;10,0;4200,627;9,904558333333332;4200,627;0,0;0,0;0,0;0,0
9075600;9,5;0,0;0,0;0,0;326,0;1,8;9,928099999999999;66,6;8,993441666666666;0,0;-8,993441666666666;9,928099999999999;9,887958333333334;10,0;4200,627;9,887958333333334;4200,627;0,0;0,0;0,0;0,0
9079200;9,3;0,0;0,0;0,0;332,0;3,3;9,882741666666666;66,6;17,564425000000004;0,0;-17,564425000000004;9,882741666666666;9,7923;10,0;4200,627;9,792333333333332;4200,627;0,0;0,0;0,0;0,0
9082800;8,3;0,0;0,0;0,0;330,0;0,8;9,784366666666667;66,6;29,308075;0,0;-29,308075;9,784366666666667;9,643275000000001;10,0;4200,627;9,643325;4200,627;0,0;0,0;0,0;0,0
9086400;7,8;0,0;0,0;0,0;323,0;1,8;9,701841666666667;66,6;38,322799999999994;0,0;-38,322799999999994;9,701841666666667;9,525858333333332;10,0;4200,627;9,526058333333333;4200,627;0,0;0,0;0,0;0,0
9090000;7,1;0,0;4,0;4,0;304,0;1,7;9,706116666666667;66,6;44,034974999999996;15,599;-28,435491666666667;9,706116666666667;9,613991666666667;10,0;4200,627;9,614041666666667;4200,627;14,241;14,241;0,0;3,207
9093600;7,9;541,436;35,0;106,0;287,0;2,0;10,200825;66,59999999999998;147,56959166666667;195,283;47,71313333333333;10,200825;10,472058333333335;10,0;4200,627;10,472125;4200,8512;97,89600000000002;98,24500000000002;0,348;22,126999999999995
9097200;9,3;694,1920000000001;62,0;279,0;279,0;1,9;12,83468333333333;66,59999999999998;646,7818;1135,6669999999997;488,8856416666667;12,83468333333333;15,563491666666666;10,0;4200,627;15,563491666666666;4202,010183333334;214,18399999999997;696,723;482,539;156,92
9100800;10,7;451,932;80,0;294,0;286,0;3,5;15,866325000000002;66,59999999999998;537,7780833333334;1430,2819999999997;892,5043166666667;15,866325000000002;20,80934166666667;10,0;4200,627;20,809225;4203,217449999999;350,202;1284,767;934,5639999999999;289,362
9104400;10,0;13,131;188,0;196,0;307,0;4,4;14,146575;66,59999999999998;328,94730833333335;793,208;464,2605916666667;14,146575;16,654591666666665;10,0;4200,627;16,654525;4202,2957;688,91;729,632;40,722;164,332
9108000;8,0;0,0;127,0;127,0;318,0;6,4;12,296083333333332;66,59999999999998;225,9703;486,7919999999999;260,821025;12,296083333333332;13,7077;10,0;4200,627;13,707616666666667;4201,571533333334;444,328;444,328;0,0;100,07399999999998
9111600;8,0;0,0;97,0;97,0;318,0;4,1;11,619416666666668;66,59999999999998;174,34716666666668;378,107;203,76;11,619416666666668;12,731991666666666;10,0;4200,627;12,731925;4201,312;345,165;345,165;0,0;77,74
9115200;8,4;0,0;104,0;104,0;322,0;2,8;11,648441666666667;66,59999999999998;176,75466666666668;404,5570000000001;227,80240833333335;11,648441666666667;12,90115;10,0;4200,627;12,90115;4201,34255;369,305;369,305;0,0;83,17700000000002
9118800;8,5;0,0;87,0;87,0;321,0;2,9;11,453016666666667;66,59999999999998;151,89375833333335;339,6449999999999;187,75116666666668;11,453016666666667;12,480358333333333;10,0;4200,627;12,480358333333333;4201,3081999999995;310,05799999999994;310,05799999999994;0,0;69,83299999999998
9122400;8,7;0,0;97,0;97,0;321,0;3,1;11,566666666666666;66,59999999999998;159,00111666666666;378,652;219,6512666666667;11,566666666666666;12,776058333333333;10,0;4200,627;12,776058333333333;4201,31965;345,669;345,669;0,0;77,853
9126000;9,2;0,0;72,0;72,0;318,0;3,1;11,283083333333336;66,59999999999998;121,62056666666668;280,992;159,37174166666668;11,283083333333336;12,1519;10,0;4200,627;12,1519;4201,3081999999995;256,518;256,518;0,0;57,77400000000001
9129600;9,1;0,0;85,0;85,0;313,0;2,9;11,369824999999999;66,59999999999998;138,97799166666667;331,7180000000001;192,73994166666668;11,369824999999999;12,431016666666666;10,0;4200,627;12,431016666666666;4201,3081999999995;302,826;302,826;0,0;68,204
9133200;9,0;0,0;42,0;42,0;311,0;2,0;10,782124999999999;66,59999999999998;84,84262499999998;163,85;79,007375;10,782124999999999;11,204325;10,0;4200,627;11,204258333333334;4201,084;149,581;149,581;0,0;33,689
9136800;8,5;0,0;9,0;9,0;309,0;3,0;10,070566666666666;66,59999999999998;49,7925;35,096;-14,696291666666665;10,070566666666666;9,979041666666667;10,0;4200,627;9,978975;4200,7144;32,04;32,04;0,0;7,216
9140400;7,2;0,0;0,0;0,0;297,0;3,0;9,685116666666666;66,59999999999998;52,48898333333333;0,0;-52,48898333333333;9,685116666666666;9,392241666666667;10,0;4200,627;9,392291666666667;4200,627;0,0;0,0;0,0;0,0
9144000;6,2;0,0;0,0;0,0;278,0;2,4;9,508991666666665;66,6;62,10884166666668;0,0;-62,10884166666668;9,508991666666665;9,227758333333334;10,0;4200,627;9,227758333333334;4200,627;0,0;0,0;0,0;0,0
9147600;5,7;0,0;0,0;0,0;257,0;1,8;9,412483333333332;66,6;71,93782499999999;0,0;-71,93782499999999;9,412483333333332;9,097133333333334;10,0;4200,627;9,097183333333334;4200,5926500000005;0,0;0,0;0,0;0,0
9151200;4,8;0,0;0,0;0,0;247,0;2,1;9,328575;66,6;78,02429999999998;0,0;-78,02429999999998;9,328575;9,004141666666667;10,0;4200,627;9,004141666666667;4200,585016666667;0,0;0,0;0,0;0,0
9154800;5,1;0,0;0,0;0,0;255,0;2,7;9,32605;66,6;76,27404166666666;0,0;-76,27404166666666;9,32605;9,018883333333333;10,0;4200,627;9,019083333333333;4200,585016666667;0,0;0,0;0,0;0,0
9158400;4,9;0,0;0,0;0,0;263,0;1,9;9,302875;66,6;81,09491666666668;0,0;-81,09491666666668;9,302875;8,965866666666667;10,0;4200,627;8,966066666666668;4200,493416666667;0,0;0,0;0,0;0,0
9162000;4,4;0,0;0,0;0,0;253,0;1,9;9,249075;66,6;87,65470833333333;0,0;-87,65470833333333;9,249075;8,883308333333334;10,0;4200,627;8,883308333333334;4200,4018166666665;0,0;0,0;0,0;0,0
9165600;4,1;0,0;0,0;0,0;240,0;2,0;9,190166666666666;66,6;95,68961666666667;0,0;-95,68961666666667;9,190166666666666;8,785941666666666;10,0;4200,627;8,786141666666667;4200,4018166666665;0,0;0,0;0,0;0,0
9169200;3,3;0,0;0,0;0,0;236,0;1,8;9,112091666666668;66,6;103,4513;0,0;-103,4513;9,112091666666668;8,681275;10,0;4200,627;8,681275;4200,398;0,0;0,0;0,0;0,0
9172800;3,1;0,0;0,0;0,0;234,0;1,2;9,070616666666666;66,6;107,55355000000003;0,0;-107,55355000000003;9,070616666666666;8,6262;10,0;4200,627;8,626400000000002;4200,398;0,0;0,0;0,0;0,0
9176400;2,7;0,0;4,0;4,0;237,0;1,8;9,102825;66,6;111,232975;15,599;-95,63398333333332;9,102825;8,745008333333333;10,0;4200,627;8,745058333333333;4200,398;14,241;14,241;0,0;3,207
9180000;3,5;276,876;75,0;113,0;249,0;1,7;10,189650000000002;66,59999999999998;217,85244999999998;288,782;70,92975;10,189650000000002;10,599058333333334;10,0;4200,627;10,598941666666667;4200,86265;219,512;219,823;0,311;49,51
9183600;5,6;421,644;153,0;287,0;254,0;1,6;12,996424999999999;66,59999999999998;632,6382833333333;1144,855;512,2166;12,996424999999999;15,854425;10,0;4200,627;15,854491666666666;4202,078616666667;510,422;805,9139999999999;295,491;181,512
9187200;7,8;487,055;219,0;452,0;254,0;1,9;18,187125;66,59999999999998;793,752325;2094,724;1300,9715416666666;18,187125;25,418783333333334;10,0;4200,627;25,41865;4204,276566666666;878,571;1887,435;1008,8640000000001;425,098
9190800;10,9;281,8550000000001;315,0;488,0;278,0;2,0;20,804508333333334;66,59999999999998;800,9779500000001;2322,4529999999995;1521,4748416666669;20,804508333333334;29,195625;10,0;4200,627;29,19549166666667;4205,152483333333;1328,296;2202,6960000000004;874,4;496,103
9194400;11,2;82,434;344,0;403,0;303,0;4,0;19,230275000000002;66,59999999999998;632,884;1805,1;1172,2155000000002;19,230275000000002;25,641691666666667;10,0;4200,627;25,641425;4204,341266666666;1388,464;1703,817;315,35299999999995;383,74299999999994
9198000;12,2;102,889;384,0;464,0;307,0;3,0;20,183299999999996;66,59999999999998;682,5346916666666;2123,226;1440,6911666666667;20,183299999999996;28,132125;10,0;4200,627;28,131983333333334;4204,908833333334;1580,766;2019,899;439,1329999999999;454,9320000000001
9201600;15,2;266,627;411,0;623,0;312,0;1,6;24,776866666666667;66,59999999999998;953,0737166666667;3126,212;2173,1384;24,776866666666667;36,81515;10,0;4200,627;36,81505;4206,89925;1864,7950000000003;3033,64;1168,845;683,252
9205200;15,2;183,762;388,0;529,0;319,0;1,0;23,585533333333338;66,59999999999998;788,0445916666666;2539,162;1751,1174083333333;23,585533333333338;33,186616666666666;10,0;4200,627;33,186483333333335;4206,0212833333335;1670,7019999999998;2442,61;771,907;550,137
9208800;17,5;311,813;344,0;561,0;322,0;1,3;23,979633333333332;66,59999999999998;830,6405666666667;2758,1320000000005;1927,4917083333335;23,979633333333332;34,603608333333334;10,0;4200,627;34,603375;4206,379083333333;1501,9630000000002;2650,7369999999996;1148,774;597,0129999999999
9212400;17,3;237,305;283,0;422,0;328,0;1,7;20,917783333333336;66,59999999999998;606,440175;1948,7950000000003;1342,3545083333336;20,917783333333336;28,2422;10,0;4200,627;28,242;4204,912583333334;1144,572;1833,392;688,82;412,926
9216000;17,0;90,115;192,0;232,0;330,0;1,7;16,140325;66,59999999999998;307,20754166666666;970,785;663,5772666666667;16,140325;19,714399999999998;10,0;4200,627;19,714399999999998;4202,937508333333;706,4160000000002;866,7640000000001;160,348;195,217
9219600;15,3;100,464;117,0;145,0;329,0;1,6;13,197016666666665;66,59999999999998;203,24004999999997;555,072;351,8324083333333;13,197016666666665;15,094675;10,0;4200,627;15,094558333333334;4201,91115;381,609;425,67799999999994;44,06900000000001;95,87300000000002
9223200;14,1;0,0;19,0;19,0;330,0;1,4;11,147391666666667;66,59999999999998;-15,244658333333332;74,11;89,35410833333333;11,147391666666667;11,609950000000001;10,0;4200,627;11,609950000000001;4201,1258;67,656;67,656;0,0;15,238
9226800;12,7;0,0;3,0;3,0;331,0;1,1;10,403649999999999;66,59999999999998;-28,803933333333333;11,698;40,50253333333333;10,403649999999999;10,619833333333332;10,0;4200,627;10,619766666666667;4200,855;10,68;10,68;0,0;2,405
9230400;11,9;0,0;0,0;0,0;327,0;1,1;10,245375000000001;66,6;-21,68685;0,0;21,68685;10,245375000000001;10,304216666666667;10,0;4200,627;10,304416666666665;4200,855;0,0;0,0;0,0;0,0
9234000;11,0;0,0;0,0;0,0;324,0;1,3;10,124458333333335;66,6;-6,9312;0,0;6,9312;10,124458333333335;10,118966666666669;10,0;4200,627;10,118966666666669;4200,855;0,0;0,0;0,0;0,0
9237600;9,9;0,0;0,0;0,0;321,0;1,7;10,022558333333333;66,6;0,058233333333333484;0,0;-0,058233333333333484;10,022558333333333;10,009225000000002;10,0;4200,627;10,009225000000002;4200,763800000001;0,0;0,0;0,0;0,0
9241200;10,2;0,0;0,0;0,0;315,0;1,7;10,020441666666665;66,6;-2,3830999999999998;0,0;2,3830999999999998;10,020441666666665;10,030141666666667;10,0;4200,627;10,030141666666667;4200,855;0,0;0,0;0,0;0,0
9244800;10,1;0,0;0,0;0,0;317,0;1,4;9,98725;66,6;5,4380749999999995;0,0;-5,4380749999999995;9,98725;9,947416666666665;10,0;4200,627;9,947216666666666;4200,683999999999;0,0;0,0;0,0;0,0
9248400;9,1;0,0;0,0;0,0;317,0;2,7;9,876116666666666;66,6;20,571666666666665;0,0;-20,571666666666665;9,876116666666666;9,762949999999998;10,0;4200,627;9,762949999999998;4200,627;0,0;0,0;0,0;0,0
9252000;8,2;0,0;0,0;0,0;310,0;2,9;9,768391666666666;66,6;30,932558333333333;0,0;-30,932558333333333;9,768391666666666;9,621425000000002;10,0;4200,627;9,621425000000002;4200,627;0,0;0,0;0,0;0,0
9255600;7,8;0,0;0,0;0,0;306,0;2,9;9,7305;66,6;29,765700000000002;0,0;-29,765700000000002;9,7305;9,613599999999998;10,0;4200,627;9,613599999999998;4200,627;0,0;0,0;0,0;0,0
9259200;8,4;0,0;0,0;0,0;310,0;2,8;9,782025;66,6;21,43183333333333;0,0;-21,43183333333333;9,782025;9,710758333333334;10,0;4200,627;9,710758333333334;4200,627;0,0;0,0;0,0;0,0
9262800;8,8;0,0;3,0;3,0;317,0;3,2;9,865733333333333;66,6;22,439383333333332;11,697999999999999;-10,741083333333332;9,865733333333333;9,843924999999999;10,0;4200,627;9,843924999999999;4200,627;10,68;10,68;0,0;2,405
9266400;8,8;467,836;51,0;118,0;315,0;4,7;10,462575000000001;66,59999999999998;156,229175;243,85900000000004;87,63032500000001;10,462575000000001;10,954583333333334;10,0;4200,627;10,954583333333334;4200,98095;140,223;143,732;3,509;32,372
9270000;9,5;486,161;100,0;257,0;295,0;2,3;12,801208333333335;66,59999999999998;550,8361583333333;1022,05;471,21384166666667;12,801208333333335;15,427375000000001;10,0;4200,627;15,427291666666667;4201,953116666667;330,405;673,7779999999999;343,373;151,752
9273600;10,5;62,089000000000006;189,0;219,0;274,0;4,1;14,039283333333334;66,59999999999998;339,1423833333333;914,242;575,0994833333334;14,039283333333334;17,209141666666667;10,0;4200,627;17,209075;4202,421666666667;701,273;830,0809999999999;128,807;186,955
9277200;10,4;0,0;117,0;117,0;304,0;4,1;12,531575;66,59999999999998;176,43661666666668;449,577;273,140525;12,531575;14,0023;10,0;4200,627;14,002233333333331;4201,624966666666;410,369;410,369;0,0;92,425
9280800;10,1;0,0;139,0;139,0;335,0;3,0;12,386825;66,59999999999998;194,12779166666667;529,255;335,127175;12,386825;14,231924999999999;10,0;4200,627;14,231924999999999;4201,762366666667;483,06399999999996;483,06399999999996;0,0;108,79800000000002
9284400;10,5;0,0;153,0;153,0;336,0;3,2;12,659575;66,59999999999998;211,41418333333334;579,504;368,08981666666665;12,659575;14,683941666666668;10,0;4200,627;14,683858333333333;4201,777633333333;528,906;528,906;0,0;119,12300000000002
9288000;10,4;0,0;120,0;120,0;338,0;3,9;12,261750000000001;66,59999999999998;175,6133166666667;462,99299999999994;287,3795416666667;12,261750000000001;13,831391666666665;10,0;4200,627;13,831458333333334;4201,567716666667;422,624;422,624;0,0;95,186
9291600;9,9;0,0;104,0;104,0;328,0;3,2;11,895491666666668;66,59999999999998;159,28361666666666;405,525;246,24138333333332;11,895491666666668;13,243041666666667;10,0;4200,627;13,242908333333334;4201,537183333333;370,196;370,196;0,0;83,37699999999998
9295200;9,5;0,0;86,0;86,0;328,0;2,3;11,5351;66,59999999999998;140,56964166666666;335,7;195,13049166666667;11,5351;12,600825;10,0;4200,627;12,600825;4201,312;306,45900000000006;306,45900000000006;0,0;69,022
9298800;8,9;0,0;65,0;65,0;334,0;2,1;11,09865;66,59999999999998;120,17005000000002;253,66700000000003;133,49691666666666;11,09865;11,824866666666669;10,0;4200,627;11,824866666666669;4201,099200000001;231,573;231,573;0,0;52,156
9302400;8,2;0,0;55,0;55,0;333,0;2,8;10,815291666666667;66,59999999999998;111,49978333333333;214,601;103,10147500000002;10,815291666666667;11,378208333333333;10,0;4200,627;11,378141666666668;4201,084;195,91100000000003;195,91100000000003;0,0;44,12400000000001
9306000;8,0;0,0;40,0;40,0;322,0;1,9;10,536783333333332;66,59999999999998;93,39246666666666;156,045;62,652075;10,536783333333332;10,87645;10,0;4200,7752;10,87645;4200,855;142,455;142,455;0,0;32,085
9309600;7,7;0,0;15,0;15,0;321,0;2,3;10,092416666666665;66,59999999999998;62,01269166666667;58,50200000000001;-3,5111;10,092416666666665;10,06645;10,0;4200,8056;10,0665;4200,7866;53,407999999999994;53,407999999999994;0,0;12,028999999999998
9313200;7,4;0,0;0,0;0,0;328,0;1,7;9,743683333333331;66,59999999999998;45,846650000000004;0,0;-45,846650000000004;9,743683333333331;9,486849999999999;10,0;4200,8056;9,486849999999999;4200,627;0,0;0,0;0,0;0,0
9316800;6,8;0,0;0,0;0,0;325,0;1,7;9,594874999999998;66,6;50,37419999999999;0,0;-50,37419999999999;9,594874999999998;9,370133333333332;10,0;4200,8056;9,370133333333332;4200,627;0,0;0,0;0,0;0,0
9320400;6,6;0,0;0,0;0,0;324,0;1,9;9,54963333333333;66,6;52,36391666666667;0,0;-52,36391666666667;9,54963333333333;9,332091666666667;10,0;4200,8056;9,332291666666666;4200,627;0,0;0,0;0,0;0,0
9324000;6,5;0,0;0,0;0,0;316,0;1,9;9,525858333333334;66,6;55,17431666666667;0,0;-55,17431666666667;9,525858333333334;9,296691666666668;10,0;4200,8056;9,296491666666668;4200,627;0,0;0,0;0,0;0,0
9327600;6,2;0,0;0,0;0,0;316,0;1,9;9,491941666666666;66,6;59,15015;0,0;-59,15015;9,491941666666666;9,245849999999999;10,0;4200,8056;9,245849999999999;4200,627;0,0;0,0;0,0;0,0
9331200;6,0;0,0;0,0;0,0;325,0;1,9;9,469050000000001;66,6;60,72680000000001;0,0;-60,72680000000001;9,469050000000001;9,22115;10,0;4200,8056;9,22115;4200,627;0,0;0,0;0,0;0,0
9334800;6,0;0,0;0,0;0,0;325,0;1,8;9,462050000000001;66,6;61,218908333333324;0,0;-61,218908333333324;9,462050000000001;9,213958333333334;10,0;4200,8056;9,213708333333333;4200,627;0,0;0,0;0,0;0,0
9338400;5,9;0,0;0,0;0,0;326,0;1,7;9,456366666666666;66,6;61,33684166666666;0,0;-61,33684166666666;9,456366666666666;9,210016666666666;10,0;4200,8056;9,210016666666666;4200,627;0,0;0,0;0,0;0,0
9342000;6,0;0,0;0,0;0,0;327,0;1,7;9,465841666666666;66,6;59,673925000000004;0,0;-59,673925000000004;9,465841666666666;9,228708333333334;10,0;4200,8056;9,228908333333333;4200,627;0,0;0,0;0,0;0,0
9345600;6,1;0,0;0,0;0,0;327,0;1,6;9,474775000000001;66,6;59,181925;0,0;-59,181925;9,474775000000001;9,237691666666667;10,0;4200,8056;9,237741666666667;4200,627;0,0;0,0;0,0;0,0
9349200;6,0;0,0;2,0;2,0;327,0;0,9;9,501683333333332;66,6;61,771499999999996;7,799;-53,972941666666664;9,501683333333332;9,2958;10,0;4200,8056;9,295833333333333;4200,627;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
9352800;6,1;0,0;28,0;28,0;326,0;1,0;9,959216666666666;66,59999999999998;96,53973333333333;109,24500000000002;12,705333333333332;9,959216666666666;10,036733333333332;10,0;4200,76;10,036800000000001;4200,798;99,731;99,731;0,0;22,462000000000003
9356400;6,3;0,0;50,0;50,0;326,0;0,9;10,412133333333333;66,59999999999998;124,46930833333333;195,11500000000004;70,645625;10,412133333333333;10,806408333333334;10,0;4200,76;10,806474999999999;4200,855;178,12100000000004;178,12100000000004;0,0;40,117000000000004
9360000;6,8;0,0;76,0;76,0;328,0;1,7;10,907108333333332;66,59999999999998;156,93449999999999;296,6449999999999;139,70995;10,907108333333332;11,681175;10,0;4200,76;11,681175;4201,0801833333335;270,806;270,806;0,0;60,992000000000004
9363600;7,0;0,0;108,0;108,0;329,0;0,8;11,479091666666665;66,59999999999998;197,0327583333333;417,4;220,36748333333335;11,479091666666665;12,697566666666669;10,0;4200,76;12,697566666666669;4201,3081999999995;381,01399999999995;381,01399999999995;0,0;85,814
9367200;7,4;0,0;163,0;163,0;324,0;0,9;12,367241666666667;66,59999999999998;258,75831666666664;612,4319999999999;353,6736833333333;12,367241666666667;14,32355;10,0;4200,76;14,323683333333333;4201,7471000000005;558,928;558,928;0,0;125,885
9370800;8,3;0,0;233,0;233,0;321,0;0,3;13,500608333333332;66,59999999999998;333,03504999999996;846,2940000000001;513,2582666666666;13,500608333333332;16,335649999999998;10,0;4200,76;16,335700000000003;4202,192766666667;772,1629999999999;772,1629999999999;0,0;173,91100000000003
9374400;9,1;1,246;250,0;251,0;323,0;0,9;14,447474999999999;66,59999999999998;383,223975;1015,0839999999998;631,8596333333334;14,447474999999999;17,930066666666665;10,0;4200,76;17,93;4202,493966666667;930,547;936,0;5,451999999999999;210,81100000000004
9378000;9,4;9,039;247,0;254,0;327,0;1,1;14,736725000000002;66,59999999999998;388,9232666666667;1035,356;646,432275;14,736725000000002;18,289233333333332;10,0;4200,76;18,2891;4202,672583333334;919,1390000000001;957,0159999999998;37,877;215,544
9381600;9,6;34,144;242,0;266,0;325,0;1,2;15,218100000000002;66,59999999999998;414,2593416666666;1140,156;725,8966416666667;15,218100000000002;19,2132;10,0;4200,76;19,213066666666666;4202,8786666666665;939,732;1065,115;125,38299999999998;239,89099999999996
9385200;9,9;1,687;161,0;162,0;320,0;1,2;13,452883333333334;66,59999999999998;253,67605833333332;642,645;388,96894166666664;13,452883333333334;15,555991666666667;10,0;4200,76;15,555991666666667;4202,0294;583,713;588,59;4,876999999999999;132,565
9388800;9,9;0,0;83,0;83,0;323,0;2,7;11,78355;66,59999999999998;132,945525;323,91;190,96430833333335;11,78355;12,810933333333333;10,0;4200,76;12,810933333333333;4201,369250000001;295,6979999999999;295,6979999999999;0,0;66,599
9392400;9,6;0,0;36,0;36,0;326,0;1,1;10,786633333333334;66,59999999999998;62,818958333333335;140,435;77,615975;10,786633333333334;11,200683333333332;10,0;4200,76;11,200683333333332;4201,084;128,20500000000004;128,20500000000004;0,0;28,875
9396000;9,6;0,0;25,0;25,0;325,0;1,1;10,435408333333333;66,59999999999998;46,66364166666666;97,524;50,86035833333333;10,435408333333333;10,710966666666668;10,0;4200,627;10,711033333333333;4200,855;89,031;89,031;0,0;20,051999999999996
9399600;9,2;0,0;0,0;0,0;326,0;1,1;9,990933333333334;66,59999999999998;17,978283333333334;0,0;-17,978283333333334;9,990933333333334;9,8849;10,0;4200,627;9,884966666666665;4200,6688;0,0;0,0;0,0;0,0
9403200;8,7;0,0;0,0;0,0;323,0;1,0;9,834491666666667;66,6;22,38179166666667;0,0;-22,38179166666667;9,834491666666667;9,727191666666666;10,0;4200,627;9,727191666666666;4200,627;0,0;0,0;0,0;0,0
9406800;8,3;0,0;0,0;0,0;322,0;0,9;9,781825;66,6;26,905283333333333;0,0;-26,905283333333333;9,781825;9,663083333333333;10,0;4200,627;9,663083333333333;4200,627;0,0;0,0;0,0;0,0
9410400;8,1;0,0;0,0;0,0;322,0;1,2;9,752408333333333;66,6;29,136825000000005;0,0;-29,136825000000005;9,752408333333333;9,629925;10,0;4200,627;9,629525000000003;4200,627;0,0;0,0;0,0;0,0
9414000;8,0;0,0;0,0;0,0;320,0;1,0;9,730825000000001;66,6;31,971233333333338;0,0;-31,971233333333338;9,730825000000001;9,594941666666667;10,0;4200,627;9,594941666666669;4200,627;0,0;0,0;0,0;0,0
9417600;7,7;0,0;0,0;0,0;319,0;1,4;9,688583333333334;66,6;38,021316666666664;0,0;-38,021316666666664;9,688583333333334;9,522466666666668;10,0;4200,627;9,522666666666666;4200,627;0,0;0,0;0,0;0,0
9421200;7,2;0,0;0,0;0,0;319,0;1,2;9,627374999999999;66,6;45,62108333333333;0,0;-45,62108333333333;9,627374999999999;9,427308333333334;10,0;4200,627;9,427508333333336;4200,627;0,0;0,0;0,0;0,0
9424800;6,7;0,0;0,0;0,0;318,0;1,3;9,569383333333334;66,6;51,1989;0,0;-51,1989;9,569383333333334;9,35125;10,0;4200,627;9,35145;4200,627;0,0;0,0;0,0;0,0
9428400;6,5;0,0;0,0;0,0;318,0;1,4;9,529825;66,6;55,466316666666664;0,0;-55,466316666666664;9,529825;9,295683333333335;10,0;4200,627;9,295683333333335;4200,627;0,0;0,0;0,0;0,0
9432000;6,1;0,0;0,0;0,0;314,0;1,3;9,4802;66,6;61,60329166666667;0,0;-61,60329166666667;9,4802;9,218916666666667;10,0;4200,627;9,218916666666669;4200,627;0,0;0,0;0,0;0,0
9435600;5,7;0,0;1,0;1,0;308,0;1,4;9,465183333333332;66,6;62,8028;3,8990000000000005;-58,903800000000004;9,465183333333332;9,234808333333335;10,0;4200,627;9,235008333333335;4200,627;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
9439200;6,2;0,0;18,0;18,0;315,0;1,3;9,831975;66,59999999999998;78,31311666666666;70,21699999999998;-8,096016666666667;9,831975;9,794033333333335;10,0;4200,627;9,794033333333335;4200,627;64,10200000000002;64,10200000000002;0,0;14,436999999999998
9442800;6,8;6,007;107,0;109,0;317,0;1,5;11,248374999999998;66,59999999999998;200,03464166666666;425,26399999999995;225,2294916666667;11,248374999999998;12,508708333333335;10,0;4200,627;12,508775000000002;4201,300633333333;375,76;380,06399999999996;4,304;85,6
9446400;7,8;184,763;227,0;318,0;309,0;1,7;15,157399999999999;66,59999999999998;530,890325;1379,5450000000003;848,6552166666668;15,157399999999999;19,881933333333336;10,0;4200,627;19,881933333333336;4203,015466666667;864,036;1248,385;384,349;281,16800000000006
9450000;9,4;228,062;295,0;438,0;306,0;3,1;18,82633333333333;66,59999999999998;703,4332333333334;2015,523;1312,0895999999998;18,82633333333333;26,087508333333332;10,0;4200,627;26,08735833333333;4204,432816666666;1196,0319999999997;1904,03;707,998;428,836
9453600;10,9;260,948;344,0;534,0;312,0;3,2;22,030941666666664;66,59999999999998;861,065825;2595,25;1734,1843166666667;22,030941666666664;31,61535;10,0;4200,627;31,615033333333333;4205,669191666667;1500,0219999999997;2497,2619999999997;997,2409999999999;562,446
9457200;12,1;330,723;361,0;622,0;317,0;3,1;24,93343333333333;66,59999999999998;994,8764333333334;3113,6559999999995;2118,7799416666667;24,93343333333333;36,642;10,0;4200,627;36,641875;4206,805733333334;1619,785;3028,5139999999997;1408,73;682,098
9460800;14,0;241,889;385,0;580,0;322,0;2,3;24,478233333333336;66,59999999999998;897,0477750000001;2814,583;1917,5349833333335;24,478233333333336;35,01736666666666;10,0;4200,627;35,01724166666667;4206,4325;1660,035;2717,4160000000006;1057,381;612,031
9464400;15,8;231,39;364,0;544,0;334,0;3,4;23,4769;66,59999999999998;826,91195;2615,9059999999995;1788,9937833333333;23,4769;33,30620833333334;10,0;4200,627;33,306016666666665;4206,032733333333;1554,2369999999999;2522,6739999999995;968,437;568,17
9468000;14,2;92,026;317,0;382,0;344,0;3,0;19,51184166666667;66,59999999999998;560,5473833333333;1695,096;1134,5492083333334;19,51184166666667;25,684408333333334;10,0;4200,627;25,684275;4204,326133333332;1259,696;1597,0779999999997;337,3829999999999;359,702
9471600;14,6;139,227;270,0;353,0;337,0;1,4;18,122891666666668;66,59999999999998;498,066325;1577,4740000000002;1079,4074916666668;18,122891666666668;24,046233333333333;10,0;4200,627;24,046158333333334;4203,933883333333;1076,018;1477,6630000000002;401,6449999999999;332,8070000000001
9475200;15,0;219,997;196,0;296,0;320,0;2,0;16,531008333333336;66,59999999999998;446,7436333333334;1267,885;821,1417749999999;16,531008333333336;21,014983333333333;10,0;4200,627;21,01485;4203,255516666666;729,295;1116,071;386,776;251,36699999999996
9478800;13,8;234,456;118,0;186,0;309,0;2,0;13,497050000000002;66,59999999999998;323,57625;687,352;363,7753833333333;13,497050000000002;15,448966666666667;10,0;4200,627;15,44885;4201,979733333333;372,616;472,98100000000005;100,364;106,52699999999999
9482400;13,5;19,088;36,0;38,0;323,0;2,0;11,385275000000002;66,59999999999998;11,013116666666667;137,04200000000003;126,028575;11,385275000000002;12,05135;10,0;4200,627;12,051416666666668;4201,1828;124,087;124,087;0,0;27,948000000000004
9486000;13,0;0,0;0,0;0,0;334,0;1,2;10,376900000000001;66,59999999999998;-20,724958333333333;0,0;20,724958333333333;10,376900000000001;10,476550000000001;10,0;4200,627;10,476616666666667;4200,858816666666;0,0;0,0;0,0;0,0
9489600;10,1;0,0;0,0;0,0;319,0;1,9;10,0279;66,6;4,7908333333333335;0,0;-4,7908333333333335;10,0279;9,971258333333335;10,0;4200,627;9,971308333333335;4200,6954000000005;0,0;0,0;0,0;0,0
9493200;9,3;0,0;0,0;0,0;298,0;1,6;9,91900833333333;66,6;13,663966666666669;0,0;-13,663966666666669;9,91900833333333;9,842799999999999;10,0;4200,627;9,842799999999999;4200,627;0,0;0,0;0,0;0,0
9496800;8,9;0,0;0,0;0,0;287,0;1,0;9,842400000000001;66,6;22,694941666666665;0,0;-22,694941666666665;9,842400000000001;9,728291666666665;10,0;4200,627;9,728341666666667;4200,627;0,0;0,0;0,0;0,0
9500400;8,0;0,0;0,0;0,0;270,0;0,9;9,727908333333335;66,6;37,76014166666667;0,0;-37,76014166666667;9,727908333333335;9,543408333333334;10,0;4200,627;9,543408333333334;4200,627;0,0;0,0;0,0;0,0
9504000;6,9;0,0;0,0;0,0;245,0;1,1;9,594408333333334;66,6;52,68286666666666;0,0;-52,68286666666666;9,594408333333334;9,350575;10,0;4200,627;9,350575;4200,627;0,0;0,0;0,0;0,0
9507600;6,1;0,0;0,0;0,0;240,0;1,7;9,493633333333333;66,6;61,180191666666666;0,0;-61,180191666666666;9,493633333333333;9,22875;10,0;4200,627;9,22875;4200,627;0,0;0,0;0,0;0,0
9511200;5,8;0,0;0,0;0,0;248,0;0,9;9,428175;66,6;69,11795000000002;0,0;-69,11795000000002;9,428175;9,129325;10,0;4200,627;9,129525000000001;4200,5926500000005;0,0;0,0;0,0;0,0
9514800;4,9;0,0;0,0;0,0;245,0;0,9;9,337575000000001;66,6;78,93697499999999;0,0;-78,93697499999999;9,337575000000001;9,000525;10,0;4200,627;9,000725000000001;4200,585016666667;0,0;0,0;0,0;0,0
9518400;4,6;0,0;0,0;0,0;236,0;1,0;9,295533333333333;66,6;80,57374166666666;0,0;-80,57374166666666;9,295533333333333;8,966483333333334;10,0;4200,627;8,966683333333334;4200,493416666667;0,0;0,0;0,0;0,0
9522000;4,7;0,0;8,0;8,0;235,0;1,1;9,401741666666668;66,6;90,33388333333333;31,204000000000004;-59,12988333333334;9,401741666666668;9,204891666666667;10,0;4200,627;9,204891666666667;4200,627;28,487000000000002;28,487000000000002;0,0;6,416000000000001
9525600;4,7;293,152;68,0;115,0;240,0;1,1;10,230941666666666;66,59999999999998;206,90785;272,78;65,87201666666667;10,230941666666666;10,6079;10,0;4200,627;10,6079;4200,8512;187,395;190,207;2,8120000000000003;42,839000000000006
9529200;6,4;476,518;122,0;283,0;236,0;1,0;12,835266666666666;66,59999999999998;612,7631833333334;1098,593;485,82975000000005;12,835266666666666;15,546650000000001;10,0;4200,627;15,546683333333334;4202,010116666667;398,919;742,7120000000001;343,7919999999999;167,277
9532800;9,1;613,583;155,0;460,0;231,0;1,0;18,33556666666667;66,59999999999998;796,9464166666667;2128,869;1331,9225083333333;18,33556666666667;25,74115;10,0;4200,627;25,741083333333332;4204,341399999999;638,257;1916,175;1277,9179999999997;431,571
9536400;10,6;704,92;172,0;617,0;239,0;1,9;24,025716666666664;66,59999999999998;1017,7221000000001;3106,967;2089,24525;24,025716666666664;35,60815;10,0;4200,627;35,60808333333333;4206,623;797,355;2985,892;2188,538;672,498
9540000;13,5;767,659;177,0;739,0;248,0;2,1;28,71385;66,59999999999998;1216,4964;3896,829;2680,332541666666;28,71385;43,557675;10,0;4200,627;43,5575;4208,386733333334;884,007;3816,384;2932,377;859,546
9543600;14,9;803,358;177,0;814,0;256,0;2,2;31,7485;66,59999999999998;1330,466725;4365,301;3034,8340749999998;31,7485;48,546591666666664;10,0;4200,627;48,54631666666666;4209,539041666667;893,6840000000001;4313,103;3419,418;971,419
9547200;16,8;807,7009999999999;178,0;832,0;265,0;2,0;32,988033333333334;66,59999999999998;1346,4608166666665;4486,583;3140,1216249999998;32,988033333333334;50,35053333333333;10,0;4200,627;50,35013333333334;4210,01595;907,18;4434,37;3527,19;998,732
9550800;18,9;769,203;186,0;787,0;273,0;2,4;32,23833333333334;66,59999999999998;1252,8165;4220,33;2967,5131666666666;32,23833333333334;48,608358333333335;10,0;4200,627;48,60804999999999;4209,567733333333;956,6639999999999;4171,97;3215,3060000000005;939,633
9554400;18,6;797,5399999999998;153,0;719,0;278,0;2,3;30,059450000000002;66,59999999999998;1141,2236583333333;3776,4239999999995;2635,2002249999996;30,059450000000002;44,56391666666666;10,0;4200,627;44,563716666666664;4208,649666666667;768,9759999999999;3688,0410000000006;2919,065;830,64
9558000;19,0;728,908;147,0;584,0;279,0;2,2;25,978241666666662;66,59999999999998;897,483375;2909,462;2011,9791333333333;25,978241666666662;36,9958;10,0;4200,627;36,99556666666667;4206,939016666667;679,6840000000001;2778,1309999999994;2098,446;625,705
9561600;19,1;646,238;128,0;424,0;287,0;2,1;20,513616666666667;66,59999999999998;680,1850416666667;1912,116;1231,9312083333332;20,513616666666667;27,206533333333333;10,0;4200,627;27,20646666666667;4204,710883333333;511,81200000000007;1643,505;1131,694;370,15900000000005
9565200;18,7;534,486;95,0;252,0;293,0;2,1;14,777524999999999;66,59999999999998;443,454875;896,9610000000001;453,50612500000005;14,777524999999999;17,187058333333333;10,0;4200,627;17,187108333333335;4202,402316666667;293,241;520,259;227,018;117,175
9568800;17,6;365,2699999999999;47,0;87,0;295,0;1,3;11,878066666666669;66,59999999999998;-9,619583333333333;168,957;178,57629166666663;11,878066666666669;12,825575;10,0;4200,627;12,825575;4201,384516666667;134,91;134,91;0,0;30,385
9572400;15,0;0,0;7,0;7,0;298,0;1,3;10,754499999999998;66,59999999999998;-47,02005833333333;27,301999999999996;74,32205833333333;10,754499999999998;11,149975000000001;10,0;4200,627;11,150041666666667;4201,011483333334;24,925;24,925;0,0;5,613999999999999
9576000;12,9;0,0;0,0;0,0;298,0;1,9;10,418366666666666;66,6;-36,120016666666665;0,0;36,120016666666665;10,418366666666666;10,510875;10,0;4200,627;10,510875;4200,855;0,0;0,0;0,0;0,0
9579600;12,0;0,0;0,0;0,0;293,0;1,9;10,270966666666668;66,6;-23,8777;0,0;23,8777;10,270966666666668;10,335466666666667;10,0;4200,627;10,335666666666667;4200,855;0,0;0,0;0,0;0,0
9583200;11,2;0,0;0,0;0,0;286,0;1,4;10,1471;66,6;-9,2766;0,0;9,2766;10,1471;10,150291666666666;10,0;4200,627;10,150291666666666;4200,855;0,0;0,0;0,0;0,0
9586800;10,0;0,0;0,0;0,0;296,0;2,0;10,010358333333334;66,6;5,4338500000000005;0,0;-5,4338500000000005;10,010358333333334;9,957325;10,0;4200,627;9,957325;4200,683999999999;0,0;0,0;0,0;0,0
9590400;9,3;0,0;0,0;0,0;310,0;1,2;9,918508333333333;66,6;12,956233333333333;0,0;-12,956233333333333;9,918508333333333;9,848574999999999;10,0;4200,627;9,848975;4200,627;0,0;0,0;0,0;0,0
9594000;9,0;0,0;0,0;0,0;313,0;1,9;9,859291666666667;66,6;19,409208333333336;0,0;-19,409208333333336;9,859291666666667;9,764891666666667;10,0;4200,627;9,764891666666667;4200,627;0,0;0,0;0,0;0,0
9597600;8,4;0,0;0,0;0,0;318,0;1,9;9,790691666666667;66,6;27,065875000000002;0,0;-27,065875000000002;9,790691666666667;9,665716666666667;10,0;4200,627;9,665716666666667;4200,627;0,0;0,0;0,0;0,0
9601200;8,0;0,0;0,0;0,0;307,0;1,1;9,740974999999999;66,6;31,432375000000004;0,0;-31,432375000000004;9,740974999999999;9,604299999999999;10,0;4200,627;9,60455;4200,627;0,0;0,0;0,0;0,0
9604800;7,8;0,0;0,0;0,0;294,0;1,2;9,700941666666667;66,6;36,50113333333333;0,0;-36,50113333333333;9,700941666666667;9,541500000000001;10,0;4200,627;9,541500000000001;4200,627;0,0;0,0;0,0;0,0
9608400;7,3;0,0;8,0;8,0;286,0;1,5;9,779733333333333;66,6;46,83385833333334;31,202999999999996;-15,630650000000001;9,779733333333333;9,760933333333334;10,0;4200,627;9,760733333333333;4200,627;28,486;28,486;0,0;6,416000000000001
9612000;8,0;229,21;70,0;108,0;272,0;1,8;10,646133333333333;66,59999999999998;157,7145;279,687;121,97270833333333;10,646133333333333;11,33045833333333;10,0;4200,627;11,330525;4201,064916666666;205,93899999999996;208,298;2,359;46,91400000000001
9615600;8,8;493,168;116,0;285,0;262,0;2,0;13,130983333333333;66,59999999999998;574,5118833333333;1097,682;523,1703583333333;13,130983333333333;16,046850000000003;10,0;4200,627;16,046983333333333;4202,122433333333;379,101;737,18;358,07900000000006;166,03199999999998
9619200;12,2;659,945;134,0;465,0;270,0;1,4;18,792749999999998;66,59999999999998;750,6381749999999;2152,3000000000006;1401,6613;18,792749999999998;26,58635;10,0;4200,627;26,58641666666667;4204,531766666667;560,516;1936,475;1375,959;436,143
9622800;14,5;742,775;147,0;619,0;283,0;1,4;24,549708333333335;66,59999999999998;961,3086416666667;3120,0470000000005;2158,7388083333335;24,549708333333335;36,51595;10,0;4200,627;36,515899999999995;4206,802;695,933;3002,0260000000003;2306,093;676,132
9626400;16,7;774,456;161,0;731,0;293,0;1,7;28,960733333333334;66,59999999999998;1143,1380083333333;3847,182;2704,043991666667;28,960733333333334;43,933258333333335;10,0;4200,627;43,93298333333333;4208,506891666667;813,0809999999999;3769,9389999999994;2956,858;849,0850000000002
9630000;18,4;787,104;170,0;797,0;309,0;1,4;31,774183333333337;66,59999999999998;1226,4187333333334;4258,898;3032,4798499999997;31,774183333333337;48,55747499999999;10,0;4200,627;48,55715;4209,54095;861,232;4208,871;3347,6389999999997;947,944
9633600;21,5;723,078;203,0;791,0;326,0;1,5;32,456675;66,59999999999998;1204,8775500000002;4247,524999999999;3042,647266666667;32,456675;49,263799999999996;10,0;4200,627;49,263574999999996;4209,710766666667;1043,51;4197,892;3154,3809999999994;945,471
9637200;21,9;649,939;224,0;734,0;341,0;1,3;31,024183333333333;66,59999999999998;1092,8022833333332;3876,9609999999993;2784,1586166666666;31,024183333333333;46,36474166666667;10,0;4200,627;46,364475;4209,026666666667;1110,423;3823,7360000000003;2713,313;861,202
9640800;22,2;810,668;132,0;710,0;329,0;2,1;29,855158333333332;66,59999999999998;1054,8595083333332;3708,259;2653,399491666666;29,855158333333332;44,478500000000004;10,0;4200,627;44,478025;4208,630733333333;658,821;3620,9960000000005;2962,175;815,5399999999998
9644400;22,4;764,685;125,0;586,0;313,0;2,2;26,3624;66,59999999999998;837,9791083333332;2916,497;2078,5174;26,3624;37,754425;10,0;4200,627;37,75428333333333;4207,080083333333;589,925;2786,865;2196,94;627,672
9648000;23,1;652,248;117,0;418,0;325,0;1,4;20,823849999999997;66,59999999999998;608,568325;1874,715;1266,1469083333334;20,823849999999997;27,701916666666666;10,0;4200,627;27,70178333333333;4204,745083333333;469,621;1607,411;1137,79;362,03
9651600;22,5;571,597;85,0;255,0;335,0;1,4;15,024608333333333;66,59999999999998;408,02659166666666;892,544;484,51759999999996;15,024608333333333;17,602633333333333;10,0;4200,627;17,602491666666666;4202,4481;257,039;497,97;240,93100000000004;112,155
9655200;19,9;324,204;45,0;82,0;333,0;1,1;12,1178;66,59999999999998;-58,75046666666667;156,07199999999997;214,8228833333333;12,1178;13,266625;10,0;4200,627;13,266558333333334;4201,4723;125,125;125,125;0,0;28,181
9658800;18,4;0,0;4,0;4,0;332,0;1,2;11,075658333333331;66,59999999999998;-103,37115833333334;15,598;118,96899166666667;11,075658333333331;11,71655;10,0;4200,627;11,71655;4201,1144;14,24;14,24;0,0;3,207
9662400;16,4;0,0;0,0;0,0;322,0;1,1;10,812691666666666;66,6;-83,85611666666665;0,0;83,85611666666665;10,812691666666666;11,113358333333334;10,0;4200,627;11,113158333333335;4201,038199999999;0,0;0,0;0,0;0,0
9666000;14,8;0,0;0,0;0,0;301,0;1,2;10,619824999999999;66,6;-58,31398333333333;0,0;58,31398333333333;10,619824999999999;10,799633333333333;10,0;4200,627;10,799633333333333;4200,874083333333;0,0;0,0;0,0;0,0
9669600;13,0;0,0;0,0;0,0;286,0;1,2;10,437716666666667;66,6;-43,10381666666667;0,0;43,10381666666667;10,437716666666667;10,580516666666666;10,0;4200,627;10,580316666666667;4200,855;0,0;0,0;0,0;0,0
9673200;12,9;0,0;0,0;0,0;295,0;1,8;10,378225000000002;66,6;-39,89751666666667;0,0;39,89751666666667;10,378225000000002;10,525491666666666;10,0;4200,627;10,525291666666666;4200,855;0,0;0,0;0,0;0,0
9676800;12,4;0,0;0,0;0,0;302,0;1,7;10,305366666666664;66,6;-29,394091666666668;0,0;29,394091666666668;10,305366666666664;10,399925;10,0;4200,627;10,399725;4200,855;0,0;0,0;0,0;0,0
9680400;11,5;0,0;0,0;0,0;296,0;1,0;10,19985;66,6;-16,999675;0,0;16,999675;10,19985;10,2421;10,0;4200,627;10,2421;4200,855;0,0;0,0;0,0;0,0
9684000;10,8;0,0;0,0;0,0;299,0;0,9;10,123075;66,6;-11,430341666666665;0,0;11,430341666666665;10,123075;10,156991666666668;10,0;4200,627;10,157191666666666;4200,855;0,0;0,0;0,0;0,0
9687600;10,8;0,0;0,0;0,0;284,0;0,9;10,087891666666668;66,6;-7,072058333333334;0,0;7,072058333333334;10,087891666666668;10,103391666666669;10,0;4200,627;10,103391666666669;4200,855;0,0;0,0;0,0;0,0
9691200;10,1;0,0;0,0;0,0;264,0;1,1;9,998824999999998;66,6;6,366358333333333;0,0;-6,366358333333333;9,998824999999998;9,944333333333333;10,0;4200,627;9,944133333333333;4200,683999999999;0,0;0,0;0,0;0,0
9694800;9,0;0,0;10,0;10,0;272,0;1,8;10,0503;66,6;23,510191666666664;39,009;15,498299999999999;10,0503;10,159233333333333;10,0;4200,627;10,159233333333333;4200,8512;35,612;35,612;0,0;8,021
9698400;9,8;321,389;74,0;129,0;282,0;1,0;10,904458333333334;66,59999999999998;142,78123333333332;300,984;158,20291666666665;10,904458333333334;11,789041666666668;10,0;4200,627;11,789041666666668;4201,133383333333;204,22700000000003;207,75699999999998;3,53;46,792
9702000;11,8;529,628;126,0;310,0;274,0;0,9;13,691791666666665;66,59999999999998;575,8931583333334;1185,0369999999998;609,1440249999999;13,691791666666665;17,083783333333333;10,0;4200,627;17,08385;4202,3758333333335;411,729;798,603;386,874;179,86500000000004
9705600;14,7;648,282;157,0;485,0;268,0;0,9;19,393466666666665;66,59999999999998;735,5050333333334;2218,619;1483,1140166666669;19,393466666666665;27,6363;10,0;4200,627;27,636233333333333;4204,779333333333;644,312;1997,2569999999998;1352,946;449,8330000000001
