timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
9709200;17,1;730,197;174,0;641,0;274,0;0,9;25,154541666666667;66,59999999999998;955,4753583333334;3194,501;2239,025375;25,154541666666667;37,564375;10,0;4200,627;37,564141666666664;4207,063;803,2889999999999;3070,204;2266,914;691,4870000000001
9712800;18,3;797,481;178,0;768,0;282,0;1,8;29,884591666666665;66,59999999999998;1167,3056416666668;4012,1739999999995;2844,8680416666666;29,884591666666665;45,64736666666666;10,0;4200,627;45,64696666666667;4208,881916666667;886,3740000000001;3929,463;3043,0889999999995;885,0140000000001
9716400;20,6;818,557;182,0;837,0;297,0;1,3;32,879075;66,59999999999998;1262,1180833333335;4444,773;3182,655575;32,879075;50,50061666666666;10,0;4200,627;50,50029166666666;4209,994966666666;912,4940000000001;4391,086;3478,592;988,983
9720000;22,6;811,895;186,0;849,0;316,0;2,1;33,934333333333335;66,59999999999998;1268,6325499999998;4529,954;3261,3214583333333;33,934333333333335;51,97184166666667;10,0;4200,627;51,97151666666667;4210,284183333333;937,7899999999998;4475,872;3538,082;1008,079
9723600;24,4;772,852;192,0;801,0;325,0;1,3;33,120958333333334;66,59999999999998;1163,3019666666669;4250,521;3087,2185083333334;33,120958333333334;50,160275;10,0;4200,627;50,159625;4209,926399999999;978,713;4200,984;3222,2710000000006;946,1680000000001
9727200;25,3;776,266;173,0;729,0;326,0;2,5;30,849208333333333;66,59999999999998;1036,5389916666668;3772,945;2736,4058083333334;30,849208333333333;45,91486666666667;10,0;4200,627;45,91448333333334;4208,957966666667;848,844;3680,57;2831,7260000000006;828,9569999999999
9730800;25,7;740,737;155,0;604,0;328,0;2,9;26,947924999999998;66,59999999999998;816,4925166666667;2967,7710000000006;2151,278741666667;26,947924999999998;38,73985;10,0;4200,627;38,73951666666666;4207,304866666667;708,171;2831,97;2123,8000000000006;637,8309999999999
9734400;25,3;658,223;133,0;439,0;324,0;2,1;21,340325000000004;66,59999999999998;612,97475;1947,649;1334,674066666667;21,340325000000004;28,595049999999997;10,0;4200,627;28,59491666666667;4204,973533333334;526,3319999999999;1670,155;1143,824;376,161
9738000;23,6;468,361;105,0;246,0;325,0;1,4;15,283183333333334;66,59999999999998;351,89005;862,0639999999999;510,1739;15,283183333333334;17,99814166666667;10,0;4200,627;17,99801666666667;4202,585249999999;319,78299999999996;515,743;195,96;116,15800000000002
9741600;20,8;379,291;49,0;94,0;334,0;0,6;12,246374999999999;66,59999999999998;-52,24924166666667;175,41;227,65895833333335;12,246374999999999;13,463075;10,0;4200,627;13,463075;4201,537183333333;139,688;139,688;0,0;31,461
9745200;17,8;0,0;8,0;8,0;333,0;2,4;11,105166666666669;66,59999999999998;-90,42444166666667;31,203999999999997;121,62870833333332;11,105166666666669;11,760075;10,0;4200,627;11,760191666666667;4201,1144;28,486999999999995;28,486999999999995;0,0;6,416
9748800;15,9;0,0;0,0;0,0;321,0;1,7;10,822558333333333;66,6;-86,12658333333334;0,0;86,12658333333334;10,822558333333333;11,136058333333333;10,0;4200,627;11,136058333333333;4201,084;0,0;0,0;0,0;0,0
9752400;15,7;0,0;0,0;0,0;303,0;1,9;10,761841666666665;66,6;-83,94167499999999;0,0;83,94167499999999;10,761841666666665;11,089225000000003;10,0;4200,627;11,089225000000003;4201,080183333333;0,0;0,0;0,0;0,0
9756000;15,5;0,0;0,0;0,0;293,0;1,7;10,6902;66,6;-71,07970000000002;0,0;71,07970000000002;10,6902;10,944466666666667;10,0;4200,627;10,944666666666668;4200,931333333333;0,0;0,0;0,0;0,0
9759600;13,9;0,0;0,0;0,0;295,0;1,2;10,520575;66,6;-49,650225;0,0;49,650225;10,520575;10,677108333333333;10,0;4200,627;10,677308333333333;4200,855;0,0;0,0;0,0;0,0
9763200;12,8;0,0;0,0;0,0;284,0;1,1;10,381483333333332;66,6;-37,04658333333334;0,0;37,04658333333334;10,381483333333332;10,501875;10,0;4200,627;10,501925;4200,855;0,0;0,0;0,0;0,0
9766800;12,2;0,0;0,0;0,0;274,0;1,9;10,281241666666666;66,6;-25,832683333333335;0,0;25,832683333333335;10,281241666666666;10,357641666666668;10,0;4200,627;10,357641666666668;4200,855;0,0;0,0;0,0;0,0
9770400;11,2;0,0;0,0;0,0;286,0;1,9;10,159425;66,6;-11,358566666666666;0,0;11,358566666666666;10,159425;10,174075;10,0;4200,627;10,174075;4200,855;0,0;0,0;0,0;0,0
9774000;10,3;0,0;0,0;0,0;298,0;2,7;10,091366666666666;66,6;-10,927200000000001;0,0;10,927200000000001;10,091366666666666;10,137125000000001;10,0;4200,627;10,137033333333333;4200,855;0,0;0,0;0,0;0,0
9777600;11,3;0,0;0,0;0,0;308,0;2,1;10,114683333333334;66,6;-10,357766666666665;0,0;10,357766666666665;10,114683333333334;10,145116666666667;10,0;4200,627;10,145316666666666;4200,855;0,0;0,0;0,0;0,0
9781200;9,9;59,299;13,0;16,0;306,0;1,0;10,185283333333334;66,6;13,438383333333336;44,550999999999995;31,11261666666667;10,185283333333334;10,358958333333334;10,0;4200,627;10,358958333333334;4200,855;40,57200000000001;40,57200000000001;0,0;9,137999999999998
9784800;10,5;584,016;55,0;158,0;282,0;1,0;10,798108333333333;66,59999999999998;157,916325;292,643;134,72725833333334;10,798108333333333;11,5502;10,0;4200,627;11,550266666666666;4201,0801833333335;147,857;154,673;6,816;34,836
9788400;13,0;761,233;68,0;336,0;276,0;0,9;13,724333333333336;66,59999999999998;646,9870166666666;1267,4130000000002;620,4259916666667;13,724333333333336;17,181258333333336;10,0;4200,627;17,181191666666663;4202,3758333333335;232,183;791,39;559,2069999999999;178,241
9792000;15,5;307,682;173,0;330,0;298,0;1,1;16,694558333333333;66,59999999999998;452,49883333333327;1453,1309999999999;1000,6321666666666;16,694558333333333;22,231875;10,0;4200,627;22,23186666666667;4203,5563;669,2390000000001;1311,91;642,67;295,475
9795600;16,5;17,092;240,0;251,0;329,0;1,3;15,84265833333333;66,59999999999998;286,93728333333337;1018,483;731,5457833333332;15,84265833333333;19,836166666666667;10,0;4200,627;19,836166666666667;4202,996583333334;885,508;938,565;53,05599999999999;211,388
9799200;16,4;0,0;185,0;185,0;347,0;2,0;14,256241666666668;66,59999999999998;160,37850833333334;686,91;526,532;14,256241666666668;17,12780833333333;10,0;4200,627;17,127741666666665;4202,360583333334;626,845;626,845;0,0;141,181
9802800;17,4;0,0;166,0;166,0;351,0;2,2;13,750766666666665;66,59999999999998;127,298125;624,393;497,0952416666667;13,750766666666665;16,475783333333332;10,0;4200,627;16,475641666666665;4202,219383333334;569,847;569,847;0,0;128,344
9806400;16,9;0,0;176,0;176,0;356,0;0,8;13,792425;66,59999999999998;140,75291666666666;660,12;519,3667833333333;13,792425;16,6472;10,0;4200,627;16,64715;4202,253733333334;602,44;602,44;0,0;135,685
9810000;17,2;0,0;192,0;192,0;358,0;1,4;14,079791666666667;66,59999999999998;151,34407499999998;715,5109999999999;564,1665333333333;14,079791666666667;17,183458333333334;10,0;4200,627;17,18338333333333;4202,436933333333;652,9620000000001;652,9620000000001;0,0;147,063
9813600;18,1;15,289;252,0;263,0;355,0;2,1;15,594158333333334;66,59999999999998;252,74663333333334;1071,626;818,8794333333333;15,594158333333334;20,118733333333335;10,0;4200,627;20,118599999999997;4203,0764666666655;934,223;989,9029999999999;55,68;222,951
9817200;19,5;21,333000000000002;216,0;229,0;354,0;2,0;15,5166;66,59999999999998;199,22631666666666;926,955;727,7289333333334;15,5166;19,505891666666663;10,0;4200,627;19,505825;4202,9281833333325;791,9859999999999;853,025;61,03900000000001;192,123
9820800;19,8;76,881;177,0;213,0;350,0;2,1;15,111008333333334;66,59999999999998;188,06888333333333;868,3590000000002;680,2900083333334;15,111008333333334;18,842816666666668;10,0;4200,627;18,84275;4202,710733333333;641,405;774,5009999999999;133,096;174,437
9824400;20,2;88,626;111,0;138,0;344,0;1,7;13,452425000000002;66,59999999999998;114,32665833333334;511,2579999999999;396,93087499999996;13,452425000000002;15,601266666666666;10,0;4200,627;15,601191666666665;4202,052199999999;360,3620000000001;397,174;36,812;89,454
9828000;17,1;0,0;26,0;26,0;350,0;4,6;11,562216666666666;66,59999999999998;-49,16405833333333;101,42199999999998;150,58574166666665;11,562216666666666;12,362458333333334;10,0;4200,627;12,362458333333334;4201,285483333333;92,59;92,59;0,0;20,854
9831600;14,9;0,0;1,0;1,0;349,0;4,0;10,681791666666665;66,59999999999998;-68,701675;3,8990000000000005;72,60029166666666;10,681791666666665;11,071850000000001;10,0;4200,627;11,071816666666665;4200,996216666666;3,5590000000000006;3,5590000000000006;0,0;0,802
9835200;14,3;0,0;0,0;0,0;339,0;3,9;10,574574999999998;66,6;-65,50143333333334;0,0;65,50143333333334;10,574574999999998;10,840941666666666;10,0;4200,627;10,841375000000001;4200,855;0,0;0,0;0,0;0,0
9838800;14,1;0,0;0,0;0,0;338,0;4,1;10,5499;66,6;-59,36289166666667;0,0;59,36289166666667;10,5499;10,776133333333334;10,0;4200,627;10,775933333333333;4200,855;0,0;0,0;0,0;0,0
9842400;13,5;0,0;0,0;0,0;336,0;4,1;10,47551666666667;66,6;-49,07116666666667;0,0;49,07116666666667;10,47551666666667;10,651366666666666;10,0;4200,627;10,651366666666666;4200,855;0,0;0,0;0,0;0,0
9846000;12,8;0,0;0,0;0,0;340,0;4,1;10,337333333333333;66,6;-26,712808333333328;0,0;26,712808333333328;10,337333333333333;10,392158333333334;10,0;4200,627;10,392358333333334;4200,855;0,0;0,0;0,0;0,0
9849600;10,5;0,0;0,0;0,0;336,0;4,0;10,07249166666667;66,6;6,362166666666668;0,0;-6,362166666666668;10,07249166666667;9,978833333333332;10,0;4200,627;9,978883333333332;4200,741;0,0;0,0;0,0;0,0
9853200;8,7;0,0;0,0;0,0;330,0;4,4;9,854058333333336;66,6;25,14310833333333;0,0;-25,14310833333333;9,854058333333336;9,711641666666667;10,0;4200,627;9,711641666666667;4200,627;0,0;0,0;0,0;0,0
9856800;8,2;0,0;0,0;0,0;334,0;4,7;9,755458333333332;66,6;31,602291666666666;0,0;-31,602291666666666;9,755458333333332;9,60965;10,0;4200,627;9,609683333333333;4200,627;0,0;0,0;0,0;0,0
9860400;7,8;0,0;0,0;0,0;333,0;4,5;9,685766666666666;66,6;39,71735833333333;0,0;-39,71735833333333;9,685766666666666;9,506400000000001;10,0;4200,627;9,506400000000001;4200,627;0,0;0,0;0,0;0,0
9864000;7,1;0,0;0,0;0,0;325,0;3,9;9,600116666666668;66,6;49,893100000000004;0,0;-49,893100000000004;9,600116666666668;9,376983333333333;10,0;4200,627;9,377183333333333;4200,627;0,0;0,0;0,0;0,0
9867600;6,5;0,0;3,0;3,0;316,0;3,8;9,568741666666668;66,6;60,10364999999999;11,699;-48,404849999999996;9,568741666666668;9,37575;10,0;4200,627;9,37575;4200,627;10,68;10,68;0,0;2,405
9871200;6,3;0,0;25,0;25,0;321,0;3,0;9,942241666666666;66,59999999999998;89,56269166666667;97,53300000000002;7,970441666666667;9,942241666666666;9,992925;10,0;4200,627;9,992925;4200,7676;89,039;89,039;0,0;20,054
9874800;6,7;0,0;91,0;91,0;328,0;2,3;11,002791666666667;66,59999999999998;170,69871666666666;347,539;176,83981666666668;11,002791666666667;11,991158333333333;10,0;4200,627;11,991158333333333;4201,220783333333;317,219;317,219;0,0;71,44600000000001
9878400;7,6;320,701;94,0;259,0;325,0;3,1;14,239841666666669;66,59999999999998;467,89854999999994;1166,8490000000002;698,9511333333334;14,239841666666669;18,130391666666668;10,0;4200,627;18,130391666666668;4202,600366666667;380,56200000000007;1050,92;670,358;236,69399999999996
9882000;8,2;123,55;204,0;284,0;316,0;3,1;15,628725000000001;66,59999999999998;471,45055;1262,36;790,90935;15,628725000000001;19,985733333333332;10,0;4200,627;19,9856;4203,011766666666;804,047;1187,49;383,4429999999999;267,453
9885600;9,3;33,456;248,0;273,0;320,0;3,2;15,495316666666666;66,59999999999998;431,20171666666664;1162,666;731,4638166666667;15,495316666666666;19,508074999999998;10,0;4200,627;19,508074999999998;4202,939583333334;959,746;1087,249;127,50300000000001;244,876
9889200;10,0;0,0;229,0;229,0;329,0;3,2;14,161724999999997;66,59999999999998;323,51906666666673;833,952;510,43270000000007;14,161724999999997;16,942666666666664;10,0;4200,627;16,942649999999997;4202,314783333333;760,9160000000002;760,9160000000002;0,0;171,377
9892800;10,0;0,0;173,0;173,0;333,0;2,3;13,184391666666668;66,59999999999998;245,59534166666666;649,7990000000001;404,2040999999999;13,184391666666668;15,393033333333333;10,0;4200,627;15,392916666666666;4201,995183333333;593,0279999999999;593,0279999999999;0,0;133,565
9896400;10,5;0,0;153,0;153,0;335,0;2,1;12,799283333333333;66,59999999999998;212,47659166666665;581,679;369,20265833333343;12,799283333333333;14,822483333333334;10,0;4200,627;14,822425;4201,800533333334;530,907;530,907;0,0;119,57399999999998
9900000;10,6;0,0;167,0;167,0;330,0;2,3;12,935533333333332;66,59999999999998;223,932475;630,275;406,3419916666667;12,935533333333332;15,170666666666667;10,0;4200,627;15,170666666666667;4201,991366666667;575,233;575,233;0,0;129,557
9903600;11,1;0,0;141,0;141,0;332,0;2,8;12,675091666666667;66,59999999999998;189,28491666666665;537,818;348,5329;12,675091666666667;14,583041666666666;10,0;4200,627;14,583041666666666;4201,766183333334;490,8910000000001;490,8910000000001;0,0;110,561
9907200;10,9;0,0;113,0;113,0;334,0;1,4;12,182558333333333;66,59999999999998;156,56629166666667;434,398;277,83208333333334;12,182558333333333;13,700366666666667;10,0;4200,627;13,7003;4201,541;396,5199999999999;396,5199999999999;0,0;89,306
9910800;10,3;0,0;82,0;82,0;334,0;1,9;11,57685;66,59999999999998;124,06081666666667;316,275;192,2143166666667;11,57685;12,6228;10,0;4200,722;12,6228;4201,312;288,705;288,705;0,0;65,024
9914400;9,4;0,0;30,0;30,0;334,0;1,9;10,652008333333335;66,59999999999998;61,61891666666667;117,03300000000002;55,41395;10,652008333333335;10,942224999999999;10,0;4200,8056;10,942224999999999;4200,912249999999;106,841;106,841;0,0;24,062999999999995
9918000;8,9;0,0;3,0;3,0;327,0;2,4;10,033558333333332;66,59999999999998;24,309216666666664;11,698;-12,61185;10,033558333333332;9,957341666666666;10,0;4200,8056;9,957341666666666;4200,684;10,678999999999998;10,678999999999998;0,0;2,405
9921600;8,8;0,0;0,0;0,0;331,0;0,5;9,869191666666666;66,6;19,763525;0,0;-19,763525;9,869191666666666;9,765925000000001;10,0;4200,8056;9,765925000000001;4200,627;0,0;0,0;0,0;0,0
9925200;8,6;0,0;0,0;0,0;320,0;0,8;9,811133333333332;66,6;24,357533333333336;0,0;-24,357533333333336;9,811133333333332;9,699308333333336;10,0;4200,8056;9,699108333333335;4200,627;0,0;0,0;0,0;0,0
9928800;8,1;0,0;0,0;0,0;305,0;1,0;9,754258333333334;66,6;30,547008333333327;0,0;-30,547008333333327;9,754258333333334;9,618266666666667;10,0;4200,8056;9,618266666666667;4200,627;0,0;0,0;0,0;0,0
9932400;7,8;0,0;0,0;0,0;313,0;0,8;9,708033333333333;66,6;35,61066666666667;0,0;-35,61066666666667;9,708033333333333;9,552541666666666;10,0;4200,8056;9,552741666666668;4200,627;0,0;0,0;0,0;0,0
9936000;7,4;0,0;0,0;0,0;318,0;1,0;9,652583333333334;66,6;42,58820833333333;0,0;-42,58820833333333;9,652583333333334;9,465741666666666;10,0;4200,8056;9,466141666666665;4200,627;0,0;0,0;0,0;0,0
9939600;6,9;0,0;0,0;0,0;302,0;1,6;9,581224999999998;66,6;51,650091666666654;0,0;-51,650091666666654;9,581224999999998;9,3534;10,0;4200,8056;9,353200000000001;4200,627;0,0;0,0;0,0;0,0
9943200;6,2;0,0;0,0;0,0;282,0;1,1;9,517949999999999;66,6;56,152858333333334;0,0;-56,152858333333334;9,517949999999999;9,283716666666665;10,0;4200,8056;9,283716666666665;4200,627;0,0;0,0;0,0;0,0
9946800;6,4;0,0;0,0;0,0;296,0;1,8;9,513141666666666;66,6;55,20857499999999;0,0;-55,20857499999999;9,513141666666666;9,290508333333333;10,0;4200,8056;9,290508333333333;4200,627;0,0;0,0;0,0;0,0
9950400;6,2;0,0;0,0;0,0;321,0;0,3;9,498458333333334;66,6;57,914475;0,0;-57,914475;9,498458333333334;9,259608333333333;10,0;4200,8056;9,259608333333333;4200,627;0,0;0,0;0,0;0,0
9954000;6,0;0,0;10,0;10,0;320,0;1,1;9,604333333333335;66,6;74,84643333333334;39,007;-35,83896666666667;9,604333333333335;9,503116666666667;10,0;4200,8056;9,503116666666669;4200,627;35,61099999999999;35,61099999999999;0,0;8,019999999999998
9957600;5,8;32,172;76,0;82,0;313,0;1,1;10,557125;66,59999999999998;168,93745833333335;282,84200000000004;113,90474999999999;10,557125;11,19885;10,0;4200,76;11,19885;4201,038216666666;247,39799999999997;247,81600000000003;0,41900000000000004;55,81499999999999
9961200;6,3;47,079;157,0;174,0;317,0;1,2;12,114858333333334;66,59999999999998;327,3324333333333;670,058;342,726175;12,114858333333334;14,020591666666668;10,0;4200,76;14,020525;4201,6898666666675;529,234;564,176;34,942;127,067
9964800;7,2;113,758;250,0;309,0;320,0;1,2;14,970041666666667;66,59999999999998;504,19231666666667;1284,187;779,995;14,970041666666667;19,299508333333332;10,0;4200,76;19,299575;4202,8728083333335;926,993;1164,928;237,93600000000004;262,371
9968400;9,2;405,303;294,0;558,0;310,0;2,7;21,05675833333333;66,59999999999998;878,5981083333334;2605,417;1726,8186583333334;21,05675833333333;30,651633333333336;10,0;4200,627;30,651383333333335;4205,448091666666;1221,2130000000002;2478,76;1257,5470000000003;558,279
9972000;12,0;792,432;202,0;797,0;298,0;2,0;28,79083333333333;66,59999999999998;1277,5659916666668;4088,0289999999995;2810,4628000000002;28,79083333333333;44,40594166666667;10,0;4200,627;44,40570833333333;4208,632375;981,5590000000001;3999,498;3017,94;900,7879999999999
9975600;15,0;840,172;196,0;877,0;288,0;1,9;32,902858333333334;66,59999999999998;1411,9265083333332;4615,143;3203,215941666667;32,902858333333334;50,64573333333334;10,0;4200,627;50,64514166666667;4210,010233333333;1002,4240000000001;4563,498;3561,074;1027,815
9979200;16,1;836,089;200,0;891,0;290,0;1,4;34,05866666666666;66,59999999999998;1435,0720333333334;4713,141;3278,068633333333;34,05866666666666;52,18951666666667;10,0;4200,627;52,188991666666666;4210,371916666666;1029,842;4661,27;3631,4269999999997;1049,835
9982800;17,6;812,496;200,0;848,0;294,0;2,1;33,19620833333334;66,59999999999998;1339,8812833333334;4435,852;3095,9707166666667;33,19620833333334;50,28354999999999;10,0;4200,627;50,28329166666666;4209,934033333333;1009,4790000000002;4382,9;3373,4220000000005;987,14
9986400;18,0;815,751;180,0;772,0;298,0;1,5;30,785933333333332;66,59999999999998;1211,1231083333332;3933,075;2721,952091666667;30,785933333333332;45,76844166666667;10,0;4200,627;45,768249999999995;4208,919933333334;874,172;3834,984;2960,813;863,735
9990000;17,9;776,2810000000001;164,0;642,0;304,0;1,5;26,738283333333335;66,59999999999998;974,9351583333334;3095,6939999999995;2120,75905;26,738283333333335;38,3609;10,0;4200,627;38,36091666666666;4207,2211;739,5109999999999;2951,8139999999994;2212,303;664,823
9993600;18,7;703,34;142,0;476,0;303,0;0,7;21,139649999999996;66,59999999999998;754,8434666666667;2063,567;1308,7235333333333;21,139649999999996;28,25264166666667;10,0;4200,627;28,252349999999996;4204,939183333333;554,689;1763,396;1208,7070000000003;397,161
9997200;18,5;580,596;110,0;291,0;301,0;1,2;15,086116666666667;66,59999999999998;499,75439166666666;983,48;483,7252;15,086116666666667;17,656816666666668;10,0;4200,627;17,656816666666668;4202,4595500000005;334,79;572,654;237,864;128,976
10000800;17,3;394,929;59,0;111,0;297,0;1,4;12,041083333333333;66,59999999999998;7,839008333333333;205,9;198,06074999999998;12,041083333333333;13,094808333333333;10,0;4200,627;13,094825;4201,445583333333;166,253;166,253;0,0;37,44400000000001
10004400;15,1;68,093;9,0;11,0;290,0;1,4;10,78345;66,59999999999998;-45,477325;26,842999999999996;72,320325;10,78345;11,165183333333335;10,0;4200,627;11,165183333333335;4201,011483333334;24,415;24,415;0,0;5,4990000000000006
10008000;12,7;0,0;0,0;0,0;284,0;1,2;10,383041666666665;66,6;-30,050166666666666;0,0;30,050166666666666;10,383041666666665;10,441191666666667;10,0;4200,627;10,441241666666667;4200,855;0,0;0,0;0,0;0,0
10011600;11,4;0,0;0,0;0,0;278,0;1,8;10,211050000000002;66,6;-17,345533333333332;0,0;17,345533333333332;10,211050000000002;10,249983333333333;10,0;4200,627;10,249983333333333;4200,855;0,0;0,0;0,0;0,0
10015200;11,0;0,0;0,0;0,0;276,0;0,9;10,106816666666667;66,6;-5,051891666666666;0,0;5,051891666666666;10,106816666666667;10,09474166666667;10,0;4200,627;10,09474166666667;4200,8094;0,0;0,0;0,0;0,0
10018800;9,6;0,0;0,0;0,0;273,0;1,2;9,947416666666665;66,6;14,843475;0,0;-14,843475;9,947416666666665;9,845975000000001;10,0;4200,627;9,846225;4200,630800000001;0,0;0,0;0,0;0,0
10022400;8,4;0,0;0,0;0,0;273,0;1,2;9,810925000000001;66,6;26,703966666666663;0,0;-26,703966666666663;9,810925000000001;9,678141666666669;10,0;4200,627;9,678141666666669;4200,627;0,0;0,0;0,0;0,0
10026000;8,1;0,0;0,0;0,0;273,0;1,7;9,750083333333333;66,6;30,785675;0,0;-30,785675;9,750083333333333;9,614375;10,0;4200,627;9,614375;4200,627;0,0;0,0;0,0;0,0
10029600;7,8;0,0;0,0;0,0;272,0;1,2;9,706816666666667;66,6;35,617050000000006;0,0;-35,617050000000006;9,706816666666667;9,551741666666668;10,0;4200,627;9,551741666666668;4200,627;0,0;0,0;0,0;0,0
10033200;7,4;0,0;0,0;0,0;270,0;0,6;9,654316666666666;66,6;42,334183333333335;0,0;-42,334183333333335;9,654316666666666;9,468475;10,0;4200,627;9,468675;4200,627;0,0;0,0;0,0;0,0
10036800;6,9;0,0;0,0;0,0;269,0;1,3;9,596641666666669;66,6;48,07614166666667;0,0;-48,07614166666667;9,596641666666669;9,391516666666666;10,0;4200,627;9,391316666666667;4200,627;0,0;0,0;0,0;0,0
10040400;6,7;90,131;15,0;16,0;272,0;1,1;9,750308333333333;66,6;58,99636666666666;45,462999999999994;-13,533366666666666;9,750308333333333;9,765758333333332;10,0;4200,627;9,765958333333332;4200,627;41,375;41,375;0,0;9,319
10044000;7,6;360,493;76,0;145,0;272,0;1,0;10,669341666666666;66,59999999999998;192,41704999999996;319,964;127,54644166666668;10,669341666666666;11,386099999999999;10,0;4200,627;11,386033333333334;4201,064916666666;207,692;212,61899999999997;4,925999999999999;47,887
10047600;9,5;560,901;121,0;326,0;271,0;1,1;13,464841666666665;66,59999999999998;631,9055416666666;1209,508;577,6021916666667;13,464841666666665;16,682858333333336;10,0;4200,627;16,682858333333336;4202,284433333333;393,101;811,324;418,224;182,73100000000002
10051200;11,7;698,2899999999998;145,0;510,0;278,0;1,2;19,296508333333332;66,59999999999998;809,9167083333334;2285,933;1476,0161583333334;19,296508333333332;27,50235833333333;10,0;4200,627;27,502425000000002;4204,745033333334;596,302;2057,589;1461,2869999999998;463,42099999999994
10054800;13,9;779,987;157,0;668,0;284,0;2,1;25,17155;66,59999999999998;1028,8171916666665;3274,9039999999995;2246,0865333333336;25,17155;37,622625000000006;10,0;4200,627;37,622275;4207,078200000001;730,642;3149,9529999999995;2419,31;709,449
10058400;15,7;837,782;159,0;791,0;286,0;1,7;29,81173333333333;66,59999999999998;1220,9061333333334;4050,64;2829,733808333333;29,81173333333333;45,488483333333335;10,0;4200,627;45,48815833333334;4208,851383333334;777,3069999999999;3965,5960000000005;3188,2890000000007;893,152
10062000;18,6;878,533;153,0;868,0;294,0;2,3;33,071574999999996;66,59999999999998;1337,4987166666667;4556,33;3218,8314833333334;33,071574999999996;50,89880833333333;10,0;4200,627;50,8983;4210,057808333334;787,563;4507,742;3720,178;1015,257
10065600;19,2;875,098;155,0;881,0;305,0;1,6;34,17160833333334;66,59999999999998;1353,8375416666668;4648,707000000001;3294,8695083333337;34,17160833333334;52,397525;10,0;4200,627;52,397175000000004;4210,486316666666;803,471;4599,964;3796,4929999999995;1036,028
10069200;21,7;828,12;165,0;828,0;314,0;2,4;33,12011666666667;66,59999999999998;1237,5040083333333;4312,919;3075,4155333333338;33,12011666666667;50,08861666666667;10,0;4200,627;50,08835833333333;4209,911133333333;828,272;4261,24;3432,9690000000005;959,7390000000001
10072800;21,8;425,379;305,0;615,0;328,0;2,2;27,403558333333333;66,59999999999998;859,9683916666667;2992,31;2132,341608333333;27,403558333333333;39,05973333333333;10,0;4200,627;39,059475;4207,3811000000005;1348,844;2890,193;1541,3490000000002;650,9440000000001
10076400;23,3;436,281;248,0;518,0;333,0;2,2;23,654083333333332;66,59999999999998;663,4720000000001;2407,685;1744,212675;23,654083333333332;33,20888333333334;10,0;4200,627;33,208475;4206,05555;1040,341;2281,2279999999996;1240,8869999999997;513,79
10080000;22,9;562,609;147,0;416,0;332,0;2,1;19,968891666666664;66,59999999999998;559,1817333333333;1781,645;1222,4634166666667;19,968891666666664;26,63618333333333;10,0;4200,627;26,6358;4204,535583333333;562,405;1525,821;963,4160000000002;343,65299999999996
10083600;23,0;577,334;97,0;279,0;337,0;1,3;15,097025;66,59999999999998;413,1593833333333;928,0430000000001;514,8839083333332;15,097025;17,850524999999998;10,0;4200,627;17,850391666666667;4202,52815;289,822;524,811;234,989;118,201
10087200;20,7;382,755;52,0;104,0;346,0;0,6;12,263083333333334;66,59999999999998;-49,278508333333335;181,40600000000003;230,68438333333333;12,263083333333334;13,496933333333333;10,0;4200,627;13,497050000000002;4201,55245;144,473;144,473;0,0;32,539
10090800;18,0;39,646;9,0;11,0;343,0;1,3;11,094158333333334;66,59999999999998;-86,61519166666666;31,042;117,65705833333334;11,094158333333334;11,725966666666665;10,0;4200,627;11,725966666666665;4201,1144;28,282000000000004;28,282000000000004;0,0;6,37
10094400;15,3;0,0;0,0;0,0;333,0;1,9;10,741599999999998;66,6;-73,53260000000002;0,0;73,53260000000002;10,741599999999998;10,988541666666666;10,0;4200,627;10,988391666666667;4200,896983333332;0,0;0,0;0,0;0,0
10098000;14,6;0,0;0,0;0,0;316,0;1,8;10,615933333333334;66,6;-64,126925;0,0;64,126925;10,615933333333334;10,848149999999999;10,0;4200,627;10,84835;4200,874083333333;0,0;0,0;0,0;0,0
10101600;14,0;0,0;0,0;0,0;295,0;1,2;10,5188;66,6;-53,007108333333335;0,0;53,007108333333335;10,5188;10,706025;10,0;4200,627;10,706075;4200,855;0,0;0,0;0,0;0,0
10105200;13,1;0,0;0,0;0,0;296,0;1,3;10,408183333333334;66,6;-40,11713333333333;0,0;40,11713333333333;10,408183333333334;10,541316666666667;10,0;4200,627;10,541316666666667;4200,855;0,0;0,0;0,0;0,0
10108800;12,3;0,0;0,0;0,0;301,0;0,9;10,295508333333334;66,6;-26,957483333333332;0,0;26,957483333333332;10,295508333333334;10,373983333333332;10,0;4200,627;10,374016666666666;4200,855;0,0;0,0;0,0;0,0
10112400;11,3;0,0;0,0;0,0;297,0;1,7;10,199841666666666;66,6;-19,624991666666666;0,0;19,624991666666666;10,199841666666666;10,264191666666665;10,0;4200,627;10,264391666666667;4200,855;0,0;0,0;0,0;0,0
10116000;11,4;0,0;0,0;0,0;293,0;1,8;10,167241666666667;66,6;-16,195225;0,0;16,195225;10,167241666666667;10,220041666666669;10,0;4200,627;10,220050000000002;4200,855;0,0;0,0;0,0;0,0
10119600;10,7;0,0;0,0;0,0;295,0;1,8;10,097683333333332;66,6;-7,405675000000001;0,0;7,405675000000001;10,097683333333332;10,110225000000002;10,0;4200,627;10,110425000000001;4200,855;0,0;0,0;0,0;0,0
10123200;10,3;0,0;0,0;0,0;296,0;1,7;10,039983333333334;66,6;-1,5160333333333331;0,0;1,5160333333333331;10,039983333333334;10,031891666666667;10,0;4200,627;10,031841666666669;4200,855;0,0;0,0;0,0;0,0
10126800;9,9;0,0;4,0;4,0;296,0;1,7;10,061824999999997;66,6;4,358975000000001;15,599;11,240025000000001;10,061824999999997;10,126875;10,0;4200,627;10,126875;4200,855;14,241;14,241;0,0;3,207
10130400;10,3;0,0;38,0;38,0;302,0;1,7;10,609633333333333;66,59999999999998;43,043641666666666;148,275;105,23172499999998;10,609633333333333;11,197191666666667;10,0;4200,627;11,197191666666667;4201,04965;135,362;135,362;0,0;30,486999999999995
10134000;11,0;0,0;95,0;95,0;307,0;1,7;11,584275;66,59999999999998;112,54212500000001;362,11299999999994;249,57130833333332;11,584275;12,969241666666667;10,0;4200,627;12,969241666666667;4201,449416666666;330,51700000000005;330,51700000000005;0,0;74,44099999999999
10137600;11,5;0,0;134,0;134,0;309,0;1,0;12,384241666666668;66,59999999999998;156,35993333333334;504,91599999999994;348,55630833333333;12,384241666666668;14,309175;10,0;4200,627;14,309175;4201,7471000000005;460,81899999999996;460,81899999999996;0,0;103,788
10141200;12,5;0,0;166,0;166,0;312,0;1,1;13,05615;66,59999999999998;183,37610833333332;619,5559999999999;436,179625;13,05615;15,461174999999999;10,0;4200,627;15,461241666666664;4201,991366666667;565,403;565,403;0,0;127,34300000000002
10144800;13,7;6,598;278,0;283,0;318,0;1,2;15,323708333333332;66,59999999999998;334,1269833333334;1146,812;812,6855750000001;15,323708333333332;19,827191666666668;10,0;4200,627;19,827058333333333;4203,000333333333;1033,629;1058,718;25,09;238,45
10148400;16,5;66,088;384,0;438,0;324,0;2,2;19,169083333333337;66,59999999999998;550,842525;1929,562;1378,7194833333333;19,169083333333337;26,806125;10,0;4200,627;26,806008333333335;4204,6041;1547,605;1827,187;279,58199999999994;411,529
10152000;18,2;46,835;375,0;414,0;333,0;1,5;19,715275000000002;66,59999999999998;507,1981416666667;1812,3680000000002;1305,1693;19,715275000000002;26,8869;10,0;4200,627;26,886758333333333;4204,53195;1509,3490000000002;1712,2990000000002;202,951;385,65299999999996
10155600;19,8;87,106;384,0;454,0;344,0;1,6;20,53203333333333;66,59999999999998;548,7049083333333;2010,536;1461,8310333333332;20,53203333333333;28,585625;10,0;4200,627;28,5855;4204,981333333333;1546,524;1907,0609999999997;360,537;429,518
10159200;20,4;76,528;338,0;394,0;347,0;3,1;19,621491666666664;66,59999999999998;452,2209833333333;1709,139;1256,918341666667;19,621491666666664;26,512016666666664;10,0;4200,627;26,512016666666668;4204,53195;1329,884;1606,717;276,833;361,873
10162800;21,3;88,434;285,0;340,0;350,0;2,2;18,33575833333333;66,59999999999998;354,075475;1440,285;1086,2091083333332;18,33575833333333;24,287541666666666;10,0;4200,627;24,287475;4204,036833333334;1088,7280000000003;1339,7630000000001;251,035;301,748
10166400;21,9;145,427;218,0;288,0;354,0;1,0;16,877683333333334;66,59999999999998;300,79713333333336;1180,5;879,7028666666668;16,877683333333334;21,6888;10,0;4200,627;21,688733333333335;4203,426983333334;791,36;1039,523;248,163;234,127
10170000;21,3;65,893;130,0;151,0;353,0;1,2;14,143933333333335;66,59999999999998;101,22544166666667;559,8;458,5745;14,143933333333335;16,618791666666667;10,0;4200,627;16,618725;4202,26905;429,985;456,63700000000006;26,652000000000005;102,846
10173600;19,8;42,865;48,0;54,0;353,0;1,1;12,194383333333333;66,59999999999998;-59,536683333333336;181,235;240,77155000000002;12,194383333333333;13,492133333333332;10,0;4200,627;13,492066666666668;4201,5562666666665;163,048;163,048;0,0;36,722
10177200;18,2;15,121;9,0;10,0;348,0;1,3;11,1815;66,59999999999998;-97,710525;33,986;131,6968;11,1815;11,892166666666668;10,0;4200,627;11,892166666666668;4201,1524;31,003;31,003;0,0;6,983
10180800;16,8;0,0;0,0;0,0;342,0;1,3;10,904975;66,6;-93,02953333333332;0,0;93,02953333333332;10,904975;11,235941666666667;10,0;4200,627;11,235941666666667;4201,084;0,0;0,0;0,0;0,0
10184400;15,7;0,0;0,0;0,0;337,0;1,5;10,749658333333333;66,6;-76,29767500000001;0,0;76,29767500000001;10,749658333333333;11,017250000000002;10,0;4200,627;11,017050000000001;4200,988583333333;0,0;0,0;0,0;0,0
10188000;14,5;0,0;0,0;0,0;334,0;1,5;10,597891666666667;66,6;-59,70778333333333;0,0;59,70778333333333;10,597891666666667;10,801091666666666;10,0;4200,627;10,801291666666666;4200,855;0,0;0,0;0,0;0,0
10191600;13,5;0,0;0,0;0,0;328,0;1,5;10,464166666666667;66,6;-45,521625;0,0;45,521625;10,464166666666667;10,614558333333335;10,0;4200,627;10,614758333333333;4200,855;0,0;0,0;0,0;0,0
10195200;12,6;0,0;0,0;0,0;321,0;1,4;10,349858333333334;66,6;-34,162974999999996;0,0;34,162974999999996;10,349858333333334;10,462091666666666;10,0;4200,627;10,462091666666666;4200,855;0,0;0,0;0,0;0,0
10198800;12,0;0,0;0,0;0,0;326,0;1,4;10,269258333333331;66,6;-26,717858333333336;0,0;26,717858333333336;10,269258333333331;10,359241666666666;10,0;4200,627;10,359441666666665;4200,855;0,0;0,0;0,0;0,0
10202400;11,6;0,0;0,0;0,0;327,0;1,3;10,216441666666668;66,6;-22,215208333333333;0,0;22,215208333333333;10,216441666666668;10,295341666666667;10,0;4200,627;10,295341666666667;4200,855;0,0;0,0;0,0;0,0
10206000;11,4;0,0;0,0;0,0;327,0;1,3;10,192908333333333;66,6;-21,373783333333336;0,0;21,373783333333336;10,192908333333333;10,276908333333335;10,0;4200,627;10,277108333333334;4200,855;0,0;0,0;0,0;0,0
10209600;11,5;0,0;0,0;0,0;329,0;1,2;10,187666666666667;66,6;-20,26485833333333;0,0;20,26485833333333;10,187666666666667;10,264716666666667;10,0;4200,627;10,264716666666667;4200,855;0,0;0,0;0,0;0,0
10213200;11,2;0,0;4,0;4,0;332,0;1,0;10,233791666666667;66,6;-16,295283333333334;15,599;31,894483333333334;10,233791666666667;10,387925;10,0;4200,627;10,387925;4200,855;14,241;14,241;0,0;3,207
10216800;11,8;0,0;37,0;37,0;322,0;0,8;10,770833333333334;66,59999999999998;17,710516666666667;144,371;126,66021666666666;10,770833333333334;11,475891666666666;10,0;4200,627;11,475891666666666;4201,0801833333335;131,797;131,797;0,0;29,683999999999997
10220400;12,7;0,0;106,0;106,0;321,0;0,6;11,94315;66,59999999999998;91,92801666666666;399,729;307,8012333333333;11,94315;13,652524999999999;10,0;4200,627;13,652658333333333;4201,556283333333;364,8229999999999;364,8229999999999;0,0;82,16700000000002
10224000;14,3;81,045;248,0;291,0;333,0;1,2;15,253191666666666;66,59999999999998;353,09636666666665;1193,063;839,9666333333333;15,253191666666666;19,92161666666667;10,0;4200,627;19,921491666666665;4203,017374999999;913,3509999999999;1083,069;169,71800000000002;243,93399999999997
10227600;16,6;380,41299999999995;329,0;581,0;336,0;1,7;22,006008333333334;66,59999999999998;793,0090916666667;2667,875;1874,865425;22,006008333333334;32,4257;10,0;4200,627;32,42545;4205,886083333334;1355,813;2534,7619999999997;1178,949;570,892
10231200;17,8;426,97100000000006;371,0;696,0;336,0;1,7;26,388491666666667;66,59999999999998;996,1375416666666;3336,458;2340,3201416666666;26,388491666666667;39,333725;10,0;4200,627;39,33359166666666;4207,440108333333;1599,866;3222,1380000000004;1622,271;725,7069999999999
10234800;18,7;188,965;430,0;585,0;342,0;2,4;24,8197;66,59999999999998;814,0306916666667;2725,153;1911,122125;24,8197;35,301525;10,0;4200,627;35,30124166666667;4206,50875;1823,142;2621,7570000000005;798,615;590,4859999999999
10238400;19,1;67,007;386,0;442,0;340,0;2,1;21,2191;66,59999999999998;555,9095833333333;1949,775;1393,865033333333;21,2191;28,832766666666664;10,0;4200,627;28,832733333333334;4205,06505;1556,9529999999997;1846,971;290,01899999999995;415,985
10242000;20,6;220,689;425,0;603,0;333,0;2,1;23,986275;66,59999999999998;774,5394333333334;2813,759;2039,2189500000002;23,986275;35,273175;10,0;4200,627;35,27280833333333;4206,528016666666;1796,669;2708,688;912,0190000000001;610,065
10245600;21,6;449,157;344,0;674,0;326,0;2,3;26,470824999999998;66,59999999999998;912,8004583333332;3209,6389999999997;2296,8382749999996;26,470824999999998;39,15302500000001;10,0;4200,627;39,152791666666666;4207,459116666667;1468,1809999999998;3090,269;1622,0880000000002;696,0059999999999
10249200;21,7;590,441;249,0;618,0;322,0;2,2;25,413583333333335;66,59999999999998;841,6764083333334;2867,5560000000005;2025,8798000000002;25,413583333333335;36,54351666666667;10,0;4200,627;36,543366666666664;4206,805766666666;1047,906;2720,749;1672,842;612,781
10252800;21,4;526,3;200,0;455,0;328,0;1,9;20,692041666666665;66,59999999999998;646,7738833333334;1911,852;1265,0775916666666;20,692041666666665;27,570833333333333;10,0;4200,627;27,5707;4204,726083333333;747,277;1642,325;895,048;369,893
10256400;20,6;391,16;137,0;263,0;331,0;2,2;15,243983333333333;66,59999999999998;366,5459333333334;893,696;527,1494916666667;15,243983333333333;18,062575000000002;10,0;4200,627;18,062641666666668;4202,615783333334;425,50700000000006;582,777;157,26899999999998;131,256
10260000;19,5;298,557;64,0;107,0;322,0;1,9;12,355649999999999;66,59999999999998;-29,194891666666667;212,84600000000003;242,04028333333335;12,355649999999999;13,651608333333332;10,0;4200,627;13,651475;4201,59825;177,52800000000002;177,52800000000002;0,0;39,98400000000001
10263600;17,6;63,431;11,0;13,0;322,0;1,5;11,097108333333333;66,59999999999998;-80,96058333333333;33,05100000000001;114,011325;11,097108333333333;11,707083333333333;10,0;4200,627;11,707016666666664;4201,1182;30,066000000000003;30,066000000000003;0,0;6,771999999999999
10267200;15,1;0,0;0,0;0,0;330,0;2,2;10,705541666666665;66,6;-66,98464166666666;0,0;66,98464166666666;10,705541666666665;10,91495;10,0;4200,627;10,91475;4200,885533333333;0,0;0,0;0,0;0,0
10270800;13,9;0,0;0,0;0,0;319,0;1,3;10,523033333333332;66,6;-50,614149999999995;0,0;50,614149999999995;10,523033333333332;10,686691666666666;10,0;4200,627;10,686491666666667;4200,855;0,0;0,0;0,0;0,0
10274400;12,9;0,0;0,0;0,0;306,0;1,7;10,391441666666667;66,6;-38,016775;0,0;38,016775;10,391441666666667;10,515208333333332;10,0;4200,627;10,515208333333332;4200,855;0,0;0,0;0,0;0,0
10278000;12,2;0,0;0,0;0,0;297,0;1,5;10,293408333333332;66,6;-28,283208333333334;0,0;28,283208333333334;10,293408333333332;10,384358333333333;10,0;4200,627;10,384358333333333;4200,855;0,0;0,0;0,0;0,0
10281600;11,6;0,0;0,0;0,0;285,0;1,2;10,207408333333335;66,6;-18,695441666666667;0,0;18,695441666666667;10,207408333333335;10,260466666666666;10,0;4200,627;10,260466666666666;4200,855;0,0;0,0;0,0;0,0
10285200;10,9;0,0;0,0;0,0;271,0;1,3;10,117016666666665;66,6;-8,252600000000001;0,0;8,252600000000001;10,117016666666665;10,126808333333335;10,0;4200,627;10,127008333333334;4200,855;0,0;0,0;0,0;0,0
10288800;10,2;0,0;0,0;0,0;267,0;1,2;10,0308;66,6;0,812975;0,0;-0,812975;10,0308;10,007108333333333;10,0;4200,627;10,007108333333333;4200,7524;0,0;0,0;0,0;0,0
10292400;9,7;0,0;0,0;0,0;275,0;1,4;9,954583333333334;66,6;9,553716666666668;0,0;-9,553716666666668;9,954583333333334;9,8955;10,0;4200,627;9,8955;4200,627;0,0;0,0;0,0;0,0
10296000;9,0;0,0;0,0;0,0;284,0;1,5;9,882225;66,6;16,039133333333332;0,0;-16,039133333333332;9,882225;9,804825;10,0;4200,627;9,804875;4200,627;0,0;0,0;0,0;0,0
10299600;8,9;0,0;10,0;10,0;294,0;1,5;10,037016666666668;66,6;19,037725;39,008;19,969891666666665;10,037016666666668;10,191666666666666;10,0;4200,6612000000005;10,191666666666666;4200,8512;35,61099999999999;35,61099999999999;0,0;8,019999999999998
10303200;10,5;321,199;76,0;142,0;291,0;1,0;11,01975;66,59999999999998;133,90344166666665;312,62200000000007;178,717925;11,01975;12,019350000000001;10,0;4200,8056;12,019483333333334;4201,220783333333;204,88199999999998;209,874;4,991999999999999;47,269
10306800;13,6;563,331;123,0;336,0;287,0;1,2;13,946499999999999;66,59999999999998;575,8818000000001;1221,394;645,5121333333334;13,946499999999999;17,538800000000002;10,0;4200,8056;17,538866666666667;4202,4481;396,974;821,9870000000001;425,0129999999999;185,13199999999998
10310400;15,5;684,916;153,0;519,0;299,0;1,0;19,744699999999998;66,59999999999998;747,7072833333333;2283,21;1535,5027166666664;19,744699999999998;28,2785;10,0;4200,8056;28,278366666666667;4204,925933333333;620,846;2055,407;1434,561;462,929
10314000;17,9;752,295;172,0;673,0;315,0;1,4;25,517325;66,59999999999998;951,62735;3240,655;2289,0274833333333;25,517325;38,20545;10,0;4200,8056;38,20511666666666;4207,152416666667;784,105;3114,37;2330,266;701,435
10317600;20,1;796,641;181,0;790,0;329,0;1,5;30,026283333333332;66,59999999999998;1142,2552;3993,938;2851,6824166666665;30,026283333333332;45,82185833333333;10,0;4200,8056;45,821574999999996;4208,944816666667;885,2590000000001;3909,457;3024,1980000000003;880,508
10321200;21,5;836,828;175,0;864,0;336,0;1,5;33,042433333333335;66,59999999999998;1247,9744916666666;4458,438000000001;3210,4630833333335;33,042433333333335;50,82190833333333;10,0;4200,7752;50,82145833333333;4210,027341666667;873,257;4406,308;3533,051;992,412
10324800;23,7;863,253;163,0;887,0;336,0;1,4;34,394308333333335;66,59999999999998;1282,25595;4614,152;3331,8963999999996;34,394308333333335;52,82934999999999;10,0;4200,76;52,829033333333335;4210,509216666666;832,333;4564,171;3731,838;1027,966
10328400;24,4;837,601;165,0;843,0;332,0;2,1;33,5275;66,59999999999998;1194,0734333333332;4334,015;3139,9417666666664;33,5275;50,860525;10,0;4200,76;50,860083333333336;4210,092141666667;823,675;4279,732;3456,058;963,904
10332000;25,3;783,617;168,0;746,0;336,0;1,9;30,76005833333333;66,59999999999998;1028,51935;3732,053;2703,533841666667;30,76005833333333;45,63445000000001;10,0;4200,76;45,63415;4208,864783333333;812,75;3638,0239999999994;2825,2739999999994;819,375
10335600;25,4;745,303;156,0;624,0;344,0;1,7;26,776324999999996;66,59999999999998;814,0375333333334;2944,145;2130,1077666666665;26,776324999999996;38,45156666666667;10,0;4200,76;38,451499999999996;4207,244;697,958;2805,5360000000005;2107,579;631,8779999999999
10339200;25,1;639,807;137,0;449,0;350,0;1,5;21,090891666666668;66,59999999999998;593,9105666666667;1892,696;1298,7854333333332;21,090891666666668;28,14755;10,0;4200,76;28,147341666666666;4204,939183333333;525,821;1610,2990000000002;1084,4780000000003;362,68
10342800;24,6;571,427;102,0;288,0;348,0;1,4;15,421216666666668;66,59999999999998;386,981575;932,504;545,5223666666667;15,421216666666668;18,338058333333336;10,0;4200,76;18,337941666666666;4202,65765;302,09099999999995;530,529;228,43899999999996;119,489
10346400;22,8;405,369;55,0;115,0;334,0;1,3;12,495633333333332;66,59999999999998;-67,53525833333333;191,427;258,96255833333333;12,495633333333332;13,882475000000001;10,0;4200,627;13,882341666666669;4201,624966666666;152,06;152,06;0,0;34,24799999999999
10350000;18,8;60,275;9,0;12,0;318,0;1,5;11,2385;66,59999999999998;-111,49574999999999;26,656;138,15161666666668;11,2385;11,984041666666668;10,0;4200,627;11,984041666666668;4201,1828;24,228;24,228;0,0;5,457
10353600;17,7;0,0;0,0;0,0;310,0;1,1;10,978833333333332;66,6;-101,27959999999999;0,0;101,27959999999999;10,978833333333332;11,343300000000001;10,0;4200,627;11,343350000000001;4201,084;0,0;0,0;0,0;0,0
10357200;15,8;0,0;0,0;0,0;297,0;1,5;10,787908333333334;66,6;-80,07410833333333;0,0;80,07410833333333;10,787908333333334;11,067758333333334;10,0;4200,627;11,067758333333334;4201,038199999999;0,0;0,0;0,0;0,0
10360800;15,0;0,0;0,0;0,0;278,0;1,3;10,644683333333333;66,6;-64,4863;0,0;64,4863;10,644683333333333;10,865216666666669;10,0;4200,627;10,865216666666669;4200,874083333333;0,0;0,0;0,0;0,0
10364400;13,6;0,0;0,0;0,0;277,0;1,5;10,504525000000001;66,6;-51,639608333333335;0,0;51,639608333333335;10,504525000000001;10,686591666666665;10,0;4200,627;10,686591666666665;4200,855;0,0;0,0;0,0;0,0
10368000;13,4;0,0;0,0;0,0;283,0;1,5;10,417158333333335;66,6;-40,3861;0,0;40,3861;10,417158333333335;10,548458333333334;10,0;4200,627;10,548258333333335;4200,855;0,0;0,0;0,0;0,0
10371600;11,9;0,0;0,0;0,0;276,0;1,6;10,278541666666667;66,6;-25,670258333333333;0,0;25,670258333333333;10,278541666666667;10,353941666666667;10,0;4200,627;10,353941666666667;4200,855;0,0;0,0;0,0;0,0
10375200;11,6;0,0;0,0;0,0;275,0;2,0;10,218441666666667;66,6;-22,47901666666667;0,0;22,47901666666667;10,218441666666667;10,298475;10,0;4200,627;10,298475;4200,855;0,0;0,0;0,0;0,0
10378800;11,4;0,0;0,0;0,0;275,0;2,1;10,178641666666667;66,6;-17,497750000000003;0,0;17,497750000000003;10,178641666666667;10,236608333333333;10,0;4200,627;10,236608333333333;4200,855;0,0;0,0;0,0;0,0
10382400;10,9;0,0;0,0;0,0;281,0;1,8;10,131525;66,6;-13,194675;0,0;13,194675;10,131525;10,1765;10,0;4200,627;10,1765;4200,855;0,0;0,0;0,0;0,0
10386000;10,9;0,0;17,0;17,0;299,0;1,4;10,386158333333332;66,6;0,029891666666666764;66,329;66,29915833333334;10,386158333333332;10,760850000000001;10,0;4200,627;10,760850000000001;4200,855;60,553;60,553;0,0;13,638000000000002
10389600;12,3;266,716;85,0;141,0;310,0;0,6;11,412466666666669;66,59999999999998;112,92605833333333;345,539;232,61275833333335;11,412466666666669;12,708208333333332;10,0;4200,627;12,708141666666666;4201,357816666667;247,713;252,01700000000002;4,304999999999999;56,761
10393200;15,1;410,85;139,0;296,0;313,0;1,2;13,872508333333332;66,59999999999998;462,03349166666663;1077,823;615,789975;13,872508333333332;17,293066666666665;10,0;4200,627;17,293066666666665;4202,408208333333;441,41599999999994;752,3859999999999;310,97;169,456
10396800;16,7;340,094;208,0;391,0;329,0;1,2;17,607283333333335;66,59999999999998;501,51655;1666,4549999999997;1164,9380916666667;17,607283333333335;24,066025;10,0;4200,627;24,065975;4203,95285;792,4759999999999;1504,861;712,385;338,93299999999994
10400400;18,9;585,596;196,0;588,0;336,0;1,0;23,33321666666667;66,59999999999998;782,2294499999999;2794,092;2011,8625500000003;23,33321666666667;34,493925000000004;10,0;4200,627;34,493625;4206,36025;866,55;2679,423;1812,8730000000003;603,4740000000002
10404000;21,2;558,838;236,0;665,0;337,0;1,1;26,832808333333332;66,59999999999998;909,6454583333333;3281,925;2372,279875;26,832808333333332;39,94439166666667;10,0;4200,627;39,943925;4207,600333333334;1077,202;3196,7260000000006;2119,524;719,983
10407600;21,8;455,004;291,0;667,0;343,0;0,8;27,776925000000002;66,59999999999998;907,6502416666667;3331,4439999999995;2423,7936250000002;27,776925000000002;41,144683333333326;10,0;4200,627;41,14434166666667;4207,857466666666;1349,034;3268,0439999999994;1919,01;736,046
10411200;23,0;954,158;70,0;873,0;337,0;1,2;32,94556666666667;66,59999999999998;1234,3106916666668;4550,77;3316,459308333333;32,94556666666667;51,3622;10,0;4200,627;51,361825;4210,171866666667;389,577;4509,409;4119,832;1015,633
10414800;24,5;945,479;74,0;842,0;333,0;1,7;33,53825833333333;66,59999999999998;1183,9417166666665;4341,682;3157,7399666666674;33,53825833333333;50,97701666666667;10,0;4200,627;50,976841666666665;4210,092141666667;400,261;4295,343;3895,083;967,42
10418400;25,8;915,66;73,0;751,0;335,0;2,2;31,00215833333333;66,59999999999998;1018,7447083333334;3761,6599999999994;2742,9158583333333;31,00215833333333;46,098974999999996;10,0;4200,627;46,098658333333326;4208,992233333333;376,899;3672,818;3295,918;827,2110000000001
10422000;26,9;852,798;81,0;619,0;337,0;2,1;26,90514166666667;66,59999999999998;780,7874499999999;2920,8019999999997;2140,0147666666667;26,90514166666667;38,6325;10,0;4200,627;38,63216666666666;4207,261166666667;379,773;2786,812;2407,0390000000007;627,66
10425600;26,7;729,511;95,0;453,0;338,0;3,5;21,270008333333333;66,59999999999998;577,4974583333334;1904,704;1327,2069166666668;21,270008333333333;28,485291666666665;10,0;4200,627;28,48529166666667;4204,956358333334;377,405;1609,9480000000003;1232,5429999999997;362,601
10429200;26,4;556,494;92,0;275,0;335,0;2,9;15,461041666666667;66,59999999999998;334,1628416666667;877,132;542,9691583333333;15,461041666666667;18,360366666666664;10,0;4200,627;18,360216666666666;4202,65765;267,578;488,8430000000001;221,265;110,1
10432800;24,3;427,806;53,0;118,0;331,0;1,2;12,619;66,59999999999998;-98,64841666666666;184,294;282,94283333333334;12,619;14,141175;10,0;4200,627;14,141041666666666;4201,682216666667;144,217;144,217;0,0;32,481
10436400;21,1;139,3;11,0;13,0;326,0;1,5;11,452233333333332;66,59999999999998;-135,3107;30,882999999999996;166,19432500000002;11,452233333333332;12,350575;10,0;4200,627;12,350625;4201,312;28,061;28,061;0,0;6,320000000000001
10440000;18,7;0,0;0,0;0,0;324,0;1,0;11,11365;66,6;-112,99543333333331;0,0;112,99543333333331;11,11365;11,508591666666666;10,0;4200,627;11,508591666666666;4201,084;0,0;0,0;0,0;0,0
10443600;16,4;0,0;0,0;0,0;315,0;1,5;10,893391666666666;66,6;-92,64528333333334;0,0;92,64528333333334;10,893391666666666;11,226408333333334;10,0;4200,627;11,226408333333334;4201,084;0,0;0,0;0,0;0,0
10447200;16,1;0,0;0,0;0,0;306,0;2,0;10,781708333333334;66,6;-80,78691666666666;0,0;80,78691666666666;10,781708333333334;11,071783333333332;10,0;4200,627;11,071983333333332;4201,034383333333;0,0;0,0;0,0;0,0
10450800;14,6;0,0;0,0;0,0;300,0;1,2;10,649616666666667;66,6;-69,48716666666667;0,0;69,48716666666667;10,649616666666667;10,909825000000001;10,0;4200,627;10,909575;4200,896983333332;0,0;0,0;0,0;0,0
10454400;14,9;0,0;0,0;0,0;294,0;1,0;10,610691666666668;66,6;-65,20578333333333;0,0;65,20578333333333;10,610691666666668;10,855891666666666;10,0;4200,627;10,855891666666666;4200,874083333333;0,0;0,0;0,0;0,0
10458000;13,8;0,0;0,0;0,0;291,0;1,0;10,498175;66,6;-49,68569166666666;0,0;49,68569166666666;10,498175;10,667216666666665;10,0;4200,627;10,667216666666665;4200,855;0,0;0,0;0,0;0,0
10461600;12,9;0,0;0,0;0,0;282,0;1,0;10,395599999999998;66,6;-40,516375000000004;0,0;40,516375000000004;10,395599999999998;10,538558333333334;10,0;4200,627;10,538591666666667;4200,855;0,0;0,0;0,0;0,0
10465200;12,6;0,0;0,0;0,0;282,0;1,3;10,322233333333333;66,6;-31,10971666666666;0,0;31,10971666666666;10,322233333333333;10,422958333333332;10,0;4200,627;10,422958333333332;4200,855;0,0;0,0;0,0;0,0
10468800;11,5;0,0;0,0;0,0;292,0;1,7;10,232274999999998;66,6;-23,84219166666667;0,0;23,84219166666667;10,232274999999998;10,3162;10,0;4200,627;10,3162;4200,855;0,0;0,0;0,0;0,0
10472400;11,8;177,28900000000002;26,0;30,0;304,0;1,1;10,571883333333332;66,6;-12,824058333333333;81,921;94,74530833333333;10,571883333333332;11,095933333333333;10,0;4200,627;11,096133333333334;4201,02675;74,539;74,539;0,0;16,788
