timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
10476000;13,9;368,58;86,0;165,0;304,0;1,6;11,550991666666668;66,59999999999998;111,93495000000001;359,085;247,149725;11,550991666666668;12,9248;10,0;4200,627;12,9248;4201,418883333334;233,707;239,86800000000002;6,161;54,02400000000001
10479600;16,5;520,632;129,0;330,0;307,0;1,7;14,244783333333334;66,59999999999998;509,58464166666664;1186,899;677,3138;14,244783333333334;18,008125;10,0;4200,627;18,007958333333335;4202,577533333334;412,65900000000005;807,883;395,225;181,956
10483200;18,2;705,171;133,0;515,0;316,0;0,9;19,919766666666668;66,59999999999998;690,0297583333333;2247,2429999999995;1557,2130499999998;19,919766666666668;28,572791666666667;10,0;4200,627;28,572625;4204,983116666666;544,977;2022,0389999999998;1477,062;455,414
10486800;21,1;826,447;121,0;677,0;324,0;1,7;25,870825;66,59999999999998;903,9945833333334;3247,42;2343,4257;25,870825;38,86259999999999;10,0;4200,627;38,862408333333335;4207,348691666667;568,0430000000001;3124,923;2556,88;703,8110000000001
10490400;22,8;775,8259999999999;163,0;761,0;330,0;1,2;29,636599999999998;66,59999999999998;1036,520475;3804,6460000000006;2768,1259083333334;29,636599999999998;44,95549166666667;10,0;4200,627;44,95514166666667;4208,735166666667;781,7690000000001;3721,4889999999996;2939,7190000000005;838,173
10494000;25,0;645,114;242,0;777,0;343,0;1,7;31,134566666666668;66,59999999999998;1050,6845;3944,3679999999995;2893,683683333333;31,134566666666668;47,122083333333336;10,0;4200,627;47,121833333333335;4209,221;1171,351;3889,268;2717,917;875,9610000000001
10497600;25,6;647,793;244,0;791,0;354,0;1,7;31,81528333333333;66,59999999999998;1065,9666833333333;4039,724;2973,7573666666667;31,81528333333333;48,24560000000001;10,0;4200,627;48,24520833333333;4209,495283333334;1191,321;3984,926;2793,605;897,5059999999999
10501200;27,3;890,732;108,0;834,0;360,0;3,0;32,94291666666667;66,59999999999998;1114,2978083333335;4259,037000000001;3144,73885;32,94291666666667;50,33431666666666;10,0;4200,627;50,334308333333325;4210,002649999999;543,014;4206,825;3663,8110000000006;947,483
10504800;27,9;774,982;146,0;722,0;365,0;3,4;30,295174999999997;66,59999999999998;951,1479916666667;3574,8339999999994;2623,686008333333;30,295174999999997;44,71779166666666;10,0;4200,627;44,71726666666667;4208,6915500000005;698,178;3483,18;2785,001;784,5
10508400;26,5;175,148;251,0;362,0;371,0;4,1;21,4156;66,59999999999998;360,948275;1567,76;1206,8122416666668;21,4156;27,909991666666667;10,0;4200,627;27,909783333333333;4204,842291666667;974,808;1468,2559999999999;493,4479999999999;330,68799999999993
10512000;25,9;20,251;158,0;168,0;374,0;4,5;15,75955;66,59999999999998;36,09654166666667;661,333;625,2363083333333;15,75955;19,128741666666667;10,0;4200,627;19,128625;4202,8364833333335;563,6940000000001;597,803;34,109;134,64
10515600;24,3;132,471;126,0;170,0;368,0;4,5;14,086733333333335;66,59999999999998;79,97123333333333;601,421;521,4499666666667;14,086733333333335;16,936333333333334;10,0;4200,627;16,936266666666665;4202,32625;403,021;455,422;52,40100000000001;102,57299999999998
10519200;23,1;51,347;56,0;64,0;362,0;2,6;12,640133333333335;66,59999999999998;-107,70923333333333;197,25600000000003;304,96564166666667;12,640133333333335;14,291883333333333;10,0;4200,627;14,291933333333334;4201,724200000001;177,04200000000003;177,04200000000003;0,0;39,87400000000001
10522800;21,8;0,0;7,0;7,0;358,0;1,2;11,572775;66,59999999999998;-154,14275;27,3;181,44260000000003;11,572775;12,555250000000001;10,0;4200,627;12,555250000000001;4201,312;24,922;24,922;0,0;5,613
10526400;20,3;0,0;0,0;0,0;354,0;1,8;11,367791666666667;66,6;-152,79681666666667;0,0;152,79681666666667;11,367791666666667;11,974025;10,0;4200,627;11,974225;4201,1258;0,0;0,0;0,0;0,0
10530000;20,1;0,0;0,0;0,0;350,0;1,6;11,295858333333335;66,6;-139,22508333333332;0,0;139,22508333333332;11,295858333333335;11,822983333333335;10,0;4200,627;11,822983333333335;4201,1258;0,0;0,0;0,0;0,0
10533600;18,4;0,0;0,0;0,0;349,0;1,5;11,113025;66,6;-115,54711666666667;0,0;115,54711666666667;11,113025;11,529841666666666;10,0;4200,627;11,530041666666666;4201,084;0,0;0,0;0,0;0,0
10537200;17,1;0,0;0,0;0,0;340,0;1,3;10,957666666666666;66,6;-101,81767500000001;0,0;101,81767500000001;10,957666666666666;11,33665;10,0;4200,627;11,3368;4201,084;0,0;0,0;0,0;0,0
10540800;16,6;0,0;0,0;0,0;334,0;1,7;10,884616666666668;66,6;-97,24105833333333;0,0;97,24105833333333;10,884616666666668;11,262691666666667;10,0;4200,627;11,262741666666667;4201,084;0,0;0,0;0,0;0,0
10544400;16,4;0,0;0,0;0,0;344,0;1,8;10,850599999999998;66,6;-94,57861666666668;0,0;94,57861666666668;10,850599999999998;11,2238;10,0;4200,627;11,2238;4201,084;0,0;0,0;0,0;0,0
10548000;16,2;0,0;0,0;0,0;360,0;1,9;10,818900000000001;66,6;-90,43184166666667;0,0;90,43184166666667;10,818900000000001;11,172833333333333;10,0;4200,627;11,173033333333333;4201,080183333333;0,0;0,0;0,0;0,0
10551600;15,8;0,0;0,0;0,0;365,0;2,1;10,734641666666667;66,6;-75,21836666666667;0,0;75,21836666666667;10,734641666666667;11,001466666666664;10,0;4200,627;11,001666666666665;4200,988583333333;0,0;0,0;0,0;0,0
10555200;14,0;0,0;0,0;0,0;353,0;2,9;10,568625;66,6;-57,006475;0,0;57,006475;10,568625;10,763558333333334;10,0;4200,627;10,763558333333334;4200,855;0,0;0,0;0,0;0,0
10558800;13,6;0,0;4,0;4,0;347,0;2,1;10,548883333333334;66,6;-48,47753333333334;15,599;64,07681666666667;10,548883333333334;10,816408333333333;10,0;4200,627;10,816608333333333;4200,855;14,241;14,241;0,0;3,207
10562400;13,6;0,0;26,0;26,0;357,0;1,9;10,803583333333332;66,59999999999998;-18,31436666666667;101,435;119,74943333333334;10,803583333333332;11,465633333333333;10,0;4200,627;11,465633333333333;4201,0801833333335;92,601;92,601;0,0;20,856
10566000;13,6;0,0;54,0;54,0;357,0;1,5;11,274975000000001;66,59999999999998;20,72011666666667;210,735;190,015275;11,274975000000001;12,325491666666668;10,0;4200,627;12,325491666666668;4201,3081999999995;192,38100000000003;192,38100000000003;0,0;43,32900000000001
10569600;13,8;0,0;90,0;90,0;358,0;1,2;11,920333333333332;66,59999999999998;67,36613333333334;350,676;283,30986666666666;11,920333333333332;13,485758333333333;10,0;4200,627;13,485758333333333;4201,533383333333;320,126;320,126;0,0;72,1
10573200;14,3;0,0;127,0;127,0;360,0;1,4;12,608225000000001;66,59999999999998;108,82243333333334;485,55299999999994;376,73043333333334;12,608225000000001;14,686966666666667;10,0;4200,627;14,686958333333335;4201,796716666667;443,19;443,19;0,0;99,81800000000001
10576800;15,0;0,0;166,0;166,0;364,0;2,0;13,338808333333333;66,59999999999998;144,89218333333332;622,8620000000001;477,96954999999997;13,338808333333333;15,97495;10,0;4200,627;15,97495;4202,101566666667;568,439;568,439;0,0;128,027
10580400;16,3;76,906;339,0;403,0;364,0;2,5;17,984025000000003;66,59999999999998;492,2656833333333;1760,9009999999998;1268,6352499999998;17,984025000000003;25,03465;10,0;4200,627;25,03465;4204,160333333333;1343,71;1667,371;323,66;375,53400000000005
10584000;17,3;310,447;374,0;637,0;359,0;1,1;24,502750000000002;66,59999999999998;874,9840083333332;3065,86;2190,8764833333335;24,502750000000002;36,66214166666667;10,0;4200,627;36,66190833333333;4206,840166666667;1643,991;2981,145;1337,154;671,429
10587600;18,9;311,822;354,0;609,0;358,0;0,8;25,391108333333335;66,59999999999998;839,1232333333332;2903,6460000000006;2064,5229666666664;25,391108333333335;36,75225833333334;10,0;4200,627;36,752208333333336;4206,839883333333;1537,4;2818,0039999999995;1280,604;634,6860000000001
10591200;19,8;313,679;316,0;550,0;353,0;1,3;23,637858333333334;66,59999999999998;788,90165;2556,7289999999994;1767,8268333333333;23,637858333333334;33,33034166666667;10,0;4200,627;33,33006666666667;4206,05555;1328,447;2453,875;1125,428;552,675
10594800;13,7;0,0;95,0;95,0;349,0;3,8;14,381883333333333;66,59999999999998;135,40283333333335;370,81399999999996;235,41091666666665;14,381883333333333;15,526083333333334;10,0;4200,627;15,52595;4202,01765;338,51399999999995;338,51399999999995;0,0;76,24200000000002
10598400;13,5;0,0;49,0;49,0;350,0;3,6;11,495875;66,59999999999998;21,63925;191,19100000000003;169,55196666666666;11,495875;12,412883333333335;10,0;4200,627;12,412833333333333;4201,312;174,54;174,54;0,0;39,31099999999999
10602000;13,6;0,0;29,0;29,0;353,0;2,5;11,024958333333332;66,59999999999998;-14,701416666666667;113,124;127,82541666666667;11,024958333333332;11,722441666666668;10,0;4200,627;11,722441666666668;4201,084;103,27300000000001;103,27300000000001;0,0;23,26
10605600;14,0;0,0;27,0;27,0;348,0;3,5;10,926041666666666;66,59999999999998;-17,043283333333335;105,319;122,362425;10,926041666666666;11,596158333333333;10,0;4200,627;11,596224999999999;4201,084;96,14800000000001;96,14800000000001;0,0;21,655000000000005
10609200;13,3;41,037;12,0;14,0;339,0;2,6;10,607208333333332;66,59999999999998;-28,636233333333333;41,06099999999999;69,69689166666667;10,607208333333332;10,984316666666667;10,0;4200,627;10,984250000000001;4200,950416666667;37,407999999999994;37,407999999999994;0,0;8,425000000000002
10612800;12,6;0,0;0,0;0,0;341,0;2,4;10,415633333333332;66,6;-38,45962500000001;0,0;38,45962500000001;10,415633333333332;10,529383333333335;10,0;4200,627;10,529183333333334;4200,855;0,0;0,0;0,0;0,0
10616400;12,7;0,0;0,0;0,0;344,0;1,9;10,357008333333333;66,6;-38,40060833333333;0,0;38,40060833333333;10,357008333333333;10,502341666666666;10,0;4200,627;10,502741666666665;4200,855;0,0;0,0;0,0;0,0
10620000;12,4;0,0;0,0;0,0;340,0;2,0;10,322491666666666;66,6;-34,79460833333333;0,0;34,79460833333333;10,322491666666666;10,454591666666664;10,0;4200,714400000001;10,454791666666665;4200,855;0,0;0,0;0,0;0,0
10623600;12,2;0,0;0,0;0,0;345,0;2,9;10,282308333333335;66,6;-28,616891666666668;0,0;28,616891666666668;10,282308333333335;10,382258333333333;10,0;4200,8056;10,382458333333332;4200,855;0,0;0,0;0,0;0,0
10627200;11,5;0,0;0,0;0,0;344,0;3,1;10,20595;66,6;-19,132999999999996;0,0;19,132999999999996;10,20595;10,263483333333333;10,0;4200,8056;10,263483333333333;4200,855;0,0;0,0;0,0;0,0
10630800;11,0;0,0;0,0;0,0;333,0;3,5;10,137783333333335;66,6;-12,176016666666667;0,0;12,176016666666667;10,137783333333335;10,170983333333334;10,0;4200,8056;10,170983333333334;4200,855;0,0;0,0;0,0;0,0
10634400;10,6;0,0;0,0;0,0;321,0;2,2;10,096766666666667;66,6;-10,179691666666667;0,0;10,179691666666667;10,096766666666667;10,1339;10,0;4200,8056;10,13375;4200,855;0,0;0,0;0,0;0,0
10638000;10,8;0,0;0,0;0,0;323,0;2,1;10,084116666666667;66,6;-7,318716666666666;0,0;7,318716666666666;10,084116666666667;10,103774999999999;10,0;4200,8056;10,103608333333332;4200,855;0,0;0,0;0,0;0,0
10641600;10,1;0,0;0,0;0,0;333,0;2,3;10,065025;66,6;-10,192658333333334;0,0;10,192658333333334;10,065025;10,118358333333335;10,0;4200,8056;10,118358333333335;4200,855;0,0;0,0;0,0;0,0
10645200;11,4;0,0;8,0;8,0;339,0;2,8;10,268041666666669;66,6;-11,203450000000002;31,202999999999996;42,40665;10,268041666666669;10,497058333333332;10,0;4200,8056;10,497058333333332;4200,855;28,486;28,486;0,0;6,416000000000001
10648800;11,4;0,0;47,0;47,0;334,0;2,8;10,884816666666666;66,59999999999998;38,89239166666666;183,40899999999996;144,51694166666667;10,884816666666666;11,688841666666667;10,0;4200,76;11,688916666666668;4201,0801833333335;167,435;167,435;0,0;37,71099999999999
10652400;12,1;0,0;92,0;92,0;336,0;3,1;11,7541;66,59999999999998;83,65759166666668;353,044;269,38641666666666;11,7541;13,247191666666666;10,0;4200,76;13,247258333333333;4201,495216666667;322,254;322,254;0,0;72,58
10656000;13,8;275,197;215,0;366,0;335,0;3,6;16,272583333333333;66,59999999999998;507,233;1534,938;1027,7043916666667;16,272583333333333;21,992400000000004;10,0;4200,76;21,99235;4203,495316666666;810,5;1386,7240000000002;576,224;312,325
10659600;13,7;116,31;285,0;364,0;327,0;4,6;17,747416666666666;66,59999999999998;503,45427500000005;1572,199;1068,744725;17,747416666666666;23,62859166666667;10,0;4200,76;23,62845833333333;4203,8461166666675;1116,791;1476,12;359,32900000000006;332,45900000000006
10663200;14,3;128,732;317,0;417,0;335,0;4,1;19,058683333333335;66,59999999999998;588,0140250000001;1863,199;1275,18535;19,058683333333335;26,0877;10,0;4200,76;26,087583333333335;4204,4709;1285,154;1771,964;486,81;399,09099999999995
10666800;13,9;294,616;327,0;573,0;330,0;5,3;22,86161666666667;66,59999999999998;850,5818999999999;2739,663;1889,0814416666667;22,86161666666667;33,31819166666667;10,0;4200,627;33,318125;4206,072908333334;1425,141;2663,671;1238,53;599,926
10670400;14,0;0,0;186,0;186,0;336,0;5,0;15,69785833333333;66,59999999999998;257,55604999999997;693,7640000000001;436,2073833333334;15,69785833333333;17,954316666666667;10,0;4200,627;17,954316666666667;4202,5623000000005;633,117;633,117;0,0;142,594
10674000;12,9;0,0;95,0;95,0;350,0;4,3;12,413283333333334;66,59999999999998;97,24815833333334;370,922;273,67338333333333;12,413283333333334;13,894458333333334;10,0;4200,627;13,894458333333334;4201,6097;338,609;338,609;0,0;76,26300000000002
10677600;13,6;18,7;220,0;234,0;344,0;3,5;14,378383333333334;66,59999999999998;252,48599166666668;944,9659999999999;692,48015;14,378383333333334;18,225091666666664;10,0;4200,627;18,224958333333333;4202,604183333334;805,1009999999999;872,0850000000002;66,984;196,41599999999997
10681200;17,4;763,23;94,0;582,0;325,0;3,7;21,853041666666666;66,59999999999998;824,2408416666667;2705,72;1881,479525;21,853041666666666;32,31713333333334;10,0;4200,627;32,31688333333333;4205,870825000001;438,049;2580,6309999999994;2142,582;581,223
10684800;13,6;294,133;174,0;321,0;313,0;4,5;17,549966666666666;66,59999999999998;521,5717000000001;1302,6769999999997;781,1060333333334;17,549966666666666;21,741375000000005;10,0;4200,627;21,741325;4203,423066666666;632,5490000000001;1125,004;492,455;253,37899999999996
10688400;12,9;23,624;104,0;112,0;322,0;3,0;12,962683333333334;66,59999999999998;151,85014166666667;420,482;268,6325;12,962683333333334;14,38245;10,0;4200,627;14,382333333333332;4201,712733333334;351,624;360,88200000000006;9,258;81,28
10692000;12,4;348,93;51,0;108,0;309,0;2,0;11,1945;66,59999999999998;52,628625;172,649;120,02024166666666;11,1945;11,8357;10,0;4200,627;11,8357;4201,1410000000005;137,734;137,734;0,0;31,021
10695600;11,7;0,0;9,0;9,0;308,0;2,1;10,463966666666666;66,59999999999998;-7,9816;35,103;43,084808333333335;10,463966666666666;10,692333333333336;10,0;4200,627;10,692333333333336;4200,855;32,046;32,046;0,0;7,218
10699200;11,4;0,0;0,0;0,0;328,0;2,2;10,226816666666666;66,6;-15,011108333333334;0,0;15,011108333333334;10,226816666666666;10,236633333333332;10,0;4200,627;10,236633333333332;4200,855;0,0;0,0;0,0;0,0
10702800;10,7;0,0;0,0;0,0;327,0;2,5;10,105941666666666;66,6;-7,346683333333334;0,0;7,346683333333334;10,105941666666666;10,113558333333332;10,0;4200,627;10,113558333333332;4200,855;0,0;0,0;0,0;0,0
10706400;10,3;0,0;0,0;0,0;315,0;3,0;10,049666666666667;66,6;-3,606558333333333;0,0;3,606558333333333;10,049666666666667;10,054291666666668;10,0;4200,627;10,054691666666669;4200,855;0,0;0,0;0,0;0,0
10710000;10,2;0,0;0,0;0,0;320,0;2,6;10,033333333333333;66,6;-3,6609249999999998;0,0;3,6609249999999998;10,033333333333333;10,047483333333334;10,0;4200,627;10,047483333333334;4200,855;0,0;0,0;0,0;0,0
10713600;10,3;0,0;0,0;0,0;337,0;3,1;10,035808333333334;66,6;-3,9325333333333337;0,0;3,9325333333333337;10,035808333333334;10,051266666666667;10,0;4200,627;10,051266666666667;4200,855;0,0;0,0;0,0;0,0
10717200;10,2;0,0;0,0;0,0;336,0;3,0;10,0179;66,6;-0,21891666666666668;0,0;0,21891666666666668;10,0179;10,010383333333335;10,0;4200,627;10,010583333333335;4200,798;0,0;0,0;0,0;0,0
10720800;9,8;0,0;0,0;0,0;318,0;2,5;9,974133333333334;66,6;5,331783333333333;0,0;-5,331783333333333;9,974133333333334;9,941375;10,0;4200,627;9,941375;4200,627;0,0;0,0;0,0;0,0
10724400;9,5;0,0;0,0;0,0;311,0;2,6;9,932766666666666;66,6;9,766024999999999;0,0;-9,766024999999999;9,932766666666666;9,883283333333333;10,0;4200,627;9,883083333333333;4200,627;0,0;0,0;0,0;0,0
10728000;9,2;0,0;0,0;0,0;321,0;1,2;9,907599999999999;66,6;10,671916666666666;0,0;-10,671916666666666;9,907599999999999;9,863433333333333;10,0;4200,627;9,863433333333333;4200,627;0,0;0,0;0,0;0,0
10731600;9,4;0,0;16,0;16,0;319,0;0,6;10,146241666666665;66,6;26,903425000000002;62,425999999999995;35,52288333333333;10,146241666666665;10,38015;10,0;4200,627;10,38015;4200,8512;56,990000000000016;56,990000000000016;0,0;12,836000000000002
10735200;9,9;66,128;85,0;100,0;314,0;2,0;11,190866666666667;66,59999999999998;124,21771666666666;326,4429999999999;202,22515833333333;11,190866666666667;12,318908333333333;10,0;4200,627;12,318908333333333;4201,2739833333335;278,4429999999999;279,652;1,209;62,985
10738800;10,9;27,686;140,0;151,0;314,0;2,9;12,377691666666667;66,59999999999998;214,99634166666667;575,9070000000002;360,91112499999997;12,377691666666667;14,375716666666667;10,0;4200,627;14,375766666666665;4201,7471000000005;475,324;496,4839999999999;21,16;111,82100000000001
10742400;11,3;57,965;216,0;248,0;314,0;2,1;14,299800000000001;66,59999999999998;345,47625;998,9319999999999;653,4551749999999;14,299800000000001;17,91841666666667;10,0;4200,627;17,91835;4202,568058333334;786,15;907,48;121,331;204,387
10746000;11,9;118,712;288,0;369,0;314,0;2,2;17,143849999999997;66,59999999999998;521,1461999999999;1590,7980000000002;1069,6519250000001;17,143849999999997;23,06426666666667;10,0;4200,627;23,0642;4203,750783333334;1127,197;1493,655;366,45900000000006;336,40900000000005
10749600;12,9;279,59600000000006;319,0;537,0;310,0;1,7;21,552825000000002;66,59999999999998;774,2689083333333;2499,837;1725,5681416666669;21,552825000000002;31,11309166666667;10,0;4200,627;31,112891666666666;4205,5662250000005;1349,942;2406,145;1056,203;541,924
10753200;15,4;347,373;325,0;616,0;310,0;2,4;24,520758333333337;66,59999999999998;908,059175;2953,923;2045,8635999999997;24,520758333333337;35,816983333333326;10,0;4200,627;35,81678333333333;4206,589;1418,1819999999998;2876,865;1458,683;647,9430000000001
10756800;14,3;45,748;300,0;339,0;315,0;2,0;18,887616666666666;66,59999999999998;509,91994166666666;1457,179;947,2594583333333;18,887616666666666;23,98528333333333;10,0;4200,627;23,985216666666666;4203,910716666666;1176,608;1373,165;196,557;309,271
10760400;11,7;3,645;224,0;227,0;320,0;2,1;15,053125;66,59999999999998;316,103625;908,1580000000001;592,0539916666667;15,053125;18,267291666666665;10,0;4200,627;18,267275;4202,608066666667;821,254;836,177;14,923;188,328
10764000;12,9;77,198;259,0;317,0;322,0;3,0;16,321324999999998;66,59999999999998;419,45485833333333;1351,86;932,4049083333333;16,321324999999998;21,476133333333333;10,0;4200,627;21,475933333333334;4203,346983333333;992,469;1268,563;276,094;285,71200000000005
10767600;14,6;197,777;238,0;365,0;317,0;3,8;17,699199999999998;66,59999999999998;493,86225;1573,135;1079,272975;17,699199999999998;23,644908333333333;10,0;4200,627;23,644775;4203,8423;920,027;1474,275;554,248;332,044
10771200;14,5;549,032;128,0;404,0;298,0;4,9;17,498575;66,59999999999998;655,6421666666666;1649,9630000000002;994,3211916666667;17,498575;22,95135833333333;10,0;4200,627;22,951241666666668;4203,7049;480,48100000000005;1397,1139999999998;916,632;314,665
10774800;11,3;8,776;97,0;100,0;308,0;2,1;12,995158333333332;66,59999999999998;157,60147500000002;384,31700000000006;226,71565833333332;12,995158333333332;14,165641666666666;10,0;4200,627;14,165641666666666;4201,705033333334;339,76899999999995;343,19399999999996;3,425;77,296
10778400;11,0;0,0;20,0;20,0;331,0;2,8;10,758591666666666;66,59999999999998;25,373083333333334;78,00499999999998;52,63205;10,758591666666666;11,026533333333335;10,0;4200,627;11,026533333333335;4200,954233333333;71,213;71,213;0,0;16,039
10782000;10,4;0,0;4,0;4,0;330,0;2,3;10,182925;66,59999999999998;1,978516666666667;15,597;13,618600000000002;10,182925;10,252925;10,0;4200,627;10,252925;4200,855;14,239;14,239;0,0;3,207
10785600;10,3;0,0;0,0;0,0;330,0;3,2;10,040833333333333;66,6;3,018758333333334;0,0;-3,018758333333334;10,040833333333333;9,992925;10,0;4200,627;9,992925;4200,741;0,0;0,0;0,0;0,0
10789200;9,3;0,0;0,0;0,0;330,0;2,3;9,937808333333333;66,6;9,773116666666667;0,0;-9,773116666666667;9,937808333333333;9,885016666666669;10,0;4200,627;9,885016666666669;4200,627;0,0;0,0;0,0;0,0
10792800;9,5;0,0;0,0;0,0;330,0;1,8;9,942924999999999;66,6;4,741875;0,0;-4,741875;9,942924999999999;9,931633333333332;10,0;4200,627;9,931633333333332;4200,627;0,0;0,0;0,0;0,0
10796400;9,9;0,0;0,0;0,0;332,0;2,1;9,966541666666668;66,6;4,060650000000001;0,0;-4,060650000000001;9,966541666666668;9,949208333333333;10,0;4200,627;9,949208333333333;4200,627;0,0;0,0;0,0;0,0
10800000;9,5;0,0;0,0;0,0;333,0;2,2;9,938600000000001;66,6;8,389525;0,0;-8,389525;9,938600000000001;9,897874999999999;10,0;4200,627;9,897874999999999;4200,627;0,0;0,0;0,0;0,0
10803600;9,4;0,0;0,0;0,0;333,0;1,6;9,915308333333334;66,6;11,100208333333333;0,0;-11,100208333333333;9,915308333333334;9,863558333333332;10,0;4200,627;9,863758333333333;4200,627;0,0;0,0;0,0;0,0
10807200;9,1;0,0;0,0;0,0;333,0;1,5;9,868716666666666;66,6;18,448966666666667;0,0;-18,448966666666667;9,868716666666666;9,777583333333332;10,0;4200,627;9,777783333333332;4200,627;0,0;0,0;0,0;0,0
10810800;8,4;0,0;0,0;0,0;333,0;1,7;9,797849999999999;66,6;25,957683333333332;0,0;-25,957683333333332;9,797849999999999;9,678600000000001;10,0;4200,627;9,6788;4200,627;0,0;0,0;0,0;0,0
10814400;8,2;0,0;0,0;0,0;332,0;2,5;9,745216666666666;66,6;32,346183333333336;0,0;-32,346183333333336;9,745216666666666;9,598891666666667;10,0;4200,627;9,598891666666667;4200,627;0,0;0,0;0,0;0,0
10818000;7,5;0,0;19,0;19,0;330,0;2,0;9,935733333333333;66,6;63,98023333333334;74,13699999999999;10,156716666666666;9,935733333333333;10,060433333333332;10,0;4200,627;10,060633333333334;4200,8322;67,68;67,68;0,0;15,243
10821600;7,5;0,0;41,0;41,0;322,0;2,7;10,3657;66,59999999999998;95,67146666666667;159,98299999999998;64,31173333333334;10,3657;10,725008333333333;10,0;4200,627;10,725074999999999;4200,855;146,05;146,05;0,0;32,894
10825200;7,8;0,0;100,0;100,0;317,0;4,0;11,26595;66,59999999999998;176,28759166666669;381,14200000000005;204,8545583333333;11,26595;12,404466666666668;10,0;4200,627;12,404466666666668;4201,304383333334;347,885;347,885;0,0;78,35199999999999
10828800;7,7;0,0;132,0;132,0;318,0;5,0;11,907066666666667;66,59999999999998;221,47896666666668;499,3330000000001;277,8542333333333;11,907066666666667;13,441033333333333;10,0;4200,627;13,441033333333333;4201,535283333334;455,73600000000005;455,73600000000005;0,0;102,64300000000001
10832400;8,1;0,0;180,0;180,0;319,0;4,4;12,663991666666668;66,59999999999998;279,65768333333335;666,9319999999999;387,2741833333333;12,663991666666668;14,801616666666664;10,0;4200,627;14,801499999999999;4201,796716666667;608,605;608,605;0,0;137,073
10836000;8,3;0,0;185,0;185,0;319,0;5,3;12,940691666666666;66,59999999999998;282,5804;687,19;404,609525;12,940691666666666;15,165525000000002;10,0;4200,627;15,165525000000002;4201,991366666667;627,1;627,1;0,0;141,239
10839600;9,1;0,0;200,0;200,0;318,0;4,4;13,252424999999999;66,59999999999998;286,7791416666667;739,074;452,29493333333335;13,252424999999999;15,741633333333333;10,0;4200,627;15,741566666666667;4202,025566666666;674,42;674,42;0,0;151,89599999999996
10843200;10,1;46,78;301,0;341,0;313,0;5,0;16,167141666666666;66,59999999999998;512,4974000000001;1464,641;952,1440416666666;16,167141666666666;21,44608333333333;10,0;4200,627;21,44608333333333;4203,327916666667;1179,658;1380,399;200,741;310,901
10846800;9,9;18,169;251,0;266,0;309,0;5,4;15,475583333333335;66,59999999999998;391,17980833333337;1080,5070000000003;689,3270166666666;15,475583333333335;19,241883333333334;10,0;4200,627;19,241933333333332;4202,8901166666665;926,007;1000,28;74,27300000000001;225,288
10850400;12,7;307,7300000000001;273,0;505,0;309,0;5,6;20,144591666666667;66,59999999999998;758,8897833333334;2332,697;1573,8067;20,144591666666667;28,880175;10,0;4200,627;28,880008333333333;4205,053483333333;1141,2389999999998;2240,11;1098,87;504,529
10854000;10,6;133,366;234,0;320,0;306,0;4,7;17,449141666666666;66,59999999999998;509,13401666666664;1361,3569999999997;852,2230166666668;17,449141666666666;22,06701666666666;10,0;4200,627;22,067016666666664;4203,506933333333;898,965;1272,0759999999998;373,11100000000005;286,504
10857600;11,0;45,491;171,0;194,0;309,0;3,8;14,177966666666666;66,59999999999998;299,49304166666667;766,279;466,78637499999996;14,177966666666666;16,700483333333334;10,0;4200,627;16,700408333333332;4202,2957;609,0490000000001;684,7930000000001;75,744;154,23299999999998
10861200;11,0;5,798;90,0;92,0;315,0;4,3;12,096274999999999;66,59999999999998;134,36170833333333;355,071;220,70969999999997;12,096274999999999;13,281533333333334;10,0;4200,627;13,281466666666667;4201,4952;316,963;319,21700000000004;2,254;71,89600000000002
10864800;10,6;0,0;34,0;34,0;323,0;4,0;10,879841666666668;66,59999999999998;48,84235833333333;132,637;83,79431666666667;10,879841666666668;11,325008333333333;10,0;4200,627;11,325008333333333;4201,084;121,086;121,086;0,0;27,272
10868400;10,2;0,0;8,0;8,0;323,0;3,7;10,201566666666666;66,59999999999998;25,726691666666667;31,2;5,473025;10,201566666666666;10,221458333333333;10,0;4200,627;10,221458333333333;4200,828399999999;28,483;28,483;0,0;6,415
10872000;8,3;0,0;0,0;0,0;320,0;2,7;9,859291666666667;66,6;27,970775000000003;0,0;-27,970775000000003;9,859291666666667;9,688516666666665;10,0;4200,627;9,688516666666665;4200,627;0,0;0,0;0,0;0,0
10875600;8,3;0,0;0,0;0,0;319,0;2,6;9,778816666666666;66,6;26,809408333333337;0,0;-26,809408333333337;9,778816666666666;9,662383333333333;10,0;4200,627;9,662183333333333;4200,627;0,0;0,0;0,0;0,0
10879200;8,2;0,0;0,0;0,0;314,0;2,3;9,755708333333335;66,6;28,878433333333334;0,0;-28,878433333333334;9,755708333333335;9,633575;10,0;4200,627;9,633825000000002;4200,627;0,0;0,0;0,0;0,0
10882800;8,0;0,0;0,0;0,0;317,0;2,7;9,731541666666667;66,6;31,514808333333338;0,0;-31,514808333333338;9,731541666666667;9,599124999999999;10,0;4200,627;9,599124999999999;4200,627;0,0;0,0;0,0;0,0
10886400;7,9;0,0;0,0;0,0;315,0;3,3;9,717125000000001;66,6;32,42113333333334;0,0;-32,42113333333334;9,717125000000001;9,584458333333332;10,0;4200,627;9,584258333333333;4200,627;0,0;0,0;0,0;0,0
10890000;7,9;0,0;0,0;0,0;309,0;3,1;9,714525;66,6;32,29653333333333;0,0;-32,29653333333333;9,714525;9,584416666666666;10,0;4200,627;9,584416666666666;4200,627;0,0;0,0;0,0;0,0
10893600;7,9;0,0;0,0;0,0;312,0;3,1;9,708741666666665;66,6;33,68158333333333;0,0;-33,68158333333333;9,708741666666665;9,569741666666667;10,0;4200,638400000001;9,569691666666667;4200,627;0,0;0,0;0,0;0,0
10897200;7,7;0,0;0,0;0,0;311,0;3,0;9,695341666666666;66,6;34,58318333333333;0,0;-34,58318333333333;9,695341666666666;9,555233333333332;10,0;4200,8056;9,555433333333333;4200,627;0,0;0,0;0,0;0,0
10900800;7,8;0,0;0,0;0,0;312,0;2,4;9,700891666666667;66,6;33,544133333333335;0,0;-33,544133333333335;9,700891666666667;9,567358333333335;10,0;4200,8056;9,567158333333335;4200,627;0,0;0,0;0,0;0,0
10904400;7,8;0,0;9,0;9,0;314,0;2,9;9,890699999999999;66,59999999999998;41,39503333333334;35,106;-6,288966666666666;9,890699999999999;9,860216666666666;10,0;4200,8056;9,860283333333335;4200,627;32,049;32,049;0,0;7,218
10908000;8,5;12,786;71,0;74,0;308,0;3,3;10,86025;66,59999999999998;120,715825;275,499;154,78355000000002;10,86025;11,7263;10,0;4200,8056;11,7263;4201,091583333333;247,562;247,807;0,245;55,812
10911600;9,1;113,766;159,0;205,0;306,0;4,0;12,652208333333332;66,59999999999998;334,496975;760,392;425,89532499999996;12,652208333333332;15,019066666666667;10,0;4200,8056;15,019133333333333;4201,9016833333335;526,258;618,478;92,221;139,297
10915200;10,5;179,05;232,0;332,0;310,0;4,4;15,588983333333333;66,59999999999998;497,74380833333333;1359,76;862,0160583333334;15,588983333333333;20,367741666666664;10,0;4200,76;20,367741666666664;4203,0993;856,41;1230,834;374,424;277,215
10918800;11,0;1,453;194,0;195,0;319,0;4,9;14,171675;66,59999999999998;292,12125;771,482;479,36135;14,171675;16,768483333333332;10,0;4200,76;16,768475;4202,291883333333;702,7759999999998;707,2529999999999;4,476999999999999;159,29099999999997
10922400;10,5;0,0;157,0;157,0;330,0;4,9;12,946583333333333;66,59999999999998;222,37569166666665;591,795;369,41881666666666;12,946583333333333;14,962808333333333;10,0;4200,76;14,962741666666666;4201,857783333333;540,104;540,104;0,0;121,645
10926000;10,4;0,0;202,0;202,0;335,0;4,6;13,316333333333334;66,59999999999998;273,6447083333333;745,68;472,03565833333334;13,316333333333334;15,917958333333333;10,0;4200,76;15,917758333333333;4202,025566666666;680,4430000000001;680,4430000000001;0,0;153,253
10929600;10,6;19,824;284,0;301,0;332,0;7,5;15,301074999999999;66,59999999999998;433,48070833333327;1229,428;795,9474083333333;15,301074999999999;19,705575000000003;10,0;4200,76;19,705508333333334;4202,929991666666;1055,42;1140,379;84,96;256,8419999999999
10933200;11,2;0,0;203,0;203,0;330,0;7,3;14,006958333333333;66,59999999999998;283,59360833333335;752,3259999999999;468,73200833333334;14,006958333333333;16,550458333333335;10,0;4200,76;16,550241666666665;4202,257533333333;686,529;686,529;0,0;154,624
10936800;10,7;0,0;96,0;96,0;334,0;6,0;12,176683333333333;66,59999999999998;137,03870833333332;374,779;237,7397583333333;12,176683333333333;13,458683333333333;10,0;4200,627;13,45875;4201,5562666666665;342,13200000000006;342,13200000000006;0,0;77,05699999999999
10940400;11,1;7,722;176,0;181,0;331,0;5,5;13,107508333333334;66,59999999999998;242,91978333333333;716,4160000000002;473,4959083333333;13,107508333333334;15,729691666666666;10,0;4200,627;15,729625;4202,02175;635,1379999999999;656,7059999999999;21,568;147,90699999999998
10944000;11,5;157,345;190,0;270,0;311,0;6,5;14,551458333333333;66,59999999999998;411,89245833333337;1074,273;662,3804083333332;14,551458333333333;18,208;10,0;4200,627;18,207866666666668;4202,630766666666;679,393;940,697;261,304;211,86899999999997
10947600;10,9;192,487;125,0;192,0;294,0;7,8;12,858049999999999;66,59999999999998;336,3196166666667;642,4870000000001;306,16725;12,858049999999999;14,505725;10,0;4200,627;14,505725;4201,80435;379,43100000000004;453,994;74,563;102,251
10951200;10,5;63,124;56,0;67,0;298,0;6,3;11,2034;66,59999999999998;87,14399999999999;199,51399999999998;112,37021666666668;11,2034;11,798675;10,0;4200,627;11,798741666666666;4201,1410000000005;178,38;178,38;0,0;40,175999999999995
10954800;9,3;0,0;6,0;6,0;320,0;4,8;10,135758333333333;66,59999999999998;38,205958333333335;23,397999999999996;-14,807841666666668;10,135758333333333;10,039516666666668;10,0;4200,627;10,039516666666668;4200,741;21,361;21,361;0,0;4,811
10958400;7,5;0,0;0,0;0,0;323,0;3,2;9,738725;66,6;40,75451666666667;0,0;-40,75451666666667;9,738725;9,520733333333332;10,0;4200,627;9,520933333333334;4200,627;0,0;0,0;0,0;0,0
10962000;7,4;0,0;0,0;0,0;319,0;1,9;9,671441666666666;66,6;37,54061666666666;0,0;-37,54061666666666;9,671441666666666;9,518025;10,0;4200,627;9,517825;4200,627;0,0;0,0;0,0;0,0
10965600;7,7;0,0;0,0;0,0;323,0;2,2;9,653833333333335;66,6;42,721925;0,0;-42,721925;9,653833333333335;9,465858333333335;10,0;4200,627;9,465858333333331;4200,627;0,0;0,0;0,0;0,0
10969200;6,6;0,0;0,0;0,0;319,0;3,0;9,542625000000001;66,6;57,79273333333333;0,0;-57,79273333333333;9,542625000000001;9,281433333333334;10,0;4200,627;9,281633333333332;4200,627;0,0;0,0;0,0;0,0
10972800;5,9;0,0;0,0;0,0;314,0;2,7;9,480324999999999;66,6;58,72645833333334;0,0;-58,72645833333334;9,480324999999999;9,243408333333333;10,0;4200,627;9,243408333333333;4200,627;0,0;0,0;0,0;0,0
10976400;6,6;0,0;0,0;0,0;314,0;3,5;9,495575;66,6;58,5961;0,0;-58,5961;9,495575;9,253049999999998;10,0;4200,627;9,253049999999998;4200,627;0,0;0,0;0,0;0,0
10980000;5,7;0,0;0,0;0,0;309,0;2,8;9,417466666666666;66,6;70,46545833333333;0,0;-70,46545833333333;9,417466666666666;9,112216666666665;10,0;4200,627;9,112266666666665;4200,5926500000005;0,0;0,0;0,0;0,0
10983600;5,2;0,0;0,0;0,0;291,0;3,5;9,350316666666666;66,6;75,95479166666667;0,0;-75,95479166666667;9,350316666666666;9,032916666666665;10,0;4200,627;9,032716666666667;4200,585016666667;0,0;0,0;0,0;0,0
10987200;5,0;0,0;0,0;0,0;267,0;2,5;9,310450000000001;66,6;80,69996666666667;0,0;-80,69996666666667;9,310450000000001;8,972858333333333;10,0;4200,627;8,973058333333332;4200,493416666667;0,0;0,0;0,0;0,0
10990800;4,4;372,324;31,0;47,0;255,0;1,9;9,787766666666666;66,59999999999998;110,44314999999999;104,42300000000002;-6,020008333333333;9,787766666666666;9,765149999999998;10,0;4200,627;9,765149999999998;4200,627;94,77100000000002;94,77100000000002;0,0;21,344999999999995
10994400;6,2;398,517;82,0;177,0;256,0;2,2;10,59195;66,59999999999998;249,01457499999998;356,40900000000005;107,394425;10,59195;11,193391666666667;10,0;4200,627;11,193525000000001;4201,042016666666;219,08299999999997;226,889;7,806000000000001;51,10099999999999
10998000;7,3;360,552;147,0;294,0;268,0;2,4;12,972716666666667;66,59999999999998;543,5036416666667;1039,032;495,5281;12,972716666666667;15,732825;10,0;4200,627;15,732841666666666;4202,063416666667;465,114;757,6409999999998;292,527;170,64
11001600;8,6;601,861;149,0;487,0;275,0;4,1;17,945333333333334;66,59999999999998;794,7329166666667;2054,242;1259,5088166666667;17,945333333333334;24,943291666666664;10,0;4200,627;24,943091666666668;4204,147033333334;590,125;1847,9430000000002;1257,8180000000002;416,203
11005200;8,9;604,813;183,0;601,0;263,0;4,0;22,383425;66,59999999999998;960,7408750000001;2779,665;1818,924225;22,383425;32,450799999999994;10,0;4200,627;32,45056666666667;4205,861250000001;804,02;2666,032;1862,0119999999997;600,458
11008800;10,3;629,525;202,0;698,0;263,0;4,3;25,926125000000003;66,59999999999998;1126,8111166666667;3395,115;2268,303483333334;25,926125000000003;38,4679;10,0;4200,627;38,467625000000005;4207,2286;945,027;3315,2210000000005;2370,1939999999995;746,671
11012400;10,7;287,41299999999995;323,0;566,0;274,0;3,5;23,881316666666663;66,59999999999998;906,0716749999999;2675,037;1768,9648916666665;23,881316666666663;33,571891666666666;10,0;4200,627;33,57170833333333;4206,116550000001;1397,671;2600,4189999999994;1202,7480000000003;585,68
11016000;12,3;463,955;282,0;681,0;282,0;4,2;26,065116666666665;66,59999999999998;1056,7563333333333;3349,268;2292,5115333333333;26,065116666666665;38,743741666666665;10,0;4200,627;38,743624999999994;4207,3124;1303,1519999999998;3289,062;1985,91;740,78
11019600;13,6;726,078;161,0;764,0;282,0;3,6;28,619958333333336;66,59999999999998;1204,6580583333332;3798,741;2594,0831416666665;28,619958333333336;42,95395833333333;10,0;4200,627;42,95375833333333;4208,24605;784,926;3744,0210000000006;2959,095;843,248
11023200;12,4;291,198;271,0;492,0;282,0;4,4;22,797591666666662;66,59999999999998;778,1276166666667;2255,208;1477,0808416666666;22,797591666666662;30,817858333333337;10,0;4200,627;30,817725;4205,484083333333;1127,5779999999997;2164,254;1036,677;487,445
11026800;13,6;224,575;231,0;377,0;290,0;3,3;18,78205;66,59999999999998;554,1303333333333;1634,937;1080,8066166666665;18,78205;24,67653333333333;10,0;4200,627;24,6764;4204,112916666666;911,121;1537,3630000000003;626,242;346,25299999999993
11030400;12,9;224,944;178,0;293,0;293,0;4,1;15,960408333333334;66,59999999999998;450,766225;1167,4240000000002;716,6575416666666;15,960408333333334;19,859325000000002;10,0;4200,627;19,859275;4202,989;637,605;1010,245;372,63899999999995;227,533
11034000;12,5;142,39399999999998;119,0;169,0;292,0;3,3;13,079966666666667;66,59999999999998;262,29899166666667;581,183;318,88374166666665;13,079966666666667;14,7899;10,0;4200,627;14,789883333333334;4201,82725;381,756;436,73799999999994;54,982000000000006;98,364
11037600;12,0;44,999;54,0;62,0;295,0;3,2;11,36875;66,59999999999998;68,8717;204,84300000000002;135,9708916666667;11,36875;12,093816666666665;10,0;4200,627;12,093866666666667;4201,198;184,37100000000004;184,37100000000004;0,0;41,525
11041200;10,1;31,163;11,0;12,0;290,0;1,9;10,314591666666667;66,59999999999998;26,433258333333335;37,772;11,339483333333334;10,314591666666667;10,363166666666665;10,0;4200,627;10,363116666666667;4200,856908333333;34,42099999999999;34,42099999999999;0,0;7,751999999999999
11044800;8,8;0,0;0,0;0,0;291,0;1,7;9,927766666666667;66,6;21,377008333333336;0,0;-21,377008333333336;9,927766666666667;9,778358333333335;10,0;4200,627;9,778358333333335;4200,630800000001;0,0;0,0;0,0;0,0
11048400;8,6;0,0;0,0;0,0;297,0;1,1;9,825425;66,6;22,566358333333334;0,0;-22,566358333333334;9,825425;9,721266666666668;10,0;4200,627;9,721300000000003;4200,627;0,0;0,0;0,0;0,0
11052000;8,4;0,0;0,0;0,0;296,0;1,2;9,798225;66,6;23,310791666666667;0,0;-23,310791666666667;9,798225;9,701875000000001;10,0;4200,627;9,701625000000002;4200,627;0,0;0,0;0,0;0,0
11055600;8,5;0,0;0,0;0,0;299,0;1,1;9,795216666666667;66,6;23,664374999999996;0,0;-23,664374999999996;9,795216666666667;9,697825000000002;10,0;4200,627;9,697875000000002;4200,627;0,0;0,0;0,0;0,0
11059200;8,3;0,0;0,0;0,0;301,0;1,1;9,770333333333333;66,6;27,89463333333333;0,0;-27,89463333333333;9,770333333333333;9,648941666666666;10,0;4200,627;9,64955;4200,627;0,0;0,0;0,0;0,0
11062800;8,0;0,0;0,0;0,0;301,0;3,2;9,722783333333334;66,6;34,31169166666667;0,0;-34,31169166666667;9,722783333333334;9,570750000000002;10,0;4200,627;9,570750000000002;4200,627;0,0;0,0;0,0;0,0
11066400;7,5;0,0;0,0;0,0;299,0;2,3;9,667841666666668;66,6;40,14536666666667;0,0;-40,14536666666667;9,667841666666668;9,494141666666668;10,0;4200,627;9,493941666666668;4200,627;0,0;0,0;0,0;0,0
11070000;7,2;0,0;0,0;0,0;293,0;1,5;9,628583333333333;66,6;43,909933333333335;0,0;-43,909933333333335;9,628583333333333;9,442975;10,0;4200,627;9,443175;4200,627;0,0;0,0;0,0;0,0
11073600;7,0;0,0;0,0;0,0;290,0;2,4;9,607508333333335;66,6;44,44475833333333;0,0;-44,44475833333333;9,607508333333335;9,428041666666667;10,0;4200,627;9,428041666666667;4200,627;0,0;0,0;0,0;0,0
11077200;7,2;0,0;13,0;13,0;290,0;2,3;9,885233333333332;66,59999999999998;54,02704166666667;50,714000000000006;-3,3127750000000002;9,885233333333332;9,872666666666664;10,0;4200,627;9,872666666666664;4200,627;46,298;46,298;0,0;10,427
11080800;8,1;16,527;71,0;75,0;292,0;1,4;10,811516666666666;66,59999999999998;123,96908333333332;269,447;145,47740833333333;10,811516666666666;11,625391666666667;10,0;4200,627;11,625391666666667;4201,0801833333335;239,522;239,85200000000003;0,33;54,02100000000001
11084400;8,9;99,761;147,0;188,0;287,0;1,5;12,3183;66,59999999999998;330,83933333333334;695,275;364,4359333333333;12,3183;14,339141666666668;10,0;4200,627;14,339008333333334;4201,7433;487,672;568,6580000000001;80,98599999999999;128,076
11088000;7,1;318,816;185,0;365,0;278,0;2,9;15,662258333333332;66,59999999999998;612,1560833333334;1508,396;896,2402750000001;15,662258333333332;20,638875000000002;10,0;4200,627;20,638741666666668;4203,175566666667;695,205;1361,019;665,815;306,536
11091600;7,0;41,794;252,0;281,0;284,0;3,5;15,375125;66,59999999999998;470,7188333333333;1158,0490000000002;687,3298916666668;15,375125;19,134283333333332;10,0;4200,627;19,13435;4202,813783333334;946,833;1075,373;128,541;242,201
11095200;8,4;522,473;202,0;615,0;283,0;2,9;22,50841666666667;66,59999999999998;971,2882083333333;2972,627;2001,3386750000002;22,50841666666667;33,650558333333336;10,0;4200,627;33,65015833333334;4206,150716666666;935,023;2899,873;1964,85;653,125
11098800;10,2;505,945;220,0;649,0;276,0;2,6;25,587383333333328;66,59999999999998;1050,073525;3212,245;2162,1713250000003;25,587383333333328;37,51721666666666;10,0;4200,627;37,51701666666666;4207,038366666667;1052,066;3166,8359999999993;2114,77;713,2509999999999
11102400;10,3;0,0;218,0;218,0;287,0;1,7;16,274833333333333;66,59999999999998;350,655925;800,2879999999999;449,63246666666663;16,274833333333333;18,57870833333333;10,0;4200,627;18,578641666666663;4202,6899416666665;730,243;730,243;0,0;164,46899999999997
11106000;10,9;138,078;284,0;399,0;297,0;2,2;17,76295;66,59999999999998;582,77305;1793,531;1210,7580166666667;17,76295;24,483025;10,0;4200,627;24,482974999999996;4204,074716666666;1155,151;1717,04;561,8890000000001;386,721
11109600;11,5;84,059;252,0;316,0;298,0;2,1;17,09108333333333;66,59999999999998;477,708275;1370,0830000000003;892,3742333333334;17,09108333333333;21,9652;10,0;4200,627;21,965066666666665;4203,468783333333;995,0399999999998;1293,85;298,81;291,40799999999996
11113200;11,1;311,023;191,0;394,0;300,0;2,2;18,049208333333333;66,59999999999998;594,1809499999999;1741,471;1147,29005;18,049208333333333;24,3778;10,0;4200,627;24,377666666666663;4204,029166666666;781,047;1647,005;865,958;370,94700000000006
11116800;11,0;128,405;169,0;235,0;299,0;1,1;15,101016666666668;66,59999999999998;374,56705000000005;929,018;554,45095;15,101016666666668;18,089791666666667;10,0;4200,627;18,089783333333333;4202,60055;602,49;814,702;212,212;183,491
11120400;11,3;367,068;90,0;220,0;290,0;2,3;12,557766666666666;66,59999999999998;401,60664166666663;673,0190000000001;271,4123583333333;12,557766666666666;14,016016666666667;10,0;4200,627;14,016016666666667;4201,6402333333335;257,184;398,5129999999999;141,32899999999998;89,75499999999998
11124000;9,9;419,308;39,0;115,0;276,0;1,4;10,767133333333334;66,59999999999998;83,13898333333333;130,876;47,73701666666667;10,767133333333334;11,005291666666668;10,0;4200,627;11,005358333333334;4200,958033333333;95,049;95,049;0,0;21,407000000000004
11127600;8,8;132,009;12,0;18,0;277,0;1,6;10,067458333333333;66,59999999999998;38,631816666666666;32,62;-6,011716666666667;10,067458333333333;10,027841666666665;10,0;4200,627;10,027908333333334;4200,741;29,557;29,557;0,0;6,657
11131200;8,0;0,0;0,0;0,0;287,0;1,5;9,800191666666665;66,6;35,24994999999999;0,0;-35,24994999999999;9,800191666666665;9,597708333333333;10,0;4200,627;9,597708333333333;4200,627;0,0;0,0;0,0;0,0
11134800;7,5;0,0;0,0;0,0;284,0;1,6;9,699524999999998;66,6;35,31635;0,0;-35,31635;9,699524999999998;9,550558333333333;10,0;4200,627;9,550408333333333;4200,627;0,0;0,0;0,0;0,0
11138400;7,9;0,0;0,0;0,0;277,0;1,6;9,733566666666668;66,6;26,5742;0,0;-26,5742;9,733566666666668;9,642999999999999;10,0;4200,627;9,643033333333333;4200,627;0,0;0,0;0,0;0,0
11142000;8,6;0,0;0,0;0,0;280,0;1,5;9,827950000000001;66,6;13,069325;0,0;-13,069325;9,827950000000001;9,80515;10,0;4200,627;9,805158333333333;4200,627;0,0;0,0;0,0;0,0
11145600;9,7;0,0;0,0;0,0;329,0;1,5;9,952758333333334;66,6;-0,8783166666666669;0,0;0,8783166666666669;9,952758333333334;9,985391666666668;10,0;4200,76;9,985391666666668;4200,729600000001;0,0;0,0;0,0;0,0
11149200;10,4;0,0;0,0;0,0;331,0;1,3;10,044658333333333;66,6;-9,081516666666666;0,0;9,081516666666666;10,044658333333333;10,099974999999999;10,0;4200,8056;10,099983333333332;4200,855;0,0;0,0;0,0;0,0
11152800;10,8;0,0;0,0;0,0;333,0;1,2;10,085616666666667;66,6;-10,1122;0,0;10,1122;10,085616666666667;10,128833333333334;10,0;4200,8056;10,128833333333334;4200,855;0,0;0,0;0,0;0,0
11156400;10,5;0,0;0,0;0,0;332,0;1,3;10,073883333333333;66,6;-7,998449999999999;0,0;7,998449999999999;10,073883333333333;10,104366666666667;10,0;4200,8056;10,104366666666667;4200,855;0,0;0,0;0,0;0,0
11160000;10,6;0,0;0,0;0,0;325,0;1,2;10,069325;66,6;-6,923308333333333;0,0;6,923308333333333;10,069325;10,093058333333332;10,0;4200,8056;10,093058333333332;4200,855;0,0;0,0;0,0;0,0
11163600;10,3;0,0;20,0;20,0;324,0;1,3;10,360249999999999;66,59999999999998;14,994083333333332;78,038;63,043683333333334;10,360249999999999;10,713083333333334;10,0;4200,7752;10,713016666666666;4200,855;71,241;71,241;0,0;16,045
11167200;11,4;187,32699999999997;104,0;150,0;321,0;1,1;11,469041666666667;66,59999999999998;145,91048333333333;388,2699999999999;242,35951666666668;11,469041666666667;12,818633333333334;10,0;4200,76;12,818583333333335;4201,386441666667;296,19200000000006;299,995;3,802;67,566
11170800;12,8;328,375;172,0;308,0;306,0;1,8;13,965316666666666;66,59999999999998;460,7889333333334;1092,226;631,4370666666666;13,965316666666666;17,47325;10,0;4200,76;17,47338333333333;4202,419608333334;556,876;823,5240000000001;266,648;185,478
11174400;14,6;442,293;217,0;468,0;300,0;1,7;18,39495;66,59999999999998;639,748475;1938,794;1299,045025;18,39495;25,60326666666667;10,0;4200,76;25,60315;4204,31855;823,992;1746,94;922,948;393,455
11178000;16,4;737,905;162,0;676,0;310,0;1,4;24,534633333333332;66,59999999999998;932,3474666666666;3117,042;2184,6945666666666;24,534633333333332;36,655433333333335;10,0;4200,76;36,65518333333333;4206,840166666667;726,5610000000001;2993,7190000000005;2267,157;674,2609999999999
11181600;18,3;853,752;133,0;810,0;307,0;2,0;29,480716666666666;66,59999999999998;1153,5485;3943,2890000000007;2789,740266666667;29,480716666666666;44,93575833333334;10,0;4200,76;44,93554166666667;4208,746558333333;652,965;3859,8389999999995;3206,874;869,333
11185200;19,8;890,283;126,0;883,0;303,0;2,4;32,460208333333334;66,59999999999998;1258,57185;4385,242;3126,6699083333333;32,460208333333334;49,769133333333336;10,0;4200,76;49,76886666666666;4209,7833;617,86;4334,711;3716,8510000000006;976,286
11188800;21,4;891,6560000000001;125,0;896,0;310,0;2,1;33,502408333333335;66,59999999999998;1274,0166499999998;4475,559;3201,542166666667;33,502408333333335;51,20462500000001;10,0;4200,627;51,20438333333333;4210,133925;617,94;4425,041;3807,1010000000006;996,6309999999999
11192400;22,8;889,631;120,0;863,0;317,0;3,2;32,852891666666665;66,59999999999998;1203,2275833333333;4262,704;3059,476175;32,852891666666665;49,740491666666664;10,0;4200,627;49,74031666666667;4209,832891666667;587,1120000000001;4201,983;3614,8710000000005;946,393
11196000;23,6;854,982;122,0;775,0;320,0;2,9;30,418758333333333;66,59999999999998;1055,2718666666667;3723,8139999999994;2668,5419666666667;30,418758333333333;45,10249166666667;10,0;4200,627;45,102225000000004;4208,77915;594,324;3629,1769999999997;3034,8529999999996;817,382
11199600;23,5;802,798;120,0;646,0;320,0;3,1;26,35615;66,59999999999998;840,4792083333334;2907,0070000000005;2066,527583333333;26,35615;37,6763;10,0;4200,627;37,67610833333333;4207,034283333333;535,841;2767,644;2231,802;623,343
11203200;22,4;679,288;121,0;472,0;322,0;3,5;20,598616666666665;66,59999999999998;641,6684666666666;1873,1569999999997;1231,4882166666666;20,598616666666665;27,283925;10,0;4200,627;27,283858333333335;4204,714683333334;454,53799999999995;1574,6720000000003;1120,134;354,656
11206800;21,6;632,814;93,0;319,0;319,0;2,5;14,985925;66,59999999999998;446,3044;936,5919999999999;490,28735;14,985925;17,600966666666665;10,0;4200,627;17,600966666666665;4202,45575;263,778;506,81100000000004;243,033;114,147
11210400;20,3;444,051;63,0;145,0;311,0;3,3;12,324691666666668;66,59999999999998;-31,829925000000003;214,794;246,62378333333336;12,324691666666668;13,648899999999998;10,0;4200,627;13,648966666666666;4201,59825;169,978;169,978;0,0;38,282999999999994
11214000;17,6;233,487;16,0;23,0;305,0;2,3;11,213858333333333;66,59999999999998;-89,70957499999999;47,64;137,34970833333333;11,213858333333333;11,956224999999998;10,0;4200,627;11,956291666666665;4201,167600000001;43,232000000000006;43,232000000000006;0,0;9,737000000000002
11217600;16,8;0,0;0,0;0,0;303,0;2,7;10,929425000000002;66,6;-92,38280000000002;0,0;92,38280000000002;10,929425000000002;11,241441666666667;10,0;4200,627;11,241441666666667;4201,084;0,0;0,0;0,0;0,0
11221200;15,5;0,0;0,0;0,0;300,0;1,4;10,720891666666667;66,6;-70,31100833333333;0,0;70,31100833333333;10,720891666666667;10,951658333333334;10,0;4200,627;10,951458333333333;4200,931333333333;0,0;0,0;0,0;0,0
11224800;13,9;0,0;0,0;0,0;292,0;1,5;10,511858333333333;66,6;-46,351225;0,0;46,351225;10,511858333333333;10,644599999999999;10,0;4200,627;10,644649999999999;4200,855;0,0;0,0;0,0;0,0
11228400;12,3;0,0;0,0;0,0;283,0;1,2;10,341458333333332;66,6;-32,73834166666668;0,0;32,73834166666668;10,341458333333332;10,444991666666665;10,0;4200,627;10,444991666666665;4200,855;0,0;0,0;0,0;0,0
11232000;12,2;0,0;0,0;0,0;277,0;1,8;10,303766666666666;66,6;-34,0479;0,0;34,0479;10,303766666666666;10,439216666666667;10,0;4200,627;10,439016666666667;4200,855;0,0;0,0;0,0;0,0
11235600;12,4;0,0;0,0;0,0;276,0;1,1;10,306741666666667;66,6;-34,302641666666666;0,0;34,302641666666666;10,306741666666667;10,442958333333333;10,0;4200,627;10,443191666666666;4200,855;0,0;0,0;0,0;0,0
11239200;12,2;0,0;0,0;0,0;276,0;1,0;10,238191666666665;66,6;-18,970150000000004;0,0;18,970150000000004;10,238191666666665;10,278233333333334;10,0;4200,627;10,278233333333334;4200,855;0,0;0,0;0,0;0,0
