timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
11242800;10,2;0,0;0,0;0,0;275,0;0,7;10,027983333333335;66,6;8,865166666666667;0,0;-8,865166666666667;10,027983333333335;9,935891666666668;10,0;4200,627;9,936091666666666;4200,683999999999;0,0;0,0;0,0;0,0
11246400;8,6;0,0;0,0;0,0;269,0;1,3;9,889408333333332;66,6;13,650783333333333;0,0;-13,650783333333333;9,889408333333332;9,827641666666665;10,0;4200,627;9,827641666666665;4200,627;0,0;0,0;0,0;0,0
11250000;9,8;251,406;35,0;50,0;262,0;1,4;10,457216666666666;66,59999999999998;21,79954166666667;110,125;88,32563333333334;10,457216666666666;10,954791666666667;10,0;4200,627;10,954841666666667;4200,98095;99,94699999999999;99,94699999999999;0,0;22,511
11253600;12,5;522,108;73,0;203,0;267,0;2,5;11,233616666666668;66,59999999999998;164,27038333333337;356,5679999999999;192,29768333333334;11,233616666666668;12,300966666666666;10,0;4200,627;12,301;4201,293000000001;188,39200000000002;199,149;10,757;44,853
11257200;14,5;707,022;87,0;382,0;272,0;1,7;14,185291666666668;66,59999999999998;593,783925;1278,4740000000002;684,6898916666668;14,185291666666668;17,996033333333333;10,0;4200,627;17,995966666666664;4202,585166666667;279,0570000000001;853,167;574,11;192,155
11260800;16,8;808,327;89,0;550,0;279,0;2,8;19,941074999999998;66,59999999999998;737,6255416666667;2295,597;1557,9719416666665;19,941074999999998;28,596949999999996;10,0;4200,627;28,596625000000003;4204,998316666666;376,1050000000001;2061,377;1685,2719999999997;464,274
11264400;19,2;878,195;84,0;698,0;290,0;3,7;25,53505;66,59999999999998;932,6896666666668;3216,283;2283,5936666666666;25,53505;38,188816666666675;10,0;4200,627;38,18888333333334;4207,1676166666675;397,684;3092,9639999999995;2695,28;696,613
11268000;20,5;901,4420000000001;88,0;805,0;301,0;3,9;29,644099999999998;66,59999999999998;1118,8839500000001;3904,284;2785,39995;29,644099999999998;45,064166666666665;10,0;4200,627;45,06398333333333;4208,780833333333;440,221;3822,144;3381,923;860,8429999999998
11271600;21,2;905,471;93,0;865,0;304,0;4,2;32,190975;66,59999999999998;1219,7976583333334;4297,74;3077,9420166666664;32,190975;49,222458333333336;10,0;4200,627;49,22205;4209,733683333334;477,3949999999999;4253,169;3775,7739999999994;957,921
11275200;21,5;755,538;178,0;833,0;306,0;3,4;32,104275;66,59999999999998;1170,4481999999998;4141,542;2971,094466666666;32,104275;48,50383333333333;10,0;4200,627;48,50331666666667;4209,565833333333;870,2069999999999;4092,109;3221,9019999999996;921,6459999999998
11278800;23,1;871,707;105,0;835,0;312,0;3,3;31,929041666666667;66,59999999999998;1153,5304999999998;4115,791;2962,2596749999993;31,929041666666667;48,283791666666666;10,0;4200,627;48,28339166666667;4209,483833333334;521,341;4058,208;3536,867;914,0109999999999
11282400;22,9;918,945;70,0;774,0;316,0;3,9;30,12505833333333;66,59999999999998;1059,1330750000002;3709,207;2650,0738499999998;30,12505833333333;44,71423333333333;10,0;4200,627;44,71400833333333;4208,6802;359,64700000000005;3616,9099999999994;3257,2630000000004;814,6190000000001
11286000;22,7;875,7990000000001;73,0;649,0;314,0;3,2;26,313391666666664;66,59999999999998;845,2272750000001;2912,753;2067,5252;26,313391666666664;37,642366666666675;10,0;4200,627;37,64195000000001;4207,034283333333;343,804;2775,002;2431,1989999999996;625,0
11289600;22,6;797,086;78,0;492,0;312,0;2,6;20,798816666666667;66,59999999999998;675,5138583333334;1940,629;1265,1155666666666;20,798816666666667;27,67199166666667;10,0;4200,627;27,671799999999998;4204,745083333333;310,585;1622,188;1311,6030000000003;365,35799999999995
11293200;21,4;708,199;70,0;325,0;308,0;3,2;14,915941666666667;66,59999999999998;461,8236166666667;930,615;468,79138333333333;14,915941666666667;17,4083;10,0;4200,627;17,40823333333333;4202,430933333333;207,08400000000003;478,476;271,392;107,765
11296800;20,4;473,353;56,0;145,0;308,0;3,2;12,238308333333334;66,59999999999998;-47,12568333333333;190,826;237,9512583333333;12,238308333333334;13,5166;10,0;4200,627;13,5166;4201,57535;146,242;146,242;0,0;32,937
11300400;18,4;98,529;13,0;16,0;319,0;2,9;11,223566666666665;66,59999999999998;-100,91975833333333;38,913;139,83255833333337;11,223566666666665;11,979833333333332;10,0;4200,627;11,979833333333332;4201,1828;35,37;35,37;0,0;7,966
11304000;17,0;0,0;0,0;0,0;327,0;1,6;10,901399999999999;66,6;-85,74758333333335;0,0;85,74758333333335;10,901399999999999;11,17135;10,0;4200,627;11,170950000000001;4201,038199999999;0,0;0,0;0,0;0,0
11307600;14,4;0,0;0,0;0,0;321,0;1,3;10,615158333333333;66,6;-56,75545833333333;0,0;56,75545833333333;10,615158333333333;10,782925;10,0;4200,627;10,783125;4200,862633333333;0,0;0,0;0,0;0,0
11311200;13,3;0,0;0,0;0,0;309,0;1,7;10,458591666666667;66,6;-45,88575;0,0;45,88575;10,458591666666667;10,61490833333333;10,0;4200,627;10,61495833333333;4200,855;0,0;0,0;0,0;0,0
11314800;12,9;0,0;0,0;0,0;290,0;1,4;10,372008333333333;66,6;-36,94414166666667;0,0;36,94414166666667;10,372008333333333;10,497050000000002;10,0;4200,627;10,497050000000002;4200,855;0,0;0,0;0,0;0,0
11318400;12,0;0,0;0,0;0,0;277,0;1,9;10,295283333333332;66,6;-31,512841666666667;0,0;31,512841666666667;10,295283333333332;10,412675;10,0;4200,627;10,412675;4200,855;0,0;0,0;0,0;0,0
11322000;12,3;0,0;0,0;0,0;279,0;1,4;10,2723;66,6;-27,503875000000004;0,0;27,503875000000004;10,2723;10,368149999999998;10,0;4200,627;10,368149999999998;4200,855;0,0;0,0;0,0;0,0
11325600;11,3;0,0;0,0;0,0;278,0;1,0;10,159949999999998;66,6;-10,685908333333334;0,0;10,685908333333334;10,159949999999998;10,168708333333335;10,0;4200,627;10,168708333333335;4200,855;0,0;0,0;0,0;0,0
11329200;10,1;0,0;0,0;0,0;270,0;1,3;10,018208333333334;66,6;5,250066666666666;0,0;-5,250066666666666;10,018208333333334;9,962741666666666;10,0;4200,627;9,962541666666665;4200,683999999999;0,0;0,0;0,0;0,0
11332800;9,2;0,0;0,0;0,0;275,0;0,8;9,9381;66,6;7,6399333333333335;0,0;-7,6399333333333335;9,9381;9,903433333333332;10,0;4200,627;9,903633333333332;4200,627;0,0;0,0;0,0;0,0
11336400;9,9;229,194;38,0;53,0;292,0;1,0;10,487766666666666;66,59999999999998;28,527433333333335;119,76800000000001;91,24085833333332;10,487766666666666;11,000175;10,0;4200,627;11,000308333333333;4200,98095;108,735;108,735;0,0;24,49
11340000;12,0;428,034;98,0;206,0;292,0;1,2;11,4823;66,59999999999998;181,43545;417,78299999999996;236,34761666666665;11,4823;12,795858333333332;10,0;4200,627;12,795858333333332;4201,361633333333;263,42;272,354;8,935;61,341
11343600;14,1;575,877;143,0;385,0;278,0;1,0;14,479966666666666;66,59999999999998;588,5275083333335;1311,6509999999998;723,1234416666666;14,479966666666666;18,500891666666668;10,0;4200,627;18,50069166666667;4202,6766333333335;456,789;924,2879999999999;467,498;208,173
11347200;15,9;673,6;172,0;558,0;272,0;2,0;19,941533333333336;66,59999999999998;762,1593333333333;2307,774;1545,6145999999999;19,941533333333336;28,523658333333334;10,0;4200,627;28,523591666666665;4204,992616666666;671,8309999999999;2074,853;1403,0219999999997;467,309
11350800;17,4;716,858;199,0;702,0;284,0;1,7;25,289908333333333;66,59999999999998;950,1349083333333;3196,063;2245,927991666667;25,289908333333333;37,734033333333336;10,0;4200,627;37,73385;4207,0801;866,7910000000002;3064,4529999999995;2197,662;690,192
11354400;19,9;755,889;214,0;817,0;297,0;3,2;29,622383333333335;66,59999999999998;1127,3102833333332;3920,7190000000005;2793,4087833333338;29,622383333333335;45,09209166666667;10,0;4200,627;45,09198333333334;4208,775116666667;995,983;3828,357;2832,374;862,243
11358000;21,8;756,877;229,0;876,0;305,0;2,5;32,315575;66,59999999999998;1214,4585166666668;4311,072;3096,613108333333;32,315575;49,451916666666676;10,0;4200,627;49,451616666666666;4209,7833;1104,284;4256,665;3152,3809999999994;958,708
11361600;22,5;757,09;231,0;889,0;313,0;3,0;33,20495833333334;66,59999999999998;1243,9478916666667;4401,791;3157,84305;33,20495833333334;50,661033333333336;10,0;4200,627;50,6608;4210,056016666666;1123,151;4347,669;3224,518;979,205
11365200;22,9;787,241;210,0;871,0;321,0;3,0;32,790016666666666;66,59999999999998;1206,2096999999999;4268,487;3062,2774083333334;32,790016666666666;49,69725833333334;10,0;4200,627;49,696983333333336;4209,830983333333;1014,0140000000001;4203,569;3189,5560000000005;946,75
11368800;23,5;766,545;198,0;787,0;320,0;3,2;30,384375;66,59999999999998;1065,2006166666665;3727,841;2662,6401166666665;30,384375;45,034666666666666;10,0;4200,627;45,034391666666664;4208,7639500000005;911,298;3624,5960000000005;2713,2989999999995;816,3509999999999
11372400;23,3;733,204;178,0;662,0;314,0;3,0;26,445241666666664;66,59999999999998;854,644025;2939,269;2084,6245;26,445241666666664;37,868199999999995;10,0;4200,627;37,868025;4207,106733333333;760,75;2793,249;2032,499;629,11
11376000;22,6;674,3;152,0;504,0;317,0;3,6;21,033083333333334;66,59999999999998;675,7346916666665;1979,1469999999997;1303,4127583333332;21,033083333333334;28,120675;10,0;4200,8056;28,120258333333332;4204,923983333333;560,232;1667,589;1107,357;375,5830000000001
11379600;22,3;584,091;118,0;330,0;319,0;2,4;15,383825000000002;66,59999999999998;442,21515;980,4610000000001;538,24545;15,383825000000002;18,259975;10,0;4200,8056;18,259925000000003;4202,64625;343,646;567,07;223,423;127,71800000000002
11383200;20,6;439,051;74,0;158,0;312,0;3,1;12,561066666666665;66,59999999999998;-23,767208333333333;250,465;274,23264166666667;12,561066666666665;14,035124999999999;10,0;4200,8056;14,035124999999999;4201,6402333333335;202,462;202,462;0,0;45,6
11386800;18,1;185,685;20,0;28,0;306,0;2,5;11,338558333333335;66,59999999999998;-88,71369166666668;60,992000000000004;149,7059583333333;11,338558333333335;12,146575;10,0;4200,8056;12,146508333333331;4201,2512;55,381;55,381;0,0;12,473
11390400;17,0;0,0;0,0;0,0;302,0;1,4;10,973233333333331;66,6;-94,3821;0,0;94,3821;10,973233333333331;11,279024999999999;10,0;4200,8056;11,279024999999999;4201,084;0,0;0,0;0,0;0,0
11394000;15,8;0,0;0,0;0,0;292,0;1,4;10,768775000000002;66,6;-77,22924166666667;0,0;77,22924166666667;10,768775000000002;11,034125;10,0;4200,8056;11,034324999999999;4200,988583333333;0,0;0,0;0,0;0,0
11397600;14,5;0,0;0,0;0,0;280,0;2,2;10,593391666666669;66,6;-57,13985833333333;0,0;57,13985833333333;10,593391666666669;10,777033333333334;10,0;4200,8056;10,777;4200,855;0,0;0,0;0,0;0,0
11401200;13,1;0,0;0,0;0,0;273,0;1,1;10,443291666666667;66,6;-44,92870833333333;0,0;44,92870833333333;10,443291666666667;10,598866666666666;10,0;4200,8056;10,598866666666666;4200,855;0,0;0,0;0,0;0,0
11404800;13,0;0,0;0,0;0,0;269,0;2,4;10,359449999999999;66,6;-33,391875;0,0;33,391875;10,359449999999999;10,460858333333334;10,0;4200,8056;10,460858333333334;4200,855;0,0;0,0;0,0;0,0
11408400;11,3;0,0;0,0;0,0;264,0;1,6;10,189733333333333;66,6;-13,090591666666663;0,0;13,090591666666663;10,189733333333333;10,202900000000001;10,0;4200,8056;10,203100000000001;4200,855;0,0;0,0;0,0;0,0
11412000;10,5;0,0;0,0;0,0;258,0;1,4;10,0562;66,6;1,2219083333333336;0,0;-1,2219083333333336;10,0562;10,015833333333333;10,0;4200,8056;10,016033333333334;4200,741;0,0;0,0;0,0;0,0
11415600;9,3;0,0;0,0;0,0;253,0;1,6;9,926066666666665;66,6;13,922691666666665;0,0;-13,922691666666665;9,926066666666665;9,843549999999997;10,0;4200,627;9,843749999999998;4200,627;0,0;0,0;0,0;0,0
11419200;8,9;0,0;0,0;0,0;249,0;1,9;9,899425;66,6;8,586424999999998;0,0;-8,586424999999998;9,899425;9,876925;10,0;4200,627;9,876925;4200,627;0,0;0,0;0,0;0,0
11422800;10,1;311,293;36,0;58,0;253,0;1,5;10,477508333333333;66,59999999999998;27,311408333333336;116,585;89,27359166666665;10,477508333333333;10,978891666666668;10,0;4200,627;10,978958333333333;4200,98095;105,66700000000002;105,66700000000002;0,0;23,799000000000003
11426400;11,8;512,647;81,0;212,0;259,0;1,3;11,239433333333332;66,59999999999998;189,1931833333333;382,63;193,43706666666665;11,239433333333332;12,312758333333333;10,0;4200,627;12,312825;4201,293000000001;212,36699999999996;223,18899999999996;10,823;50,267999999999994
11430000;13,2;683,024;102,0;391,0;255,0;1,4;14,148333333333333;66,59999999999998;622,562375;1300,3430000000003;677,7809333333335;14,148333333333333;17,919833333333333;10,0;4200,627;17,9197;4202,55845;323,852;878,0279999999999;554,176;197,75399999999996
11433600;15,0;790,375;110,0;565,0;253,0;1,1;19,875241666666664;66,59999999999998;785,0107833333334;2332,9880000000003;1547,977216666667;19,875241666666664;28,475333333333335;10,0;4200,627;28,475;4204,971666666666;450,259;2094,778;1644,52;471,797
11437200;16,6;853,572;111,0;712,0;270,0;1,6;25,47738333333333;66,59999999999998;978,6048833333332;3257,3019999999997;2278,696875;25,47738333333333;38,106008333333335;10,0;4200,627;38,10574166666667;4207,152416666667;518,121;3131,88;2613,759;705,3779999999999
11440800;18,7;894,996;111,0;827,0;292,0;1,6;29,761849999999995;66,59999999999998;1163,7609;3971,1460000000006;2807,3847250000003;29,761849999999995;45,30700833333333;10,0;4200,627;45,306808333333336;4208,826566666667;534,022;3883,466;3349,443;874,654
11444400;19,7;926,495;102,0;896,0;305,0;1,4;32,65775;66,59999999999998;1261,7698666666668;4417,626;3155,8560999999995;32,65775;50,13090833333334;10,0;4200,627;50,13065833333333;4209,937766666667;516,391;4370,615;3854,225;984,373
11448000;21,7;949,22;91,0;918,0;318,0;1,2;33,909375;66,59999999999998;1295,6683833333332;4558,405;3262,7364333333335;33,909375;51,95573333333333;10,0;4200,627;51,955375;4210,282275;474,744;4512,583;4037,8389999999995;1016,348
11451600;22,1;961,047;80,0;889,0;326,0;1,7;33,321083333333334;66,59999999999998;1242,1747416666667;4366,962999999999;3124,7881916666665;33,321083333333334;50,57419166666667;10,0;4200,627;50,57375;4210,021766666667;421,04300000000006;4309,268;3888,225;970,556
11455200;22,9;882,4060000000001;108,0;788,0;322,0;1,8;30,503999999999998;66,59999999999998;1065,3947333333333;3730,225;2664,83;30,503999999999998;45,16159166666666;10,0;4200,627;45,161233333333335;4208,77915;512,047;3631,2260000000006;3119,178;817,844
11458800;23,6;837,734;105,0;660,0;319,0;1,8;26,520908333333335;66,59999999999998;840,2876749999999;2936,173;2095,8851250000002;26,520908333333335;38,007000000000005;10,0;4200,627;38,006750000000004;4207,152533333334;476,7660000000001;2795,892;2319,125;629,705
11462400;23,3;785,346;95,0;507,0;323,0;1,0;21,071383333333333;66,59999999999998;672,4010250000001;1978,804;1306,4030750000002;21,071383333333333;28,1742;10,0;4200,627;28,174133333333334;4204,939183333333;367,876;1655,1980000000003;1287,322;372,7919999999999
11466000;23,2;683,43;84,0;334,0;326,0;1,7;15,201491666666666;66,59999999999998;443,7123583333333;949,01;505,2980916666666;15,201491666666666;17,893075;10,0;4200,627;17,893075;4202,554783333334;235,85400000000004;496,8910000000001;261,037;111,912
11469600;22,1;498,541;61,0;158,0;320,0;1,5;12,451758333333334;66,59999999999998;-53,626574999999995;209,66;263,28703333333334;12,451758333333334;13,867075;10,0;4200,627;13,867141666666667;4201,624966666666;161,52600000000004;161,52600000000004;0,0;36,38
11473200;19,1;317,02899999999994;19,0;30,0;312,0;1,2;11,353166666666665;66,59999999999998;-95,99470833333332;59,17400000000001;155,16840833333333;11,353166666666665;12,1921;10,0;4200,627;12,192166666666667;4201,2663999999995;53,665;53,665;0,0;12,087000000000002
11476800;16,9;0,0;0,0;0,0;313,0;1,4;11,003908333333333;66,6;-101,88295833333333;0,0;101,88295833333333;11,003908333333333;11,357716666666667;10,0;4200,627;11,357916666666666;4201,084;0,0;0,0;0,0;0,0
11480400;17,1;0,0;0,0;0,0;314,0;0,9;10,954633333333334;66,6;-109,13256666666668;0,0;109,13256666666668;10,954633333333334;11,398625000000001;10,0;4200,627;11,399025;4201,084;0,0;0,0;0,0;0,0
11484000;17,7;0,0;0,0;0,0;310,0;1,2;10,927158333333335;66,6;-96,68511666666666;0,0;96,68511666666666;10,927158333333335;11,279791666666668;10,0;4200,627;11,279825;4201,084;0,0;0,0;0,0;0,0
11487600;15,0;0,0;0,0;0,0;301,0;1,6;10,675416666666669;66,6;-62,36615833333333;0,0;62,36615833333333;10,675416666666669;10,860683333333332;10,0;4200,627;10,860483333333333;4200,874083333333;0,0;0,0;0,0;0,0
11491200;13,4;0,0;0,0;0,0;283,0;1,1;10,482433333333331;66,6;-47,493225;0,0;47,493225;10,482433333333331;10,639899999999997;10,0;4200,627;10,639899999999997;4200,855;0,0;0,0;0,0;0,0
11494800;13,1;0,0;0,0;0,0;268,0;1,2;10,414024999999999;66,6;-44,35742499999999;0,0;44,35742499999999;10,414024999999999;10,581124999999998;10,0;4200,627;10,580924999999999;4200,855;0,0;0,0;0,0;0,0
11498400;12,9;0,0;0,0;0,0;268,0;0,9;10,389575;66,6;-43,68581666666666;0,0;43,68581666666666;10,389575;10,563441666666666;10,0;4200,627;10,563441666666666;4200,855;0,0;0,0;0,0;0,0
11502000;13,0;0,0;0,0;0,0;281,0;1,7;10,372616666666666;66,6;-39,31111666666667;0,0;39,31111666666667;10,372616666666666;10,518166666666668;10,0;4200,627;10,517975;4200,855;0,0;0,0;0,0;0,0
11505600;12,2;0,0;0,0;0,0;304,0;0,9;10,328141666666667;66,6;-37,61995833333333;0,0;37,61995833333333;10,328141666666667;10,481341666666665;10,0;4200,627;10,481341666666665;4200,855;0,0;0,0;0,0;0,0
11509200;13,0;0,0;6,0;6,0;315,0;1,2;10,453066666666665;66,59999999999998;-43,932091666666665;23,400999999999996;67,33264166666666;10,453066666666665;10,82575;10,0;4200,627;10,825816666666668;4200,855;21,362999999999996;21,362999999999996;0,0;4,811
11512800;13,9;0,0;37,0;37,0;329,0;1,4;11,001883333333334;66,59999999999998;-12,523791666666668;144,368;156,89158333333333;11,001883333333334;11,872483333333333;10,0;4200,627;11,87255;4201,1143833333335;131,794;131,794;0,0;29,682999999999996
11516400;14,5;0,0;123,0;123,0;331,0;2,2;12,352691666666665;66,59999999999998;89,99865;460,419;370,4204833333334;12,352691666666665;14,408775;10,0;4200,627;14,408574999999999;4201,7204;420,18899999999996;420,18899999999996;0,0;94,637
11520000;15,5;48,424;244,0;272,0;323,0;1,9;15,022258333333333;66,59999999999998;299,72956666666664;1079,891;780,1609166666666;15,022258333333333;19,349766666666664;10,0;4200,627;19,34963333333333;4202,874716666666;880,0850000000002;980,727;100,64199999999998;220,884
11523600;17,2;86,348;315,0;376,0;335,0;1,6;17,702008333333332;66,59999999999998;429,61645000000004;1560,861;1131,2443166666667;17,702008333333332;23,955999999999996;10,0;4200,627;23,955999999999996;4203,9529;1191,726;1455,82;264,095;327,88700000000006
11527200;19,2;327,85;357,0;620,0;343,0;2,1;23,424183333333332;66,59999999999998;788,4998166666667;2822,482;2033,9823166666665;23,424183333333332;34,71053333333333;10,0;4200,627;34,710366666666665;4206,409866666667;1491,021;2716,4269999999997;1225,405;611,808
11530800;20,4;422,541;358,0;721,0;338,0;2,5;27,428741666666667;66,59999999999998;951,6895916666666;3426,293;2474,6034083333334;27,428741666666667;41,11720833333334;10,0;4200,627;41,116883333333334;4207,872533333333;1596,5569999999998;3351,9110000000005;1755,355;754,935
11534400;22,2;396,197;371,0;717,0;341,0;2,9;28,04241666666667;66,59999999999998;938,3561416666666;3377,296;2438,940316666667;28,04241666666667;41,48625;10,0;4200,627;41,48583333333333;4207,975266666667;1608,485;3291,784;1683,2990000000002;741,393
11538000;23,1;285,584;375,0;616,0;352,0;1,8;25,881708333333332;66,59999999999998;781,5200333333333;2839,787;2058,266775;25,881708333333332;37,17843333333333;10,0;4200,627;37,17828333333333;4206,96195;1594,5059999999999;2748,3210000000004;1153,8140000000003;618,9909999999999
11541600;22,2;86,69699999999999;306,0;373,0;365,0;1,1;20,215308333333333;66,59999999999998;402,83520833333336;1574,26;1171,4252;20,215308333333333;26,567058333333335;10,0;4200,627;26,56690833333333;4204,518433333334;1171,879;1477,936;306,0570000000001;332,86799999999994
11545200;22,9;136,875;275,0;366,0;366,0;1,3;18,593658333333334;66,59999999999998;384,8374333333333;1527,02;1142,1823666666664;18,593658333333334;24,859908333333333;10,0;4200,627;24,85983333333333;4204,137658333333;1046,991;1425,415;378,424;321,039
11548800;19,2;0,0;119,0;119,0;361,0;5,4;14,086875;66,59999999999998;88,662775;457,58;368,91715;14,086875;16,033425;10,0;4200,627;16,033491666666666;4202,12825;417,68;417,68;0,0;94,07199999999999
11552400;14,5;0,0;67,0;67,0;356,0;4,6;11,943858333333333;66,59999999999998;36,99181666666667;261,438;224,44571666666664;11,943858333333333;13,159966666666666;10,0;4200,627;13,1599;4201,479933333334;238,668;238,668;0,0;53,75399999999999
11556000;14,1;0,0;49,0;49,0;340,0;1,7;11,424008333333331;66,59999999999998;9,543216666666668;191,18600000000004;181,64305833333333;11,424008333333331;12,416858333333334;10,0;4200,627;12,416791666666667;4201,3101;174,53600000000003;174,53600000000003;0,0;39,31000000000001
11559600;14,2;36,112;15,0;16,0;330,0;3,5;10,856241666666667;66,59999999999998;-38,84955;55,387;94,23655000000001;10,856241666666667;11,364266666666667;10,0;4200,627;11,364266666666667;4201,084;50,513;50,513;0,0;11,376999999999999
11563200;13,9;0,0;0,0;0,0;339,0;1,6;10,595908333333332;66,6;-56,21173333333334;0,0;56,21173333333334;10,595908333333332;10,768358333333332;10,0;4200,627;10,768308333333332;4200,855;0,0;0,0;0,0;0,0
11566800;13,8;0,0;0,0;0,0;343,0;2,5;10,50235;66,6;-52,75751666666666;0,0;52,75751666666666;10,50235;10,695891666666666;10,0;4200,627;10,695941666666666;4200,855;0,0;0,0;0,0;0,0
11570400;13,2;0,0;0,0;0,0;342,0;1,2;10,421816666666667;66,6;-43,368116666666666;0,0;43,368116666666666;10,421816666666667;10,576216666666667;10,0;4200,627;10,576416666666669;4200,855;0,0;0,0;0,0;0,0
11574000;12,6;0,0;0,0;0,0;335,0;2,0;10,348916666666666;66,6;-35,80396666666667;0,0;35,80396666666667;10,348916666666666;10,475991666666667;10,0;4200,627;10,475991666666667;4200,855;0,0;0,0;0,0;0,0
11577600;12,2;0,0;0,0;0,0;324,0;1,0;10,28675;66,6;-29,021275;0,0;29,021275;10,28675;10,387533333333334;10,0;4200,627;10,387933333333333;4200,855;0,0;0,0;0,0;0,0
11581200;11,7;0,0;0,0;0,0;313,0;1,3;10,222875;66,6;-21,622966666666663;0,0;21,622966666666663;10,222875;10,293066666666666;10,0;4200,627;10,293066666666666;4200,855;0,0;0,0;0,0;0,0
11584800;11,2;0,0;0,0;0,0;306,0;1,2;10,170583333333333;66,6;-17,540241666666667;0,0;17,540241666666667;10,170583333333333;10,232783333333332;10,0;4200,649800000001;10,232783333333332;4200,855;0,0;0,0;0,0;0,0
11588400;11,2;0,0;0,0;0,0;311,0;1,1;10,156558333333333;66,6;-17,118291666666668;0,0;17,118291666666668;10,156558333333333;10,222966666666666;10,0;4200,8056;10,222966666666666;4200,855;0,0;0,0;0,0;0,0
11592000;11,1;0,0;0,0;0,0;326,0;1,3;10,155458333333335;66,6;-18,330441666666665;0,0;18,330441666666665;10,155458333333335;10,232533333333334;10,0;4200,8056;10,232733333333334;4200,855;0,0;0,0;0,0;0,0
11595600;11,4;0,0;8,0;8,0;341,0;1,1;10,292083333333334;66,59999999999998;-14,667133333333334;31,202;45,869425;10,292083333333334;10,546933333333332;10,0;4200,8056;10,546933333333332;4200,855;28,485;28,485;0,0;6,416
11599200;12,0;3,822;74,0;75,0;336,0;1,6;11,324133333333334;66,59999999999998;63,76000833333333;285,512;221,7520583333333;11,324133333333334;12,559875000000002;10,0;4200,8056;12,559941666666667;4201,315833333333;258,86;258,942;0,08200000000000002;58,32
11602800;13,2;16,332;152,0;159,0;334,0;0,7;12,831000000000001;66,59999999999998;172,02543333333335;608,785;436,75986666666665;12,831000000000001;15,252341666666664;10,0;4200,8056;15,252341666666664;4201,934116666666;527,247;540,472;13,225;121,728
11606400;14,8;6,889;192,0;196,0;343,0;1,2;13,927216666666668;66,59999999999998;204,50445833333333;768,719;564,2141583333332;13,927216666666668;17,039925;10,0;4200,7752;17,039925;4202,375866666667;686,275;700,574;14,298999999999998;157,787
11610000;15,9;23,987;282,0;299,0;348,0;1,6;15,8144;66,59999999999998;341,7320833333333;1199,2119999999998;857,479525;15,8144;20,554100000000002;10,0;4200,76;20,55391666666667;4203,133516666666;1032,476;1105,751;73,276;249,043
11613600;16,2;160,386;388,0;517,0;345,0;2,0;20,521875;66,59999999999998;663,927625;2269,9189999999994;1605,9915166666667;20,521875;29,429891666666666;10,0;4200,76;29,42965833333333;4205,209766666667;1561,7819999999997;2160,491;598,7100000000002;486,597
11617200;17,7;390,191;396,0;732,0;333,0;1,9;26,39925833333333;66,59999999999998;992,2835249999999;3413,1610000000005;2420,8775416666663;26,39925833333333;39,822716666666665;10,0;4200,76;39,82246666666667;4207,575616666666;1703,1369999999997;3321,859;1618,7230000000002;748,167
11620800;19,0;437,562;388,0;771,0;331,0;2,2;28,781966666666662;66,59999999999998;1078,6188250000002;3669,563;2590,9438583333335;28,781966666666662;43,089875;10,0;4200,76;43,0895;4208,31065;1733,6630000000002;3590,4560000000006;1856,7919999999997;808,661
11624400;18,8;209,239;401,0;578,0;343,0;1,6;24,69649166666667;66,59999999999998;784,0102583333332;2591,9760000000006;1807,966;24,69649166666667;34,57293333333333;10,0;4200,76;34,572491666666664;4206,3413666666665;1643,656;2487,865;844,2089999999998;560,33
11628000;19,0;47,745;290,0;327,0;358,0;2,8;18,575125000000003;66,59999999999998;417,332225;1361,2759999999998;943,9433416666666;18,575125000000003;23,669458333333335;10,0;4200,76;23,669375;4203,874533333334;1103,8530000000003;1272,187;168,33400000000003;286,529
11631600;14,6;0,0;112,0;112,0;358,0;3,8;13,459166666666667;66,59999999999998;123,15765833333333;435,61299999999994;312,45534166666664;13,459166666666667;15,109350000000001;10,0;4200,627;15,109416666666664;4201,91485;397,65799999999996;397,65799999999996;0,0;89,563
11635200;13,5;0,0;46,0;46,0;353,0;2,6;11,489824999999998;66,59999999999998;20,534958333333336;179,48899999999998;158,95360833333334;11,489824999999998;12,344824999999998;10,0;4200,627;12,344824999999998;4201,312;163,85600000000002;163,85600000000002;0,0;36,905
11638800;13,4;0,0;38,0;38,0;355,0;1,7;11,122775;66,59999999999998;0,001316666666666669;148,24600000000004;148,24404166666667;11,122775;11,935400000000001;10,0;4200,627;11,93535;4201,1182;135,335;135,335;0,0;30,481
11642400;14,0;9,956;57,0;59,0;340,0;2,0;11,370308333333334;66,59999999999998;25,340633333333333;220,58400000000003;195,243125;11,370308333333334;12,446008333333335;10,0;4200,627;12,446074999999999;4201,3081999999995;200,75999999999996;200,75999999999996;0,0;45,215999999999994
11646000;13,4;224,511;21,0;30,0;331,0;1,2;10,798091666666668;66,59999999999998;-16,856975000000002;64,577;81,43429166666665;10,798091666666668;11,233458333333333;10,0;4200,627;11,233458333333333;4201,084;58,617000000000004;58,617000000000004;0,0;13,202
11649600;12,5;0,0;0,0;0,0;333,0;0,9;10,433300000000001;66,6;-33,141641666666665;0,0;33,141641666666665;10,433300000000001;10,490633333333333;10,0;4200,627;10,490633333333333;4200,855;0,0;0,0;0,0;0,0
11653200;12,3;0,0;0,0;0,0;336,0;0,7;10,303141666666667;66,6;-29,599616666666662;0,0;29,599616666666662;10,303141666666667;10,400258333333333;10,0;4200,627;10,400258333333333;4200,855;0,0;0,0;0,0;0,0
11656800;11,7;0,0;0,0;0,0;344,0;1,3;10,23654166666667;66,6;-24,254624999999997;0,0;24,254624999999997;10,23654166666667;10,322066666666665;10,0;4200,627;10,322066666666665;4200,855;0,0;0,0;0,0;0,0
11660400;11,6;0,0;0,0;0,0;342,0;1,1;10,219908333333333;66,6;-25,01964166666667;0,0;25,01964166666667;10,219908333333333;10,321216666666666;10,0;4200,627;10,321216666666666;4200,855;0,0;0,0;0,0;0,0
11664000;11,8;0,0;0,0;0,0;341,0;1,2;10,224966666666669;66,6;-24,910008333333337;0,0;24,910008333333337;10,224966666666669;10,322925;10,0;4200,627;10,322925;4200,855;0,0;0,0;0,0;0,0
11667600;11,5;0,0;0,0;0,0;336,0;1,8;10,182916666666667;66,6;-16,8751;0,0;16,8751;10,182916666666667;10,233408333333333;10,0;4200,627;10,233216666666666;4200,855;0,0;0,0;0,0;0,0
11671200;10,7;0,0;0,0;0,0;320,0;1,6;10,130841666666665;66,6;-14,852425000000004;0,0;14,852425000000004;10,130841666666665;10,190191666666667;10,0;4200,627;10,190191666666667;4200,855;0,0;0,0;0,0;0,0
11674800;11,4;0,0;0,0;0,0;316,0;1,8;10,169825000000001;66,6;-20,663416666666667;0,0;20,663416666666667;10,169825000000001;10,259958333333334;10,0;4200,627;10,259958333333334;4200,855;0,0;0,0;0,0;0,0
11678400;11,3;0,0;0,0;0,0;322,0;2,1;10,176383333333332;66,6;-20,200008333333333;0,0;20,200008333333333;10,176383333333332;10,258675;10,0;4200,627;10,258675;4200,855;0,0;0,0;0,0;0,0
11682000;11,4;0,0;17,0;17,0;326,0;1,6;10,429891666666666;66,59999999999998;-3,6680583333333328;66,32;69,98819166666667;10,429891666666666;10,819366666666667;10,0;4200,627;10,819366666666667;4200,855;60,544;60,544;0,0;13,636
11685600;12,2;3,78;67,0;68,0;336,0;1,2;11,27655;66,59999999999998;55,36078333333334;260,8399999999999;205,4792833333333;11,27655;12,418708333333335;10,0;4200,627;12,418641666666668;4201,304383333334;236,886;236,96800000000002;0,08200000000000002;53,37100000000001
11689200;13,0;0,0;92,0;92,0;343,0;0,7;11,886216666666666;66,59999999999998;81,87934166666666;354,61799999999994;272,73897500000004;11,886216666666666;13,391274999999998;10,0;4200,627;13,391274999999998;4201,535283333334;323,701;323,701;0,0;72,906
11692800;13,5;24,012;213,0;227,0;350,0;1,6;14,021458333333333;66,59999999999998;260,948025;892,0129999999999;631,0653;14,021458333333333;17,523775;10,0;4200,627;17,523708333333335;4202,436783333334;762,3159999999999;812,0970000000001;49,781;182,905
11696400;15,0;310,881;297,0;518,0;352,0;1,9;19,975591666666666;66,59999999999998;668,7108333333333;2248,311;1579,599725;19,975591666666666;28,757625;10,0;4200,627;28,757691666666666;4205,032566666667;1182,311;2130,78;948,47;479,905
11700000;17,3;550,629;258,0;702,0;346,0;2,0;25,79285;66,59999999999998;957,196775;3281,3460000000005;2324,148975;25,79285;38,673966666666665;10,0;4200,627;38,67395833333333;4207,306758333333;1136,432;3189,25;2052,818;718,3
11703600;18,9;762,39;172,0;830,0;345,0;2,5;30,26315;66,59999999999998;1156,7338583333333;4040,062;2883,3275999999996;30,26315;46,23462500000001;10,0;4200,627;46,23429166666667;4209,030616666666;831,1159999999999;3989,5519999999997;3158,437;898,548
11707200;20,2;622,403;247,0;793,0;346,0;2,4;30,571583333333333;66,59999999999998;1098,25405;3862,12;2763,8655083333333;30,571583333333333;45,81601666666667;10,0;4200,627;45,815716666666674;4208,921716666667;1171,2880000000002;3809,2860000000005;2637,998;857,947
11710800;22,1;369,1449999999999;329,0;642,0;348,0;1,8;27,137383333333332;66,59999999999998;833,685175;3014,413;2180,728016666667;27,137383333333332;39,094966666666664;10,0;4200,627;39,09466666666666;4207,392433333333;1450,398;2937,775;1487,3769999999997;661,661
11714400;23,4;597,143;219,0;683,0;355,0;1,8;26,890308333333333;66,59999999999998;865,3780750000001;3173,375;2307,997191666667;26,890308333333333;39,61631666666666;10,0;4200,627;39,6162;4207,518266666667;975,603;3078,3189999999995;2102,716;693,315
11718000;23,1;261,436;263,0;438,0;356,0;1,8;21,616191666666666;66,59999999999998;511,83677500000005;1856,966;1345,1287916666665;21,616191666666666;28,917433333333335;10,0;4200,627;28,917266666666666;4205,0401999999995;1024,1099999999997;1745,165;721,054;393,055
11721600;20,9;0,0;114,0;114,0;360,0;3,3;14,589841666666665;66,59999999999998;58,46236666666666;440,14200000000005;381,6795833333333;14,589841666666665;16,584075000000002;10,0;4200,627;16,584075000000002;4202,234933333333;401,774;401,774;0,0;90,49
11725200;17,1;8,02;99,0;102,0;362,0;2,4;12,649675;66,59999999999998;50,734116666666665;391,14200000000005;340,4078916666667;12,649675;14,510558333333334;10,0;4200,627;14,510675;4201,766183333334;347,449;350,505;3,0560000000000005;78,94300000000001
11728800;16,4;156,887;72,0;104,0;342,0;1,1;11,901991666666666;66,59999999999998;9,363874999999998;240,34600000000003;230,98225833333336;11,901991666666666;13,158958333333333;10,0;4200,627;13,158891666666666;4201,491383333333;209,544;209,544;0,0;47,195
11732400;15,6;122,549;18,0;24,0;335,0;1,5;11,026866666666667;66,59999999999998;-54,53910833333334;54,413;108,95197499999999;11,026866666666667;11,612116666666667;10,0;4200,627;11,612108333333335;4201,084;49,423;49,423;0,0;11,131000000000002
11736000;14,8;0,0;0,0;0,0;346,0;1,2;10,700908333333334;66,6;-67,013225;0,0;67,013225;10,700908333333334;10,912166666666666;10,0;4200,627;10,912016666666664;4200,896983333332;0,0;0,0;0,0;0,0
11739600;14,4;0,0;0,0;0,0;350,0;1,5;10,588316666666666;66,6;-62,395275;0,0;62,395275;10,588316666666666;10,819733333333334;10,0;4200,627;10,819783333333334;4200,855;0,0;0,0;0,0;0,0
11743200;14,0;0,0;0,0;0,0;349,0;1,1;10,534766666666668;66,6;-58,50136666666667;0,0;58,50136666666667;10,534766666666668;10,760883333333334;10,0;4200,627;10,761083333333334;4200,855;0,0;0,0;0,0;0,0
11746800;13,9;0,0;0,0;0,0;349,0;1,3;10,514041666666667;66,6;-57,175916666666666;0,0;57,175916666666666;10,514041666666667;10,739575;10,0;4200,627;10,739975000000001;4200,855;0,0;0,0;0,0;0,0
11750400;13,8;0,0;0,0;0,0;355,0;1,0;10,496841666666668;66,6;-55,07499999999999;0,0;55,07499999999999;10,496841666666668;10,713299999999998;10,0;4200,627;10,713099999999999;4200,855;0,0;0,0;0,0;0,0
11754000;13,6;0,0;0,0;0,0;355,0;1,5;10,463716666666668;66,6;-49,61079166666667;0,0;49,61079166666667;10,463716666666668;10,650566666666665;10,0;4200,627;10,650566666666665;4200,855;0,0;0,0;0,0;0,0
11757600;13,0;0,0;0,0;0,0;345,0;1,6;10,396583333333334;66,6;-40,977808333333336;0,0;40,977808333333336;10,396583333333334;10,543491666666666;10,0;4200,627;10,543491666666666;4200,855;0,0;0,0;0,0;0,0
11761200;12,5;0,0;0,0;0,0;337,0;1,0;10,330649999999999;66,6;-34,06424166666666;0,0;34,06424166666666;10,330649999999999;10,452000000000002;10,0;4200,627;10,452050000000002;4200,855;0,0;0,0;0,0;0,0
11764800;12,1;0,0;0,0;0,0;337,0;1,1;10,305200000000003;66,6;-35,60909166666667;0,0;35,60909166666667;10,305200000000003;10,453016666666667;10,0;4200,627;10,453216666666668;4200,855;0,0;0,0;0,0;0,0
11768400;12,8;329,361;27,0;56,0;332,0;0,9;10,628908333333333;66,59999999999998;-21,57910833333333;78,038;99,61710833333332;10,628908333333333;11,182491666666667;10,0;4200,627;11,182491666666667;4201,064916666666;70,289;70,289;0,0;15,831000000000001
11772000;13,7;130,906;82,0;117,0;323,0;3,7;11,599241666666668;66,59999999999998;68,94235;323,87200000000007;254,92945;11,599241666666668;13,015900000000002;10,0;4200,627;13,01595;4201,449416666666;257,623;260,4649999999999;2,842;58,663
11775600;15,6;43,808;143,0;162,0;332,0;3,4;12,937366666666668;66,59999999999998;166,32520833333334;606,505;440,17954999999995;12,937366666666668;15,371375;10,0;4200,627;15,371308333333333;4201,972283333333;486,29599999999994;521,664;35,368;117,49200000000002
11779200;14,4;0,0;149,0;149,0;344,0;3,2;13,109616666666666;66,59999999999998;137,38765833333335;558,113;420,72585000000004;13,109616666666666;15,420175;10,0;4200,627;15,420175;4201,991366666667;509,346;509,346;0,0;114,71800000000002
11782800;15,1;0,0;180,0;180,0;349,0;2,8;13,527291666666667;66,59999999999998;173,700875;667,596;493,8951916666667;13,527291666666667;16,245974999999998;10,0;4200,627;16,245966666666664;4202,219383333334;609,215;609,215;0,0;137,21
11786400;14,7;0,0;178,0;178,0;355,0;2,6;13,622408333333333;66,59999999999998;170,83266666666665;663,4;492,5675833333333;13,622408333333333;16,328599999999998;10,0;4200,627;16,328533333333333;4202,219383333334;605,404;605,404;0,0;136,352
11790000;15,6;50,869;300,0;344,0;351,0;2,9;16,75273333333333;66,59999999999998;412,05744999999996;1456,304;1044,2469333333333;16,75273333333333;22,54420833333333;10,0;4200,8056;22,544175;4203,583033333332;1161,492;1371,9430000000002;210,451;308,996
11793600;16,1;30,712;284,0;311,0;349,0;2,8;17,002266666666667;66,59999999999998;380,90567500000003;1307,1030000000003;926,1974583333333;17,002266666666667;22,08133333333333;10,0;4200,8056;22,08133333333333;4203,495383333333;1097,496;1227,5130000000001;130,017;276,46700000000004
11797200;15,8;0,0;188,0;188,0;353,0;3,4;14,512324999999999;66,59999999999998;188,38370833333332;701,675;513,2912916666667;14,512324999999999;17,290958333333332;10,0;4200,8056;17,290958333333332;4202,3796;640,3409999999999;640,3409999999999;0,0;144,221
11800800;15,9;0,0;138,0;138,0;361,0;1,2;13,247874999999997;66,59999999999998;119,17359166666665;529,093;409,9198416666666;13,247874999999997;15,48605;10,0;4200,8056;15,485983333333333;4201,995183333333;482,941;482,941;0,0;108,77100000000002
11804400;15,1;0,0;115,0;115,0;360,0;1,4;12,676675;66,59999999999998;101,00933333333333;446,5;345,49066666666664;12,676675;14,566025;10,0;4200,8056;14,566108333333334;4201,766183333334;407,59099999999995;407,59099999999995;0,0;91,8
11808000;13,9;0,0;75,0;75,0;356,0;2,5;11,936183333333334;66,59999999999998;56,06193333333333;292,69200000000006;236,62969999999999;11,936183333333334;13,224533333333333;10,0;4200,7752;13,224599999999999;4201,537183333333;267,199;267,199;0,0;60,18
11811600;13,6;2,6540000000000004;89,0;90,0;356,0;1,8;11,934058333333333;66,59999999999998;80,592525;348,496;267,9038;11,934058333333333;13,407058333333334;10,0;4200,76;13,407058333333334;4201,537183333333;314,589;315,601;1,011;71,081
11815200;13,1;0,0;46,0;46,0;355,0;1,9;11,317883333333334;66,59999999999998;28,26299166666667;179,47199999999998;151,20878333333334;11,317883333333334;12,136716666666667;10,0;4200,76;12,136716666666667;4201,2663999999995;163,842;163,842;0,0;36,90100000000001
11818800;12,5;0,0;9,0;9,0;354,0;1,6;10,578483333333333;66,59999999999998;-19,432466666666663;35,1;54,532466666666664;10,578483333333333;10,867808333333333;10,0;4200,76;10,867808333333333;4200,896983333333;32,044;32,044;0,0;7,216999999999999
11822400;12,2;0,0;0,0;0,0;352,0;1,5;10,341775;66,6;-30,499116666666666;0,0;30,499116666666666;10,341775;10,425341666666668;10,0;4200,8056;10,425341666666668;4200,855;0,0;0,0;0,0;0,0
11826000;12,0;0,0;0,0;0,0;352,0;2,6;10,278058333333334;66,6;-29,84359166666666;0,0;29,84359166666666;10,278058333333334;10,390566666666667;10,0;4200,8056;10,390516666666667;4200,855;0,0;0,0;0,0;0,0
11829600;12,0;0,0;0,0;0,0;349,0;1,2;10,271358333333332;66,6;-31,119966666666663;0,0;31,119966666666663;10,271358333333332;10,398416666666668;10,0;4200,8056;10,398416666666668;4200,855;0,0;0,0;0,0;0,0
11833200;12,2;0,0;0,0;0,0;344,0;1,6;10,283866666666666;66,6;-32,297774999999994;0,0;32,297774999999994;10,283866666666666;10,415016666666666;10,0;4200,627;10,415016666666666;4200,855;0,0;0,0;0,0;0,0
11836800;12,1;0,0;0,0;0,0;344,0;1,5;10,265799999999999;66,6;-27,950875;0,0;27,950875;10,265799999999999;10,368733333333331;10,0;4200,627;10,368733333333331;4200,855;0,0;0,0;0,0;0,0
11840400;11,6;0,0;0,0;0,0;338,0;1,7;10,226525000000002;66,6;-24,451033333333335;0,0;24,451033333333335;10,226525000000002;10,319025000000002;10,0;4200,627;10,319225000000001;4200,855;0,0;0,0;0,0;0,0
11844000;11,7;0,0;0,0;0,0;332,0;2,0;10,227433333333332;66,6;-26,161658333333335;0,0;26,161658333333335;10,227433333333332;10,334833333333334;10,0;4200,627;10,334883333333334;4200,855;0,0;0,0;0,0;0,0
11847600;11,8;0,0;0,0;0,0;338,0;1,3;10,229491666666668;66,6;-25,46155;0,0;25,46155;10,229491666666668;10,330083333333333;10,0;4200,627;10,329883333333331;4200,855;0,0;0,0;0,0;0,0
11851200;11,6;0,0;0,0;0,0;342,0;1,2;10,22275;66,6;-25,69800833333333;0,0;25,69800833333333;10,22275;10,328433333333335;10,0;4200,627;10,328433333333335;4200,855;0,0;0,0;0,0;0,0
11854800;11,9;0,0;17,0;17,0;338,0;1,1;10,460133333333335;66,59999999999998;-5,937541666666667;66,319;72,25654166666666;10,460133333333335;10,860991666666669;10,0;4200,627;10,860991666666669;4200,855;60,544;60,544;0,0;13,636
11858400;12,0;0,0;46,0;46,0;338,0;1,3;10,92705;66,59999999999998;37,53873333333333;179,501;141,96189166666667;10,92705;11,713075;10,0;4200,627;11,713075;4201,0801833333335;163,867;163,867;0,0;36,907
11862000;11,6;0,0;39,0;39,0;349,0;2,8;10,783608333333335;66,59999999999998;60,61694166666666;152,187;91,57019166666664;10,783608333333335;11,278391666666666;10,0;4200,627;11,278391666666666;4201,0687333333335;138,932;138,932;0,0;31,291
11865600;8,1;0,0;54,0;54,0;347,0;4,9;10,681016666666668;66,59999999999998;115,46888333333332;210,77;95,30078333333331;10,681016666666668;11,205074999999999;10,0;4200,627;11,205074999999999;4201,0801833333335;192,41100000000003;192,41100000000003;0,0;43,33599999999999
11869200;7,5;0,0;73,0;73,0;339,0;6,0;10,916799999999999;66,59999999999998;151,318275;284,997;133,67829166666667;10,916799999999999;11,654499999999999;10,0;4200,627;11,654499999999999;4201,0801833333335;260,17;260,17;0,0;58,597
11872800;7,1;0,0;169,0;169,0;332,0;5,1;12,279049999999998;66,59999999999998;266,4231166666667;632,7359999999999;366,3126833333334;12,279049999999998;14,315383333333335;10,0;4200,627;14,315316666666666;4201,705133333334;577,44;577,44;0,0;130,054
11876400;8,9;11,537;299,0;309,0;317,0;5,3;15,086799999999998;66,59999999999998;455,46887499999997;1247,505;792,0359583333334;15,086799999999998;19,48079166666667;10,0;4200,627;19,48079166666667;4202,874716666666;1106,875;1154,5389999999998;47,66400000000001;260,031
11880000;10,5;52,217;368,0;414,0;311,0;4,4;17,92865;66,59999999999998;595,477025;1763,8160000000003;1168,3389750000001;17,92865;24,389499999999998;10,0;4200,627;24,38943333333333;4204,012;1444,6630000000002;1665,4580000000003;220,794;375,10299999999995
11883600;12,8;354,58;412,0;714,0;304,0;5,1;24,642083333333332;66,59999999999998;1036,9458333333334;3274,4260000000004;2237,480091666667;24,642083333333332;37,06951666666667;10,0;4200,627;37,069266666666664;4206,9297916666665;1746,8809999999999;3171,874;1424,9930000000002;714,3859999999999
11887200;13,7;627,352;283,0;773,0;293,0;4,1;27,29119166666667;66,59999999999998;1149,569125;3538,4220000000005;2388,853058333333;27,29119166666667;40,476425;10,0;4200,627;40,4761;4207,72055;1218,6639999999998;3422,538;2203,874;770,8419999999999
11890800;14,1;335,444;317,0;543,0;293,0;3,4;22,58516666666667;66,59999999999998;798,4421583333333;2293,549;1495,106575;22,58516666666667;30,722516666666667;10,0;4200,627;30,722450000000002;4205,438316666667;1233,398;2156,552;923,1529999999999;485,71
11894400;13,6;63,33;211,0;245,0;311,0;3,7;16,056766666666668;66,59999999999998;350,78839166666666;950,482;599,69325;16,056766666666668;19,259483333333332;10,0;4200,627;19,259416666666667;4202,861216666666;741,9340000000001;844,9859999999999;103,05200000000002;190,312
11898000;13,6;73,814;148,0;176,0;323,0;3,5;13,322916666666666;66,59999999999998;235,459025;623,725;388,26571666666666;13,322916666666666;15,428883333333332;10,0;4200,627;15,42895;4202,0142;482,877;511,01;28,132999999999996;115,09199999999998
11901600;12,6;38,104;70,0;78,0;327,0;2,2;11,749475;66,59999999999998;72,00651666666667;258,615;186,60903333333334;11,749475;12,752791666666667;10,0;4200,627;12,752858333333332;4201,369250000001;233,62100000000004;233,62100000000004;0,0;52,617000000000004
11905200;11,8;0,0;13,0;13,0;336,0;1,4;10,605891666666668;66,59999999999998;4,555383333333333;50,707;46,15161666666667;10,605891666666668;10,843858333333333;10,0;4200,627;10,843858333333333;4200,912249999999;46,291;46,291;0,0;10,426000000000002
11908800;10,7;0,0;0,0;0,0;338,0;0,8;10,191666666666666;66,6;-7,426916666666666;0,0;7,426916666666666;10,191666666666666;10,153083333333335;10,0;4200,627;10,152933333333335;4200,855;0,0;0,0;0,0;0,0
11912400;10,6;0,0;0,0;0,0;332,0;0,9;10,077333333333334;66,6;-4,509141666666667;0,0;4,509141666666667;10,077333333333334;10,075775;10,0;4200,627;10,075775;4200,855;0,0;0,0;0,0;0,0
11916000;10,0;0,0;0,0;0,0;325,0;1,2;9,988000000000001;66,6;7,138000000000001;0,0;-7,138000000000001;9,988000000000001;9,932433333333334;10,0;4200,627;9,932433333333334;4200,638400000001;0,0;0,0;0,0;0,0
11919600;9,0;0,0;0,0;0,0;318,0;1,4;9,875866666666665;66,6;19,52808333333333;0,0;-19,52808333333333;9,875866666666665;9,771333333333333;10,0;4200,627;9,771533333333332;4200,627;0,0;0,0;0,0;0,0
11923200;8,4;0,0;0,0;0,0;306,0;1,0;9,800399999999998;66,6;25,476533333333336;0,0;-25,476533333333336;9,800399999999998;9,684000000000001;10,0;4200,627;9,6842;4200,627;0,0;0,0;0,0;0,0
11926800;8,2;0,0;0,0;0,0;300,0;0,8;9,755741666666665;66,6;30,39245;0,0;-30,39245;9,755741666666665;9,620658333333331;10,0;4200,627;9,620458333333332;4200,627;0,0;0,0;0,0;0,0
11930400;7,7;0,0;0,0;0,0;299,0;1,5;9,713450000000002;66,6;33,21941666666667;0,0;-33,21941666666667;9,713450000000002;9,5754;10,0;4200,627;9,575600000000001;4200,627;0,0;0,0;0,0;0,0
11934000;7,9;0,0;0,0;0,0;289,0;0,6;9,699375000000002;66,6;36,46985833333333;0,0;-36,46985833333333;9,699375000000002;9,541450000000001;10,0;4200,627;9,541450000000001;4200,627;0,0;0,0;0,0;0,0
11937600;7,1;0,0;0,0;0,0;279,0;0,8;9,643350000000002;66,6;41,72038333333334;0,0;-41,72038333333334;9,643350000000002;9,46845;10,0;4200,627;9,46845;4200,627;0,0;0,0;0,0;0,0
11941200;7,4;62,983;41,0;47,0;278,0;1,7;10,272183333333334;66,59999999999998;78,37547500000001;143,354;64,97859166666666;10,272183333333334;10,64155;10,0;4200,627;10,641516666666666;4200,8512;130,59100000000004;130,59100000000004;0,0;29,412000000000003
11944800;9,0;249,4;104,0;172,0;295,0;0,6;11,286433333333335;66,59999999999998;196,04737500000002;406,259;210,21209166666668;11,286433333333335;12,456541666666668;10,0;4200,627;12,456591666666668;4201,289183333333;297,0520000000001;302,49;5,437999999999999;68,128
11948400;10,9;563,372;140,0;387,0;293,0;1,5;14,033191666666669;66,59999999999998;620,9557666666666;1273,351;652,3955416666668;14,033191666666669;17,661241666666665;10,0;4200,627;17,661175;4202,495675;440,344;893,3620000000001;453,018;201,20799999999997
11952000;12,8;708,949;153,0;571,0;274,0;1,6;19,448433333333334;66,59999999999998;818,31125;2295,802;1477,491225;19,448433333333334;27,653758333333332;10,0;4200,627;27,65350833333333;4204,794599999999;595,7;2059,246;1463,5450000000003;463,794
11955600;13,1;785,302;161,0;724,0;272,0;1,9;24,893250000000002;66,59999999999998;1032,1397666666667;3229,7570000000005;2197,6173000000003;24,893250000000002;37,07140833333334;10,0;4200,627;37,071208333333324;4206,925966666667;712,5590000000001;3099,0119999999997;2386,4529999999995;697,9759999999999
11959200;14,9;828,795;164,0;837,0;275,0;1,5;29,123333333333335;66,59999999999998;1216,7824166666664;3936,445;2719,6622916666665;29,123333333333335;44,179649999999995;10,0;4200,627;44,17921666666666;4208,552625;766,6190000000001;3844,4110000000005;3077,792;865,858
11962800;16,0;854,297;163,0;905,0;280,0;1,7;31,94966666666667;66,59999999999998;1318,8082249999998;4375,701;3056,8930333333333;31,94966666666667;48,86858333333333;10,0;4200,627;48,86825833333333;4209,58675;797,323;4322,017;3524,693;973,427
11966400;17,5;872,3170000000001;155,0;925,0;283,0;1,7;33,12811666666666;66,59999999999998;1349,1177916666668;4505,164;3156,045741666667;33,12811666666666;50,57751666666667;10,0;4200,627;50,57715833333334;4210,048383333333;772,868;4457,151;3684,283;1003,863
11970000;18,1;879,87;144,0;895,0;289,0;2,2;32,371383333333334;66,59999999999998;1291,7965583333335;4281,423;2989,6266499999997;32,371383333333334;48,867283333333326;10,0;4200,627;48,86684166666666;4209,636333333334;678,983;4210,609;3531,627;948,3350000000002
11973600;18,7;862,0670000000001;139,0;814,0;294,0;1,6;30,098216666666666;66,59999999999998;1146,3575666666668;3780,857;2634,499625;30,098216666666666;44,5966;10,0;4200,627;44,596266666666665;4208,649666666667;654,132;3679,176;3025,043;828,643
11977200;19,4;810,841;138,0;686,0;298,0;1,4;26,217166666666667;66,59999999999998;918,614775;2972,347;2053,7324583333334;26,217166666666667;37,469566666666665;10,0;4200,627;37,46930833333334;4207,017108333333;595,727;2824,9589999999994;2229,232;636,252
11980800;19,6;740,003;129,0;528,0;299,0;1,4;20,762400000000003;66,59999999999998;742,3673583333334;2006,1139999999998;1263,7467416666666;20,762400000000003;27,629925000000004;10,0;4200,6954000000005;27,629791666666666;4204,745083333333;474,7919999999999;1677,678;1202,885;377,8550000000001
11984400;19,3;641,541;110,0;355,0;299,0;1,5;14,999325;66,59999999999998;516,1469916666666;998,294;482,1470083333333;14,999325;17,565275;10,0;4200,8056;17,565291666666667;4202,4481;309,815;554,474;244,65899999999996;124,881
11988000;17,7;483,901;76,0;179,0;297,0;1,5;12,204825;66,59999999999998;31,603766666666665;259,365;227,7609;12,204825;13,424283333333333;10,0;4200,8056;13,424283333333333;4201,529549999999;206,128;206,128;0,0;46,425
11991600;14,8;289,135;24,0;37,0;295,0;1,9;10,980108333333334;66,59999999999998;-24,440258333333336;75,192;99,631625;10,980108333333334;11,512324999999999;10,0;4200,8056;11,512275;4201,084;68,196;68,196;0,0;15,358999999999998
11995200;12,6;0,0;0,0;0,0;286,0;1,8;10,494908333333335;66,6;-37,257925;0,0;37,257925;10,494908333333335;10,554558333333333;10,0;4200,8056;10,554558333333333;4200,855;0,0;0,0;0,0;0,0
