timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
11998800;12,8;0,0;0,0;0,0;274,0;2,1;10,347150000000001;66,6;-32,143575;0,0;32,143575;10,347150000000001;10,443766666666667;10,0;4200,8056;10,443416666666668;4200,855;0,0;0,0;0,0;0,0
12002400;11,4;0,0;0,0;0,0;266,0;1,4;10,183125;66,6;-11,337533333333335;0,0;11,337533333333335;10,183125;10,185083333333335;10,0;4200,8056;10,184883333333334;4200,855;0,0;0,0;0,0;0,0
12006000;10,1;0,0;0,0;0,0;261,0;2,3;10,066441666666666;66,6;-5,602183333333333;0,0;5,602183333333333;10,066441666666666;10,079208333333334;10,0;4200,8056;10,079058333333334;4200,855;0,0;0,0;0,0;0,0
12009600;10,8;0,0;0,0;0,0;260,0;2,4;10,109183333333334;66,6;-15,814024999999997;0,0;15,814024999999997;10,109183333333334;10,189150000000001;10,0;4200,8056;10,189350000000001;4200,855;0,0;0,0;0,0;0,0
12013200;11,3;0,0;0,0;0,0;261,0;2,2;10,1359;66,6;-13,684383333333335;0,0;13,684383333333335;10,1359;10,183675;10,0;4200,8056;10,183874999999999;4200,855;0,0;0,0;0,0;0,0
12016800;10,4;0,0;0,0;0,0;259,0;1,9;10,047083333333331;66,6;0,5716583333333333;0,0;-0,5716583333333333;10,047083333333331;10,017275000000001;10,0;4200,8056;10,017475000000001;4200,7524;0,0;0,0;0,0;0,0
12020400;9,5;0,0;0,0;0,0;256,0;1,4;9,937475000000001;66,6;12,6762;0,0;-12,6762;9,937475000000001;9,860158333333331;10,0;4200,8056;9,860208333333333;4200,627;0,0;0,0;0,0;0,0
12024000;8,8;0,0;0,0;0,0;254,0;0,8;9,860891666666667;66,6;18,211766666666666;0,0;-18,211766666666666;9,860891666666667;9,775641666666665;10,0;4200,8056;9,775641666666665;4200,627;0,0;0,0;0,0;0,0
12027600;8,8;223,161;45,0;67,0;254,0;1,1;10,431799999999999;66,59999999999998;53,83654166666666;139,109;85,27245833333333;10,431799999999999;10,912125;10,0;4200,627;10,912125;4200,954233333334;126,156;126,156;0,0;28,414
12031200;10,7;479,754;93,0;225,0;249,0;1,5;11,2717;66,59999999999998;214,17117500000003;414,469;200,29753333333332;11,2717;12,383716666666668;10,0;4200,627;12,383716666666668;4201,3081999999995;246,605;257,064;10,458999999999998;57,897
12034800;12,1;651,315;115,0;402,0;248,0;2,9;14,070666666666668;66,59999999999998;633,1844750000001;1295,3490000000002;662,1647833333334;14,070666666666668;17,754224999999998;10,0;4200,627;17,754224999999998;4202,508966666667;357,7420000000001;880,2440000000001;522,502;198,253
12038400;14,0;738,657;130,0;567,0;251,0;3,0;19,532983333333334;66,59999999999998;779,425625;2271,677;1492,251825;19,532983333333334;27,82205;10,0;4200,627;27,82205;4204,823216666666;513,4;2035,9200000000003;1522,521;458,54099999999994
12042000;16,1;834,757;123,0;723,0;261,0;3,9;25,173616666666668;66,59999999999998;977,7948916666667;3219,255;2241,4601749999997;25,173616666666668;37,59744166666666;10,0;4200,627;37,59719166666667;4207,078200000001;557,372;3090,659;2533,287;696,094
12045600;18,5;888,462;116,0;839,0;274,0;3,2;29,532175;66,59999999999998;1156,2753166666666;3935,2910000000006;2779,015233333333;29,532175;44,920658333333336;10,0;4200,627;44,92035833333333;4208,733266666667;549,2609999999999;3844,2970000000005;3295,0360000000005;865,833
12049200;20,4;897,45;119,0;900,0;284,0;4,1;32,21221666666667;66,59999999999998;1250,7261416666668;4333,47;3082,743608333333;32,21221666666667;49,271074999999996;10,0;4200,627;49,270833333333336;4209,768033333334;581,101;4278,849;3697,748;963,705
12052800;20,8;838,979;153,0;895,0;292,0;3,7;32,82505833333333;66,59999999999998;1250,9217166666665;4346,536;3095,6143166666666;32,82505833333333;49,929424999999995;10,0;4200,627;49,928983333333335;4209,830983333333;760,504;4299,964;3539,46;968,4600000000002
12056400;21,5;734,242;201,0;829,0;302,0;4,0;31,33374166666667;66,59999999999998;1142,940425;3965,499;2822,558375;31,33374166666667;46,887166666666666;10,0;4200,627;46,88670833333334;4209,175316666667;957,412;3900,9360000000006;2943,5239999999994;878,589
12060000;21,6;722,392;184,0;751,0;307,0;3,4;28,85066666666667;66,59999999999998;1004,4449500000001;3468,205;2463,7599416666662;28,85066666666667;42,3988;10,0;4200,627;42,39864166666666;4208,1240333333335;838,4319999999999;3370,627;2532,1960000000004;759,15
12063600;21,9;616,609;193,0;611,0;308,0;3,9;24,776275;66,59999999999998;777,7088083333333;2627,3510000000006;1849,6418083333333;24,776275;34,894733333333335;10,0;4200,627;34,8945;4206,428833333333;798,098;2491,74;1693,6430000000003;561,203
12067200;20,4;313,969;215,0;385,0;314,0;3,5;18,840308333333333;66,59999999999998;485,49910833333337;1472,5280000000002;987,0288916666667;18,840308333333333;24,17683333333333;10,0;4200,627;24,17675833333333;4204,00995;755,108;1264,999;509,8910000000001;284,91
12070800;19,4;351,191;141,0;276,0;318,0;3,1;14,621216666666667;66,59999999999998;342,48465833333336;843,313;500,8282;14,621216666666667;17,319208333333332;10,0;4200,627;17,319158333333334;4202,4062;424,721;558,777;134,057;125,851
12074400;18,2;282,802;79,0;140,0;316,0;3,0;12,338633333333334;66,59999999999998;-1,2810833333333331;250,44399999999996;251,72543333333334;12,338633333333334;13,693108333333335;10,0;4200,627;13,693108333333335;4201,59825;210,25399999999996;210,25399999999996;0,0;47,35399999999999
12078000;16,9;318,688;23,0;34,0;316,0;2,1;11,248391666666667;66,59999999999998;-66,65571666666668;73,194;139,84948333333332;11,248391666666667;12,003533333333333;10,0;4200,627;12,003533333333333;4201,1828;66,412;66,412;0,0;14,958
12081600;15,9;0,0;0,0;0,0;314,0;1,8;10,865858333333334;66,6;-80,02692500000003;0,0;80,02692500000003;10,865858333333334;11,102908333333334;10,0;4200,627;11,102908333333334;4201,038199999999;0,0;0,0;0,0;0,0
12085200;15,0;0,0;0,0;0,0;302,0;1,9;10,684508333333332;66,6;-70,95732500000001;0,0;70,95732500000001;10,684508333333332;10,93975833333333;10,0;4200,627;10,93975833333333;4200,896983333332;0,0;0,0;0,0;0,0
12088800;14,5;0,0;0,0;0,0;293,0;1,9;10,602516666666666;66,6;-64,48512500000001;0,0;64,48512500000001;10,602516666666666;10,845225;10,0;4200,627;10,845225;4200,86645;0,0;0,0;0,0;0,0
12092400;14,1;0,0;0,0;0,0;291,0;1,8;10,547008333333334;66,6;-59,16865833333334;0,0;59,16865833333334;10,547008333333334;10,772716666666668;10,0;4200,627;10,77276666666667;4200,855;0,0;0,0;0,0;0,0
12096000;13,8;0,0;0,0;0,0;308,0;1,7;10,503533333333333;66,6;-54,61010833333334;0,0;54,61010833333334;10,503533333333333;10,712516666666666;10,0;4200,627;10,712516666666666;4200,855;0,0;0,0;0,0;0,0
12099600;13,5;0,0;0,0;0,0;298,0;1,5;10,464791666666667;66,6;-50,6518;0,0;50,6518;10,464791666666667;10,659683333333334;10,0;4200,627;10,659683333333334;4200,855;0,0;0,0;0,0;0,0
12103200;13,3;0,0;0,0;0,0;293,0;1,3;10,432216666666667;66,6;-46,9264;0,0;46,9264;10,432216666666667;10,611841666666665;10,0;4200,627;10,611841666666665;4200,855;0,0;0,0;0,0;0,0
12106800;13,0;0,0;0,0;0,0;304,0;1,2;10,407274999999998;66,6;-45,708191666666664;0,0;45,708191666666664;10,407274999999998;10,589491666666666;10,0;4200,627;10,589691666666667;4200,855;0,0;0,0;0,0;0,0
12110400;13,2;0,0;0,0;0,0;307,0;1,0;10,390791666666667;66,6;-41,18155;0,0;41,18155;10,390791666666667;10,543025;10,0;4200,627;10,543025;4200,855;0,0;0,0;0,0;0,0
12114000;12,3;157,281;47,0;63,0;290,0;0,2;10,895033333333332;66,59999999999998;7,6761583333333325;154,467;146,7904583333333;10,895033333333332;11,712441666666667;10,0;4200,627;11,712491666666667;4201,091583333333;140,39200000000002;140,39200000000002;0,0;31,62
12117600;14,1;324,29699999999997;117,0;207,0;277,0;1,0;11,982508333333334;66,59999999999998;160,29569166666667;467,088;306,7921916666666;11,982508333333334;13,683641666666666;10,0;4200,627;13,683708333333334;4201,556283333333;332,7300000000001;339,78799999999995;7,058000000000001;76,529
12121200;15,1;526,236;159,0;392,0;274,0;1,2;14,654549999999999;66,59999999999998;555,1423916666666;1289,55;734,4073166666666;14,654549999999999;18,732349999999997;10,0;4200,627;18,732349999999997;4202,737633333333;495,881;916,949;421,0679999999999;206,52
12124800;17,3;662,134;187,0;580,0;273,0;1,4;20,100458333333332;66,59999999999998;743,4375;2312,789;1569,3513000000003;20,100458333333332;28,81491666666667;10,0;4200,627;28,814533333333337;4205,049666666667;712,3360000000001;2074,941;1362,604;467,32900000000006
12128400;19,0;789,6829999999999;187,0;756,0;275,0;1,3;26,005033333333333;66,59999999999998;979,3768166666666;3343,2139999999995;2363,8378666666667;26,005033333333333;39,1109;10,0;4200,627;39,11069166666666;4207,379158333333;811,117;3204,3019999999997;2393,184;721,69
12132000;20,6;808,1560000000001;201,0;860,0;284,0;2,2;30,278991666666666;66,59999999999998;1143,63065;4020,288;2876,6568416666664;30,278991666666666;46,21083333333333;10,0;4200,627;46,210583333333325;4209,030616666666;931,363;3924,626;2993,2619999999997;883,925
12135600;23,3;256,919;419,0;643,0;316,0;2,3;26,78993333333333;66,59999999999998;837,5596;2924,685;2087,125316666667;26,78993333333333;38,20766666666667;10,0;4200,627;38,207458333333335;4207,179166666667;1774,8320000000003;2831,9960000000005;1057,165;637,8370000000001
12139200;20,1;0,0;241,0;241,0;342,0;2,3;17,35043333333333;66,59999999999998;223,045925;874,272;651,2260583333333;17,35043333333333;20,784950000000002;10,0;4200,627;20,7849;4203,238508333333;797,678;797,678;0,0;179,65699999999998
12142800;20,0;108,516;373,0;466,0;334,0;2,8;19,685149999999997;66,59999999999998;543,9527499999999;2034,5830000000003;1490,6308166666668;19,685149999999997;27,95404166666667;10,0;4200,627;27,953991666666667;4204,8594;1505,301;1939,8190000000002;434,518;436,896
12146400;18,3;44,48799999999999;301,0;336,0;327,0;3,0;18,117816666666666;66,59999999999998;397,4066333333333;1388,971;991,5645000000001;18,117816666666666;23,52124166666667;10,0;4200,627;23,521175000000003;4203,842266666667;1141,533;1297,315;155,78199999999998;292,18799999999993
12150000;17,4;125,016;292,0;377,0;326,0;2,0;18,07389166666667;66,59999999999998;427,2243916666667;1550,0219999999997;1122,7977583333336;18,07389166666667;24,257616666666667;10,0;4200,627;24,257616666666667;4204,017716666666;1102,1639999999998;1445,245;343,081;325,506
12153600;19,9;147,146;236,0;316,0;324,0;4,5;16,830191666666668;66,59999999999998;353,25692499999997;1214,379;861,1219583333333;16,830191666666668;21,533966666666668;10,0;4200,627;21,533833333333334;4203,404183333333;823,4090000000001;1062,19;238,78100000000003;239,232
12157200;18,7;82,715;157,0;189,0;331,0;4,0;14,258941666666667;66,59999999999998;177,54280833333334;663,2759999999998;485,73379166666666;14,258941666666667;16,88834166666667;10,0;4200,627;16,888408333333334;4202,310966666667;508,615;540,23;31,615;121,67300000000002
12160800;18,0;141,887;88,0;119,0;330,0;2,1;12,549933333333334;66,59999999999998;9,009158333333334;305,741;296,73221666666666;12,549933333333334;14,158716666666665;10,0;4200,627;14,158783333333332;4201,6784;269,746;269,746;0,0;60,75399999999999
12164400;17,5;64,307;22,0;24,0;330,0;2,2;11,376958333333334;66,59999999999998;-74,36536666666666;74,25300000000001;148,61836666666667;11,376958333333334;12,176525000000002;10,0;4200,627;12,176525000000002;4201,2512;67,643;67,643;0,0;15,234999999999998
12168000;16,5;0,0;0,0;0,0;331,0;1,6;10,944075;66,6;-88,79686666666666;0,0;88,79686666666666;10,944075;11,215825;10,0;4200,8056;11,215858333333335;4201,084;0,0;0,0;0,0;0,0
12171600;15,7;0,0;0,0;0,0;333,0;0,7;10,76755;66,6;-80,97955;0,0;80,97955;10,76755;11,065783333333334;10,0;4200,8056;11,065983333333334;4201,034383333333;0,0;0,0;0,0;0,0
12175200;15,3;0,0;0,0;0,0;335,0;1,3;10,684208333333334;66,6;-72,221125;0,0;72,221125;10,684208333333334;10,951166666666666;10,0;4200,8056;10,951166666666666;4200,896983333332;0,0;0,0;0,0;0,0
12178800;14,4;0,0;0,0;0,0;338,0;0,7;10,5743;66,6;-58,7817;0,0;58,7817;10,5743;10,782225;10,0;4200,8056;10,782175;4200,855;0,0;0,0;0,0;0,0
12182400;13,5;0,0;0,0;0,0;334,0;1,8;10,471075;66,6;-48,338925;0,0;48,338925;10,471075;10,642549999999998;10,0;4200,8056;10,642549999999998;4200,855;0,0;0,0;0,0;0,0
12186000;13,0;0,0;0,0;0,0;326,0;1,0;10,403366666666665;66,6;-42,95355833333333;0,0;42,95355833333333;10,403366666666665;10,563808333333336;10,0;4200,8056;10,563658333333334;4200,855;0,0;0,0;0,0;0,0
12189600;12,8;0,0;0,0;0,0;328,0;1,6;10,370991666666665;66,6;-40,41331666666667;0,0;40,41331666666667;10,370991666666665;10,526558333333336;10,0;4200,8056;10,526358333333334;4200,855;0,0;0,0;0,0;0,0
12193200;12,6;0,0;0,0;0,0;325,0;1,7;10,336566666666666;66,6;-35,48743333333332;0,0;35,48743333333332;10,336566666666666;10,467491666666668;10,0;4200,8056;10,4675;4200,855;0,0;0,0;0,0;0,0
12196800;12,1;0,0;0,0;0,0;322,0;2,0;10,272808333333334;66,6;-26,671916666666664;0,0;26,671916666666664;10,272808333333334;10,360516666666667;10,0;4200,8056;10,360516666666667;4200,855;0,0;0,0;0,0;0,0
12200400;11,4;0,0;10,0;10,0;321,0;2,8;10,295;66,59999999999998;-2,89005;39,00399999999999;41,89425833333334;10,295;10,525383333333334;10,0;4200,76;10,525383333333334;4200,855;35,608;35,608;0,0;8,02
12204000;10,8;0,0;36,0;36,0;312,0;2,5;10,6463;66,59999999999998;37,787400000000005;140,465;102,67742500000001;10,6463;11,216508333333332;10,0;4200,76;11,216508333333332;4201,0801833333335;128,231;128,231;0,0;28,881
12207600;10,9;0,0;134,0;134,0;307,0;1,6;12,074924999999999;66,59999999999998;160,09466666666668;498,075;337,98046666666664;12,074924999999999;13,954741666666667;10,0;4200,76;13,954675;4201,6746;454,531;454,531;0,0;102,37199999999999
12211200;11,7;8,398;226,0;231,0;309,0;1,3;13,984658333333332;66,59999999999998;297,7152333333333;903,89;606,1742916666667;13,984658333333332;17,342008333333332;10,0;4200,627;17,342075;4202,410116666666;805,9840000000002;823,2370000000001;17,254;185,414
12214800;12,9;69,23;365,0;415,0;306,0;2,1;17,527916666666666;66,59999999999998;551,4167749999999;1702,219;1150,8017833333333;17,527916666666666;23,90655833333333;10,0;4200,627;23,906491666666664;4203,937583333333;1376,3619999999999;1585,874;209,51100000000002;357,179
12218400;13,7;149,32;453,0;575,0;297,0;1,8;21,574674999999996;66,59999999999998;785,2493083333334;2491,217;1705,9678916666667;21,574674999999996;31,017366666666664;10,0;4200,627;31,017366666666664;4205,541416666667;1816,4619999999998;2368,79;552,328;533,5109999999999
12222000;15,6;179,75;495,0;652,0;292,0;1,4;24,128;66,59999999999998;910,1160416666667;2891,617;1981,5013749999998;24,128;35,06360833333333;10,0;4200,627;35,06329166666667;4206,499308333333;2037,91;2776,567;738,657;625,353
12225600;14,8;171,241;499,0;651,0;294,0;3,2;24,544683333333335;66,59999999999998;925,6843916666666;2897,88;1972,1954750000002;24,544683333333335;35,403533333333336;10,0;4200,627;35,40325;4206,5870749999995;2064,808;2785,643;720,8350000000002;627,397
12229200;14,8;93,166;423,0;503,0;302,0;0,4;21,6271;66,59999999999998;697,3349333333333;2149,9499999999994;1452,615575;21,6271;29,56579166666667;10,0;4200,627;29,565725;4205,213566666666;1662,6069999999997;2035,236;372,62799999999993;458,386
12232800;15,7;145,842;421,0;536,0;307,0;1,9;21,488133333333334;66,59999999999998;718,1057583333335;2297,47;1579,3645249999997;21,488133333333334;30,185033333333333;10,0;4200,627;30,184933333333337;4205,396516666667;1666,51;2176,701;510,191;490,248
12236400;16,2;283,041;382,0;575,0;301,0;2,1;21,881091666666666;66,59999999999998;765,1905166666668;2383,92;1618,7296166666667;21,881091666666666;30,789233333333332;10,0;4200,627;30,789099999999998;4205,472699999999;1456,966;2233,087;776,121;502,9479999999999
12240000;16,1;379,225;293,0;500,0;293,0;2,5;19,54489166666667;66,59999999999998;709,8606916666668;1902,484;1192,6236416666668;19,54489166666667;26,058858333333337;10,0;4200,627;26,058658333333337;4204,4213;1020,2910000000002;1635,279;614,988;368,30600000000004
12243600;15,7;290,278;206,0;319,0;290,0;1,6;15,183633333333335;66,59999999999998;462,793675;1006,431;543,6369416666666;15,183633333333335;18,103208333333335;10,0;4200,627;18,10320833333333;4202,596783333333;599,782;710,91;111,12800000000001;160,11500000000004
12247200;14,7;99,453;101,0;123,0;295,0;2,7;12,473108333333334;66,59999999999998;78,00050833333334;338,365;260,3639416666667;12,473108333333334;13,871075000000001;10,0;4200,627;13,871075000000001;4201,6097;302,051;302,051;0,0;68,029
12250800;13,6;24,907;21,0;22,0;305,0;2,8;10,989858333333332;66,59999999999998;-14,655016666666667;75,951;90,60588333333334;10,989858333333332;11,468641666666665;10,0;4200,627;11,468758333333334;4201,0878;69,261;69,261;0,0;15,599000000000002
12254400;12,7;0,0;0,0;0,0;307,0;3,4;10,467166666666667;66,6;-30,58545;0,0;30,58545;10,467166666666667;10,484416666666666;10,0;4200,627;10,484250000000001;4200,855;0,0;0,0;0,0;0,0
12258000;11,6;0,0;0,0;0,0;305,0;2,5;10,223033333333333;66,6;-14,983258333333334;0,0;14,983258333333334;10,223033333333333;10,235275000000001;10,0;4200,627;10,235308333333334;4200,855;0,0;0,0;0,0;0,0
12261600;10,4;0,0;0,0;0,0;303,0;2,2;10,063825;66,6;0,2130249999999999;0,0;-0,2130249999999999;10,063825;10,027975;10,0;4200,627;10,027975;4200,798;0,0;0,0;0,0;0,0
12265200;9,6;0,0;0,0;0,0;297,0;2,6;9,954991666666666;66,6;9,94995;0,0;-9,94995;9,954991666666666;9,891991666666666;10,0;4200,627;9,892041666666666;4200,627;0,0;0,0;0,0;0,0
12268800;9,1;0,0;0,0;0,0;299,0;1,2;9,881191666666666;66,6;17,125525;0,0;-17,125525;9,881191666666666;9,79515;10,0;4200,627;9,79495;4200,627;0,0;0,0;0,0;0,0
12272400;8,6;0,0;0,0;0,0;302,0;1,3;9,814308333333331;66,6;24,596691666666665;0,0;-24,596691666666665;9,814308333333331;9,698183333333334;10,0;4200,627;9,698583333333334;4200,627;0,0;0,0;0,0;0,0
12276000;8,1;0,0;0,0;0,0;293,0;1,2;9,756316666666669;66,6;29,99210833333333;0,0;-29,99210833333333;9,756316666666669;9,624099999999999;10,0;4200,627;9,624108333333332;4200,627;0,0;0,0;0,0;0,0
12279600;7,9;0,0;0,0;0,0;289,0;1,1;9,701683333333333;66,6;38,202283333333334;0,0;-38,202283333333334;9,701683333333333;9,527416666666667;10,0;4200,627;9,527416666666667;4200,627;0,0;0,0;0,0;0,0
12283200;6,9;0,0;0,0;0,0;294,0;0,8;9,597758333333333;66,6;50,875466666666675;0,0;-50,875466666666675;9,597758333333333;9,367766666666666;10,0;4200,627;9,367566666666667;4200,627;0,0;0,0;0,0;0,0
12286800;6,3;111,593;46,0;58,0;285,0;1,2;10,179100000000002;66,59999999999998;99,11709999999998;150,965;51,84750833333333;10,179100000000002;10,476091666666667;10,0;4200,627;10,476091666666667;4200,8512;137,295;137,295;0,0;30,922
12290400;7,8;400,742;108,0;221,0;260,0;1,3;11,110549999999998;66,59999999999998;255,69584166666667;438,401;182,70509166666665;11,110549999999998;12,127758333333333;10,0;4200,627;12,127825;4201,251183333333;285,667;294,321;8,654;66,288
12294000;9,3;559,632;152,0;402,0;249,0;1,4;13,940041666666668;66,59999999999998;660,5849916666666;1304,939;644,3543500000001;13,940041666666668;17,5257;10,0;4200,627;17,525766666666666;4202,4481;473,625;918,804;445,179;206,938
12297600;11,0;648,117;182,0;569,0;258,0;1,4;19,14678333333333;66,59999999999998;825,1238416666666;2253,4799999999996;1428,3560583333335;19,14678333333333;27,078283333333335;10,0;4200,627;27,078083333333336;4204,6269;691,027;2020,296;1329,269;455,022
12301200;12,2;708,718;206,0;719,0;268,0;1,8;24,394475;66,59999999999998;1030,50665;3152,3539999999994;2121,8473500000005;24,394475;36,14949166666667;10,0;4200,627;36,14938333333333;4206,714283333334;875,449;3017,213;2141,765;679,553
12304800;13,4;739,102;224,0;829,0;272,0;1,6;28,47645;66,59999999999998;1213,1273750000003;3842,3989999999994;2629,271866666667;28,47645;43,02915;10,0;4200,627;43,02876666666667;4208,295266666667;1015,577;3745,88;2730,303;843,667
12308400;15,0;754,3439999999999;233,0;893,0;274,0;3,0;31,165983333333333;66,59999999999998;1311,3951166666666;4256,556;2945,1605833333338;31,165983333333333;47,459183333333335;10,0;4200,627;47,45885833333334;4209,312333333333;1099,718;4195,54;3095,822;944,9409999999999
12312000;15,5;752,393;237,0;906,0;278,0;0,8;32,12681666666667;66,59999999999998;1332,4291083333333;4346,116;3013,6865;32,12681666666667;48,778308333333335;10,0;4200,627;48,77791666666667;4209,600091666667;1128,166;4291,953;3163,787;966,656
12315600;16,3;764,854;219,0;877,0;281,0;2,3;31,5054;66,59999999999998;1275,6923916666665;4156,75;2881,0583416666664;31,5054;47,399208333333334;10,0;4200,627;47,398875000000004;4209,297016666667;1030,087;4085,8359999999993;3055,749;920,233
12319200;17,4;764,295;198,0;802,0;284,0;1,3;29,353450000000002;66,59999999999998;1133,9897;3669,7860000000005;2535,7960916666666;29,353450000000002;43,303666666666665;10,0;4200,627;43,30344166666667;4208,34875;893,62;3564,8260000000005;2671,2060000000006;802,8890000000001
12322800;18,1;732,672;179,0;680,0;287,0;2,1;25,65403333333333;66,59999999999998;919,4400083333333;2904,171;1984,7307416666667;25,65403333333333;36,527424999999994;10,0;4200,627;36,527224999999994;4206,79075;749,197;2756,748;2007,55;620,8890000000001
12326400;18,2;667,913;160,0;526,0;289,0;3,1;20,423;66,59999999999998;748,7100499999999;1973,9940000000001;1225,2839;20,423;27,081625000000003;10,0;4200,627;27,081483333333335;4204,684166666667;574,2709999999998;1656,875;1082,604;373,17
12330000;17,5;577,056;127,0;353,0;288,0;1,6;14,8948;66,59999999999998;522,38455;998,692;476,3073166666666;14,8948;17,432233333333336;10,0;4200,627;17,432366666666667;4202,429033333333;362,92;584,265;221,345;131,59100000000004
12333600;15,9;442,21200000000005;83,0;182,0;283,0;1,6;12,129975000000002;66,59999999999998;59,49855833333334;277,357;217,85864166666667;12,129975000000002;13,295583333333335;10,0;4200,627;13,295516666666666;4201,487566666667;223,83400000000003;223,83400000000003;0,0;50,413
12337200;13,8;477,618;26,0;44,0;283,0;0,9;11,003383333333336;66,59999999999998;-13,045391666666667;95,00799999999998;108,05375;11,003383333333336;11,584691666666668;10,0;4200,627;11,584825;4201,084;86,19300000000001;86,19300000000001;0,0;19,412999999999997
12340800;13,1;0,0;0,0;0,0;296,0;2,7;10,536583333333335;66,6;-34,48433333333333;0,0;34,48433333333333;10,536583333333335;10,550533333333334;10,0;4200,627;10,550533333333334;4200,855;0,0;0,0;0,0;0,0
12344400;11,8;0,0;0,0;0,0;297,0;2,2;10,2643;66,6;-19,83151666666667;0,0;19,83151666666667;10,2643;10,296725000000002;10,0;4200,706800000001;10,296925000000002;4200,855;0,0;0,0;0,0;0,0
12348000;10,9;0,0;0,0;0,0;291,0;1,9;10,121466666666668;66,6;-6,7678416666666665;0,0;6,7678416666666665;10,121466666666668;10,1162;10,0;4200,855;10,116;4200,855;0,0;0,0;0,0;0,0
12351600;10,0;0,0;0,0;0,0;285,0;2,2;10,001808333333335;66,6;6,009475;0,0;-6,009475;10,001808333333335;9,948383333333336;10,0;4200,855;9,948383333333336;4200,683999999999;0,0;0,0;0,0;0,0
12355200;9,2;0,0;0,0;0,0;274,0;1,5;9,892966666666666;66,6;17,880575;0,0;-17,880575;9,892966666666666;9,794058333333334;10,0;4200,8531;9,794058333333334;4200,627;0,0;0,0;0,0;0,0
12358800;8,4;0,0;0,0;0,0;268,0;1,3;9,800625;66,6;26,433325;0,0;-26,433325;9,800625;9,675808333333332;10,0;4200,8531;9,675608333333335;4200,627;0,0;0,0;0,0;0,0
12362400;8,1;0,0;0,0;0,0;275,0;1,4;9,769058333333332;66,6;25,774791666666665;0,0;-25,774791666666665;9,769058333333332;9,6665;10,0;4200,8531;9,666699999999999;4200,627;0,0;0,0;0,0;0,0
12366000;8,5;0,0;0,0;0,0;298,0;0,6;9,792725;66,6;22,70229166666667;0,0;-22,70229166666667;9,792725;9,705041666666666;10,0;4200,8056;9,704841666666667;4200,627;0,0;0,0;0,0;0,0
12369600;8,4;0,0;0,0;0,0;322,0;0,9;9,796983333333333;66,6;22,394008333333336;0,0;-22,394008333333336;9,796983333333333;9,709116666666667;10,0;4200,8056;9,709316666666666;4200,627;0,0;0,0;0,0;0,0
12373200;8,6;0,0;32,0;32,0;332,0;0,7;10,328291666666669;66,59999999999998;56,78834166666667;124,41700000000002;67,628725;10,328291666666669;10,709783333333334;10,0;4200,76;10,70985;4200,8512;113,57800000000002;113,57800000000002;0,0;25,580999999999996
12376800;9,7;10,562;93,0;96,0;329,0;0,4;11,387775000000001;66,59999999999998;128,11593333333332;354,6329999999999;226,51683333333332;11,387775000000001;12,647950000000002;10,0;4200,76;12,647950000000002;4201,315833333333;319,152;319,379;0,227;71,932
12380400;10,7;118,157;202,0;255,0;322,0;0,4;13,415066666666668;66,59999999999998;370,92308333333335;909,4909999999999;538,5679166666666;13,415066666666668;16,404958333333333;10,0;4200,76;16,405058333333336;4202,18145;647,246;740,933;93,687;166,877
12384000;12,2;193,729;284,0;400,0;323,0;1,2;16,71120833333333;66,59999999999998;545,4579833333333;1572,9440000000002;1027,4859833333333;16,71120833333333;22,40616666666667;10,0;4200,76;22,40616666666667;4203,5544;1023,772;1420,406;396,634;319,911
12387600;13,2;241,255;348,0;523,0;328,0;1,4;20,143375;66,59999999999998;707,5897416666668;2196,635;1489,0453583333333;20,143375;28,379708333333337;10,0;4200,76;28,379508333333337;4204,943183333333;1340,595;2068,631;728,036;465,90799999999996
12391200;14,8;423,162;355,0;702,0;326,0;0,9;24,973166666666664;66,59999999999998;969,945025;3170,635;2200,6901500000004;24,973166666666664;37,1654;10,0;4200,76;37,16505;4206,941233333334;1503,0830000000003;3064,23;1561,148;690,142
12394800;16,5;445,019;376,0;766,0;327,0;1,5;27,743716666666668;66,59999999999998;1081,452875;3553,845;2472,3926250000004;27,743716666666668;41,401275;10,0;4200,627;41,401066666666665;4207,929649999999;1647,51;3471,517;1824,0069999999998;781,873
12398400;16,0;314,383;415,0;695,0;326,0;1,3;26,690491666666663;66,59999999999998;976,9343333333333;3178,358;2201,4234333333334;26,690491666666663;38,7953;10,0;4200,627;38,795125000000006;4207,329483333334;1768,025;3088,6139999999996;1320,59;695,6340000000001
12402000;17,6;333,003;393,0;680,0;322,0;1,6;25,962325;66,59999999999998;937,6412666666666;3079,3880000000004;2141,746475;25,962325;37,75038333333333;10,0;4200,627;37,75018333333333;4207,068883333333;1651,324;2980,3210000000004;1328,9980000000003;671,2440000000001
12405600;17,1;223,494;366,0;543,0;326,0;2,7;22,849050000000002;66,59999999999998;723,2132583333333;2340,683;1617,469875;22,849050000000002;31,697858333333333;10,0;4200,627;31,697650000000003;4205,701433333334;1444,8190000000002;2225,24;780,421;501,18
12409200;18,2;281,477;306,0;499,0;327,0;1,6;21,003500000000003;66,59999999999998;635,7934250000001;2075,232;1439,4390083333333;21,003500000000003;28,89730833333333;10,0;4200,627;28,89724166666667;4205,053616666666;1177,8969999999997;1948,6309999999999;770,7340000000002;438,881
12412800;16,8;132,715;239,0;312,0;330,0;0,9;16,996758333333332;66,59999999999998;399,67720833333334;1193,749;794,071725;16,996758333333332;21,29534166666667;10,0;4200,627;21,295058333333333;4203,3164;830,45;1045,484;215,03399999999996;235,46899999999997
12416400;16,4;86,305;160,0;194,0;336,0;1,6;14,022575000000002;66,59999999999998;218,91670833333333;677,0389999999999;458,12174999999996;14,022575000000002;16,502183333333335;10,0;4200,627;16,502183333333335;4202,257533333333;517,49;550,669;33,18;124,025
12420000;15,9;83,893;89,0;108,0;334,0;1,0;12,307525000000002;66,59999999999998;42,59558333333334;304,225;261,6294833333333;12,307525000000002;13,722550000000002;10,0;4200,627;13,722416666666666;4201,579166666666;271,844;271,844;0,0;61,22599999999999
12423600;15,0;0,0;18,0;18,0;335,0;0,8;11,098191666666667;66,59999999999998;-41,198566666666665;70,223;111,42145;11,098191666666667;11,694408333333334;10,0;4200,627;11,694408333333334;4201,103;64,107;64,107;0,0;14,439
12427200;14,6;0,0;0,0;0,0;338,0;1,3;10,695475;66,6;-62,178641666666664;0,0;62,178641666666664;10,695475;10,866908333333331;10,0;4200,627;10,866916666666665;4200,885533333333;0,0;0,0;0,0;0,0
12430800;14,1;0,0;0,0;0,0;337,0;0,0;10,538408333333333;66,6;-55,03172500000001;0,0;55,03172500000001;10,538408333333333;10,732183333333333;10,0;4200,627;10,732183333333333;4200,855;0,0;0,0;0,0;0,0
12434400;13,4;0,0;0,0;0,0;336,0;1,2;10,446875;66,6;-45,79773333333334;0,0;45,79773333333334;10,446875;10,609108333333333;10,0;4200,627;10,608908333333334;4200,855;0,0;0,0;0,0;0,0
12438000;12,8;0,0;0,0;0,0;341,0;0,3;10,366133333333332;66,6;-37,329474999999995;0,0;37,329474999999995;10,366133333333332;10,4972;10,0;4200,627;10,497399999999999;4200,855;0,0;0,0;0,0;0,0
12441600;12,3;0,0;0,0;0,0;345,0;0,3;10,290083333333333;66,6;-28,16925833333334;0,0;28,16925833333334;10,290083333333333;10,382125;10,0;4200,627;10,382125;4200,855;0,0;0,0;0,0;0,0
12445200;11,5;0,0;0,0;0,0;339,0;0,8;10,19625;66,6;-17,045933333333334;0,0;17,045933333333334;10,19625;10,240966666666667;10,0;4200,627;10,241016666666667;4200,855;0,0;0,0;0,0;0,0
12448800;10,8;0,0;0,0;0,0;321,0;1,0;10,103875;66,6;-6,729241666666668;0,0;6,729241666666668;10,103875;10,107508333333335;10,0;4200,627;10,107708333333333;4200,855;0,0;0,0;0,0;0,0
12452400;10,1;0,0;0,0;0,0;309,0;0,9;10,01465;66,6;2,9548916666666667;0,0;-2,9548916666666667;10,01465;9,981183333333334;10,0;4200,627;9,981383333333333;4200,6954000000005;0,0;0,0;0,0;0,0
12456000;9,5;0,0;0,0;0,0;308,0;0,8;9,952900000000001;66,6;7,059616666666666;0,0;-7,059616666666666;9,952900000000001;9,91615;10,0;4200,627;9,91615;4200,627;0,0;0,0;0,0;0,0
12459600;9,6;0,0;23,0;23,0;317,0;0,8;10,328975;66,59999999999998;27,36286666666667;89,73400000000001;62,37113333333333;10,328975;10,679633333333332;10,0;4200,627;10,679699999999999;4200,855;81,919;81,919;0,0;18,45
12463200;11,0;0,0;85,0;85,0;325,0;0,5;11,394675000000001;66,59999999999998;92,18809166666666;320,994;228,80572500000002;11,394675000000001;12,668083333333334;10,0;4200,627;12,668083333333334;4201,327283333333;292,96700000000004;292,96700000000004;0,0;65,98300000000002
12466800;12,1;19,987;176,0;185,0;328,0;0,6;13,0589;66,59999999999998;226,75881666666666;701,5109999999999;474,7521333333333;13,0589;15,691891666666667;10,0;4200,627;15,691891666666667;4202,021683333333;604,015;619,808;15,793;139,596
12470400;13,6;49,971;272,0;302,0;337,0;0,4;15,364191666666665;66,59999999999998;375,5199833333333;1183,196;807,67615;15,364191666666665;19,834983333333334;10,0;4200,627;19,83485;4202,990791666666;971,137;1073,261;102,124;241,726
12474000;14,7;121,074;368,0;456,0;336,0;1,1;18,6919;66,59999999999998;578,7629583333334;1875,858;1297,0952249999998;18,6919;25,872183333333332;10,0;4200,627;25,87213333333333;4204,379483333333;1387,5319999999997;1752,371;364,839;394,67799999999994
12477600;16,3;294,618;425,0;667,0;331,0;1,6;23,862333333333332;66,59999999999998;885,21155;2948,5260000000003;2063,3146;23,862333333333332;35,299033333333334;10,0;4200,627;35,29873333333333;4206,516599999999;1743,661;2829,162;1085,501;637,199
12481200;17,7;438,627;424,0;809,0;321,0;1,6;28,185525;66,59999999999998;1103,0117833333331;3698,875;2595,8629666666666;28,185525;42,55448333333334;10,0;4200,627;42,554175;4208,145091666666;1801,6980000000003;3597,23;1795,5319999999997;810,187
12484800;18,7;409,171;438,0;803,0;318,0;2,5;29,064;66,59999999999998;1101,1531666666665;3685,5779999999995;2584,4247833333334;29,064;43,31889166666667;10,0;4200,627;43,31863333333334;4208,405666666667;1872,0259999999998;3589,0309999999995;1717,005;808,34
12488400;19,3;223,545;446,0;639,0;322,0;1,4;25,604975;66,59999999999998;854,4367916666667;2820,3060000000005;1965,869625;25,604975;36,36873333333333;10,0;4200,627;36,368433333333336;4206,7640833333335;1814,354;2705,595;891,2409999999999;609,368
12492000;18,9;137,347;387,0;496,0;330,0;1,3;21,88048333333333;66,59999999999998;623,2627583333333;2113,73;1490,4667166666666;21,88048333333333;30,029449999999997;10,0;4200,627;30,029241666666664;4205,32015;1521,845;2001,0470000000003;479,201;450,68600000000004
12495600;19,4;205,093;343,0;484,0;332,0;0,3;20,568650000000005;66,59999999999998;584,7636833333333;1988,2440000000001;1403,4798250000001;20,568650000000005;28,27363333333333;10,0;4200,627;28,273541666666667;4204,93935;1297,2919999999997;1858,531;561,238;418,588
12499200;18,5;168,454;264,0;357,0;330,0;1,0;17,663775;66,59999999999998;436,52478333333335;1361,0269999999998;924,5026083333333;17,663775;22,696349999999995;10,0;4200,627;22,69615;4203,670533333334;915,455;1188,3320000000003;272,877;267,642
12502800;18,3;98,433;173,0;212,0;335,0;1,4;14,522874999999999;66,59999999999998;225,17201666666668;733,2359999999999;508,0639833333333;14,522874999999999;17,269033333333333;10,0;4200,627;17,269033333333333;4202,3948;553,3090000000001;591,2490000000001;37,93999999999999;133,164
12506400;17,2;26,199;82,0;88,0;342,0;1,4;12,471041666666666;66,59999999999998;22,660041666666665;296,664;274,0042833333334;12,471041666666666;13,949525;10,0;4200,627;13,949525;4201,624966666666;268,901;268,901;0,0;60,563
12510000;15,7;147,147;27,0;32,0;340,0;1,1;11,197533333333334;66,59999999999998;-39,761341666666674;84,291;124,052775;11,197533333333334;11,861966666666667;10,0;4200,627;11,862033333333333;4201,1410000000005;76,65199999999999;76,65199999999999;0,0;17,264
12513600;14,4;0,0;0,0;0,0;330,0;0,9;10,69005;66,6;-55,255675000000004;0,0;55,255675000000004;10,69005;10,803891666666667;10,0;4200,627;10,803891666666667;4200,8778999999995;0,0;0,0;0,0;0,0
12517200;13,4;0,0;0,0;0,0;332,0;0,9;10,456033333333332;66,6;-42,22883333333333;0,0;42,22883333333333;10,456033333333332;10,582116666666668;10,0;4200,649800000001;10,582149999999999;4200,855;0,0;0,0;0,0;0,0
12520800;12,3;0,0;0,0;0,0;338,0;1,7;10,305783333333332;66,6;-26,8403;0,0;26,8403;10,305783333333332;10,377583333333332;10,0;4200,855;10,377633333333334;4200,855;0,0;0,0;0,0;0,0
12524400;11,3;0,0;0,0;0,0;336,0;0,9;10,185208333333334;66,6;-15,867583333333334;0,0;15,867583333333334;10,185208333333334;10,225258333333336;10,0;4200,855;10,225208333333333;4200,855;0,0;0,0;0,0;0,0
12528000;10,9;0,0;0,0;0,0;338,0;0,1;10,147683333333335;66,6;-17,600050000000003;0,0;17,600050000000003;10,147683333333335;10,222233333333335;10,0;4200,855;10,222241666666669;4200,855;0,0;0,0;0,0;0,0
12531600;11,6;0,0;0,0;0,0;343,0;0,6;10,183783333333333;66,6;-21,252633333333332;0,0;21,252633333333332;10,183783333333333;10,271974999999998;10,0;4200,855;10,272224999999997;4200,855;0,0;0,0;0,0;0,0
12535200;11,2;0,0;0,0;0,0;343,0;1,1;10,175058333333332;66,6;-20,281183333333335;0,0;20,281183333333335;10,175058333333332;10,258725;10,0;4200,855;10,258725;4200,855;0,0;0,0;0,0;0,0
12538800;11,6;0,0;0,0;0,0;342,0;0,6;10,217008333333334;66,6;-27,832791666666672;0,0;27,832791666666672;10,217008333333334;10,344541666666668;10,0;4200,855;10,344541666666668;4200,855;0,0;0,0;0,0;0,0
12542400;12,2;0,0;0,0;0,0;343,0;1,0;10,249433333333332;66,6;-26,871208333333335;0,0;26,871208333333335;10,249433333333332;10,352116666666667;10,0;4200,855;10,352116666666667;4200,855;0,0;0,0;0,0;0,0
12546000;11,3;0,0;38,0;38,0;339,0;1,2;10,728208333333335;66,59999999999998;24,027566666666665;145,629;121,60146666666668;10,728208333333335;11,405883333333335;10,0;4200,855;11,405883333333335;4201,0801833333335;132,929;132,929;0,0;29,939
12549600;12,4;34,737;109,0;119,0;331,0;1,3;11,833708333333336;66,59999999999998;110,55884166666665;399,48600000000005;288,9270916666667;11,833708333333336;13,437491666666666;10,0;4200,76;13,437558333333335;4201,518116666666;349,93100000000004;350,665;0,7329999999999999;78,97899999999998
12553200;13,4;26,552;177,0;189,0;336,0;1,4;13,265316666666667;66,59999999999998;222,23016666666666;713,8190000000001;491,58869999999996;13,265316666666667;15,985549999999998;10,0;4200,76;15,985616666666667;4202,131966666666;607,3859999999999;628,2899999999998;20,904;141,507
12556800;13,9;26,585;246,0;262,0;344,0;1,1;14,890825;66,59999999999998;302,5064833333333;1023,495;720,9888333333334;14,890825;18,87655833333333;10,0;4200,76;18,876524999999997;4202,781358333333;876,803;931,035;54,231;209,692
12560400;16,3;362,537;346,0;610,0;340,0;1,1;21,5108;66,59999999999998;767,431675;2587,7789999999995;1820,347025;21,5108;31,634708333333332;10,0;4200,76;31,634591666666665;4205,684125000001;1359,3059999999998;2450,1689999999994;1090,863;551,84
12564000;18,3;224,86500000000004;413,0;598,0;338,0;1,9;23,203225;66,59999999999998;809,9377583333332;2596,088;1786,1508333333334;23,203225;33,029133333333334;10,0;4200,76;33,028875;4206,021300000001;1648,2819999999997;2475,7060000000006;827,4240000000001;557,591
12567600;14,4;12,514;311,0;322,0;341,0;3,5;18,0199;66,59999999999998;416,4057833333334;1297,477;881,0715666666667;18,0199;22,778133333333333;10,0;4200,627;22,77805833333333;4203,6402499999995;1149,858;1201,019;51,160999999999994;270,5
12571200;17,7;336,914;433,0;734,0;339,0;4,8;25,16936666666667;66,59999999999998;947,9661583333333;3348,282;2400,316325;25,16936666666667;38,53638333333333;10,0;4200,627;38,536183333333334;4207,242066666667;1842,5470000000003;3254,9360000000006;1412,389;733,094
12574800;20,0;478,715;378,0;792,0;336,0;3,8;28,60423333333333;66,59999999999998;1065,170475;3639,2630000000004;2574,092908333333;28,60423333333333;42,821191666666664;10,0;4200,627;42,820808333333325;4208,232749999999;1638,14;3544,8260000000005;1906,6859999999997;798,3840000000001
12578400;20,0;609,902;292,0;777,0;331,0;3,9;28,29149166666667;66,59999999999998;1031,527325;3483,0510000000004;2451,523675;28,29149166666667;41,797041666666665;10,0;4200,627;41,796775000000004;4207,979083333333;1239,4930000000002;3365,769;2126,2760000000003;758,0559999999999
12582000;21,4;423,639;302,0;594,0;325,0;4,0;24,009166666666665;66,59999999999998;754,0395083333333;2472,8440000000005;1718,8040166666667;24,009166666666665;33,39295;10,0;4200,627;33,39288333333334;4206,101233333334;1169,291;2327,945;1158,654;524,312
12585600;18,9;28,878;207,0;223,0;338,0;3,7;16,421699999999998;66,59999999999998;266,70598333333334;860,8659999999999;594,159675;16,421699999999998;19,568708333333333;10,0;4200,627;19,568641666666668;4202,9203;723,1240000000001;769,898;46,77400000000001;173,4
12589200;14,8;12,55;129,0;134,0;350,0;1,8;13,224833333333336;66,59999999999998;130,32104166666667;507,09;376,76945;13,224833333333336;15,268883333333331;10,0;4200,627;15,26895;4201,9532;444,831;450,06899999999996;5,238;101,36700000000002
12592800;15,4;47,517;86,0;97,0;341,0;1,6;12,207475;66,59999999999998;40,383649999999996;311,002;270,6182166666667;12,207475;13,681808333333333;10,0;4200,627;13,681741666666667;4201,541;280,51;280,51;0,0;63,178
12596400;15,5;24,267999999999997;24,0;25,0;339,0;1,2;11,205291666666668;66,59999999999998;-36,22295833333333;90,51599999999999;126,73929166666667;11,205291666666668;11,885366666666666;10,0;4200,627;11,885366666666666;4201,1410000000005;82,58299999999998;82,58299999999998;0,0;18,6
12600000;14,4;0,0;0,0;0,0;342,0;0,8;10,715233333333332;66,6;-59,223175;0,0;59,223175;10,715233333333332;10,849716666666668;10,0;4200,627;10,849716666666668;4200,8893499999995;0,0;0,0;0,0;0,0
12603600;14,0;0,0;0,0;0,0;341,0;1,3;10,509350000000001;66,6;-47,935858333333336;0,0;47,935858333333336;10,509350000000001;10,6575;10,0;4200,627;10,657533333333333;4200,855;0,0;0,0;0,0;0,0
12607200;12,4;0,0;0,0;0,0;340,0;0,8;10,352775;66,6;-34,494375000000005;0,0;34,494375000000005;10,352775;10,465658333333332;10,0;4200,627;10,465658333333332;4200,855;0,0;0,0;0,0;0,0
12610800;12,3;0,0;0,0;0,0;338,0;3,2;10,293158333333333;66,6;-29,140083333333333;0,0;29,140083333333333;10,293158333333333;10,391866666666665;10,0;4200,627;10,392066666666665;4200,855;0,0;0,0;0,0;0,0
12614400;11,5;0,0;0,0;0,0;342,0;1,1;10,20675;66,6;-19,228233333333332;0,0;19,228233333333332;10,20675;10,264466666666667;10,0;4200,627;10,264516666666667;4200,855;0,0;0,0;0,0;0,0
12618000;11,1;0,0;0,0;0,0;343,0;2,0;10,16568333333333;66,6;-18,3261;0,0;18,3261;10,16568333333333;10,237341666666667;10,0;4200,627;10,237341666666667;4200,855;0,0;0,0;0,0;0,0
12621600;11,4;0,0;0,0;0,0;342,0;1,7;10,169025;66,6;-18,293625000000002;0,0;18,293625000000002;10,169025;10,239133333333333;10,0;4200,627;10,239133333333333;4200,855;0,0;0,0;0,0;0,0
12625200;11,0;0,0;0,0;0,0;341,0;1,2;10,142866666666666;66,6;-15,340466666666666;0,0;15,340466666666666;10,142866666666666;10,200425;10,0;4200,627;10,200825;4200,855;0,0;0,0;0,0;0,0
12628800;11,1;0,0;0,0;0,0;341,0;1,1;10,145966666666668;66,6;-16,998866666666665;0,0;16,998866666666665;10,145966666666668;10,216716666666667;10,0;4200,627;10,216916666666666;4200,855;0,0;0,0;0,0;0,0
12632400;11,2;0,0;7,0;7,0;340,0;0,9;10,262841666666668;66,59999999999998;-14,236116666666668;27,301;41,53746666666667;10,262841666666668;10,493741666666667;10,0;4200,627;10,4938;4200,855;24,924000000000003;24,924000000000003;0,0;5,613
12636000;12,0;0,0;62,0;62,0;341,0;0,5;11,163866666666665;66,59999999999998;47,094166666666666;241,581;194,48690000000002;11,163866666666665;12,247675000000001;10,0;4200,627;12,247675;4201,266383333333;220,537;220,537;0,0;49,67099999999999
12639600;13,2;30,871;174,0;188,0;334,0;0,7;13,025075;66,59999999999998;220,59876666666668;699,054;478,45518333333337;13,025075;15,681558333333333;10,0;4200,627;15,681558333333333;4202,021683333333;579,4;603,6109999999999;24,212000000000003;135,948
12643200;14,3;76,256;259,0;305,0;329,0;0,3;15,461416666666667;66,59999999999998;366,95747500000004;1192,0589999999997;825,1017833333333;15,461416666666667;20,029933333333336;10,0;4200,627;20,029883333333334;4203,074558333333;925,0389999999999;1080,297;155,258;243,31
12646800;15,6;134,338;332,0;430,0;329,0;0,5;18,456633333333336;66,59999999999998;532,07825;1781,4319999999998;1249,3539;18,456633333333336;25,367166666666662;10,0;4200,627;25,367025;4204,2384833333335;1266,5280000000002;1670,159;403,631;376,162
12650400;16,7;186,901;377,0;531,0;335,0;1,0;21,269166666666667;66,59999999999998;673,9955;2293,0410000000006;1619,0456333333334;21,269166666666667;30,213741666666667;10,0;4200,627;30,21364166666667;4205,388833333333;1496,179;2183,0269999999996;686,848;491,673
12654000;18,4;216,972;397,0;588,0;341,0;1,1;23,23799166666667;66,59999999999998;749,0397833333333;2600,225;1851,1852833333332;23,23799166666667;33,45036666666667;10,0;4200,627;33,450224999999996;4206,1129;1613,625;2499,62;885,995;562,977
12657600;19,4;602,4329999999999;278,0;817,0;339,0;1,4;28,87318333333333;66,59999999999998;1083,0878;3858,4389999999994;2775,3514833333334;28,87318333333333;44,274033333333335;10,0;4200,627;44,273716666666665;4208,5525333333335;1277,7719999999997;3800,825;2523,0519999999997;856,042
12661200;20,5;492,947;312,0;739,0;339,0;2,1;28,426066666666667;66,59999999999998;989,9988416666666;3410,4439999999995;2420,4446000000003;28,426066666666667;41,73880833333333;10,0;4200,627;41,738483333333335;4208,028683333333;1367,419;3328,94;1961,521;749,7609999999999
12664800;20,4;271,099;341,0;557,0;345,0;1,6;23,99513333333333;66,59999999999998;697,9225833333333;2427,583;1729,6604166666666;23,99513333333333;33,4458;10,0;4200,627;33,44555;4206,112633333333;1376,7880000000002;2321,2150000000006;944,428;522,796
12668400;21,5;609,268;198,0;619,0;348,0;0,0;23,641916666666663;66,59999999999998;738,2615416666667;2609,8869999999997;1871,6251666666665;23,641916666666663;33,95299166666667;10,0;4200,627;33,95285833333334;4206,154883333334;808,012;2473,566;1665,553;557,109
12672000;21,8;365,116;211,0;414,0;347,0;1,4;19,22056666666667;66,59999999999998;496,5384166666667;1553,554;1057,0155833333333;19,22056666666667;24,949775;10,0;4200,627;24,949691666666666;4204,158566666667;738,2690000000001;1329,6839999999997;591,4149999999998;299,47799999999995
12675600;21,1;2,497;101,0;102,0;357,0;1,7;14,076216666666667;66,59999999999998;9,283375000000001;393,565;384,2819416666666;14,076216666666667;16,116366666666668;10,0;4200,627;16,116433333333333;4202,143583333333;354,73799999999994;355,706;0,968;80,114
12679200;20,4;0,0;50,0;50,0;366,0;1,8;12,232075;66,59999999999998;-70,20713333333333;195,08299999999997;265,2896666666666;12,232075;13,672283333333334;10,0;4200,627;13,672333333333333;4201,571533333334;178,09300000000002;178,09300000000002;0,0;40,11099999999999
12682800;19,0;0,0;17,0;17,0;366,0;1,6;11,419266666666667;66,59999999999998;-101,50435833333333;66,315;167,81935833333333;11,419266666666667;12,329991666666666;10,0;4200,627;12,329991666666666;4201,312;60,54;60,54;0,0;13,635
12686400;18,0;0,0;0,0;0,0;364,0;1,4;10,931650000000001;66,59999999999998;-111,61365833333335;0,0;111,61365833333335;10,931650000000001;11,537849999999999;10,0;4200,6954000000005;11,537916666666666;4201,084;0,0;0,0;0,0;0,0
12690000;16,8;0,0;0,0;0,0;358,0;2,2;10,843733333333335;66,6;-93,71035833333333;0,0;93,71035833333333;10,843733333333335;11,21435;10,0;4200,855;11,21435;4201,082091666666;0,0;0,0;0,0;0,0
12693600;15,5;0,0;0,0;0,0;350,0;1,3;10,726333333333335;66,6;-74,72260000000001;0,0;74,72260000000001;10,726333333333335;10,99245;10,0;4200,855;10,99265;4200,942783333333;0,0;0,0;0,0;0,0
12697200;14,5;0,0;0,0;0,0;324,0;1,8;10,592558333333335;66,6;-59,46189999999999;0,0;59,46189999999999;10,592558333333335;10,796741666666668;10,0;4200,855;10,796941666666669;4200,855;0,0;0,0;0,0;0,0
12700800;13,4;0,0;0,0;0,0;286,0;1,9;10,465558333333334;66,6;-46,90971666666667;0,0;46,90971666666667;10,465558333333334;10,627083333333331;10,0;4200,855;10,627283333333331;4200,855;0,0;0,0;0,0;0,0
12704400;12,9;0,0;0,0;0,0;271,0;1,5;10,374075000000001;66,6;-36,960583333333346;0,0;36,960583333333346;10,374075000000001;10,498116666666666;10,0;4200,855;10,497975;4200,855;0,0;0,0;0,0;0,0
12708000;12,0;0,0;0,0;0,0;268,0;2,0;10,27085;66,6;-25,339749999999995;0,0;25,339749999999995;10,27085;10,348075000000001;10,0;4200,855;10,348025;4200,855;0,0;0,0;0,0;0,0
12711600;11,4;0,0;0,0;0,0;274,0;1,1;10,18995;66,6;-17,737483333333333;0,0;17,737483333333333;10,18995;10,243733333333331;10,0;4200,855;10,243933333333333;4200,855;0,0;0,0;0,0;0,0
12715200;11,0;0,0;0,0;0,0;281,0;1,4;10,145558333333334;66,6;-15,31375;0,0;15,31375;10,145558333333334;10,201566666666666;10,0;4200,8531;10,201366666666667;4200,855;0,0;0,0;0,0;0,0
12718800;11,1;92,065;44,0;55,0;283,0;1,1;10,727891666666666;66,59999999999998;30,565683333333332;155,288;124,72231666666666;10,727891666666666;11,423999999999998;10,0;4200,8531;11,423999999999998;4201,0801833333335;141,362;141,362;0,0;31,837999999999997
12722400;12,2;106,417;108,0;139,0;298,0;1,0;11,774341666666668;66,59999999999998;117,89022500000002;397,047;279,156325;11,774341666666668;13,324258333333335;10,0;4200,8531;13,324391666666669;4201,495216666667;327,58700000000005;329,78400000000005;2,198;74,276
12726000;14,3;687,974;82,0;395,0;300,0;1,4;14,037816666666666;66,59999999999998;580,5166666666668;1211,4220000000003;630,90595;14,037816666666666;17,5381;10,0;4200,76;17,538166666666665;4202,436783333334;260,38;797,779;537,4;179,68
12729600;15,5;903,149;54,0;600,0;285,0;1,1;19,783424999999998;66,59999999999998;787,0951166666666;2331,335;1544,2397;19,783424999999998;28,36610833333333;10,0;4200,76;28,365808333333334;4204,9393;245,851;2081,14;1835,2889999999998;468,725
12733200;16,6;919,638;59,0;731,0;282,0;1,1;25,170091666666668;66,59999999999998;955,2300499999999;3182,0760000000005;2226,8455583333334;25,170091666666668;37,507349999999995;10,0;4200,76;37,50715;4207,03825;295,672;3054,7559999999994;2759,0839999999994;688,008
12736800;19,0;465,375;274,0;658,0;303,0;2,3;25,77520833333333;66,59999999999998;853,8298416666665;2973,2890000000007;2119,458791666667;25,77520833333333;37,44276666666667;10,0;4200,627;37,44245;4207,066975;1173,685;2881,7190000000005;1708,035;649,036
12740400;21,4;64,664;350,0;407,0;353,0;1,4;20,74120833333333;66,59999999999998;472,82753333333335;1716,505;1243,6779333333332;20,74120833333333;27,49063333333333;10,0;4200,627;27,490491666666664;4204,745083333333;1356,1180000000002;1619,8530000000003;263,735;364,83199999999994
12744000;20,3;0,0;135,0;135,0;381,0;1,9;14,761191666666665;66,59999999999998;66,69735;514,4339999999999;447,7365833333334;14,761191666666665;17,13805;10,0;4200,627;17,13805;4202,402316666667;469,535;469,535;0,0;105,751
12747600;19,9;0,0;166,0;166,0;379,0;1,4;13,912666666666665;66,59999999999998;82,24679166666665;625,738;543,4910333333333;13,912666666666665;16,903058333333334;10,0;4200,627;16,903058333333334;4202,253733333334;571,0819999999999;571,0819999999999;0,0;128,622
12751200;19,9;0,0;105,0;105,0;379,0;2,4;13,22155;66,59999999999998;4,7219999999999995;409,136;404,4135916666667;13,22155;15,429258333333332;10,0;4200,627;15,429249999999998;4201,995183333333;373,49;373,49;0,0;84,119
12754800;20,0;0,0;155,0;155,0;373,0;3,0;13,7735;66,59999999999998;42,55295833333333;587,983;545,429725;13,7735;16,78465;10,0;4200,627;16,7847;4202,282358333334;536,655;536,655;0,0;120,868
12758400;22,8;145,197;213,0;294,0;368,0;1,6;15,827575000000001;66,59999999999998;255,68380833333333;1116,867;861,1836;15,827575000000001;20,587400000000002;10,0;4200,627;20,587283333333335;4203,141116666667;741,257;976,4859999999999;235,23;219,92899999999997
