timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
12762000;21,2;54,638;140,0;162,0;369,0;1,9;14,188533333333334;66,59999999999998;96,70920833333334;578,376;481,66723333333334;14,188533333333334;16,797475000000002;10,0;4200,627;16,797475000000002;4202,291883333333;462,206;485,153;22,947;109,269
12765600;20,0;38,093;77,0;86,0;369,0;1,1;12,640933333333333;66,59999999999998;-31,023408333333336;283,61799999999994;314,64130000000006;12,640933333333333;14,3503;10,0;4200,627;14,350358333333334;4201,77;256,134;256,134;0,0;57,688
12769200;19,1;19,291999999999998;20,0;21,0;367,0;1,7;11,526116666666665;66,59999999999998;-91,72805833333334;77,61800000000001;169,34600833333337;11,526116666666665;12,439433333333335;10,0;4200,627;12,439366666666666;4201,312;70,826;70,826;0,0;15,952
12772800;17,4;0,0;0,0;0,0;362,0;1,0;10,896125000000001;66,59999999999998;-105,77969166666666;0,0;105,77969166666666;10,896125000000001;11,47015833333333;10,0;4200,627;11,47015833333333;4201,084;0,0;0,0;0,0;0,0
12776400;16,8;0,0;0,0;0,0;347,0;1,6;10,843908333333335;66,6;-96,40300833333333;0,0;96,40300833333333;10,843908333333335;11,23771666666667;10,0;4200,627;11,237766666666666;4201,080183333333;0,0;0,0;0,0;0,0
12780000;15,9;0,0;0,0;0,0;331,0;1,8;10,738516666666667;66,6;-72,96882500000001;0,0;72,96882500000001;10,738516666666667;10,983733333333333;10,0;4200,627;10,983791666666667;4200,977133333333;0,0;0,0;0,0;0,0
12783600;13,6;0,0;0,0;0,0;344,0;3,0;10,523525;66,6;-49,90029166666666;0,0;49,90029166666666;10,523525;10,680175000000002;10,0;4200,627;10,680375;4200,855;0,0;0,0;0,0;0,0
12787200;13,0;0,0;0,0;0,0;360,0;3,8;10,417199999999998;66,6;-42,840158333333335;0,0;42,840158333333335;10,417199999999998;10,5693;10,0;4200,627;10,5693;4200,855;0,0;0,0;0,0;0,0
12790800;12,6;0,0;0,0;0,0;349,0;2,8;10,354616666666665;66,6;-37,216341666666665;0,0;37,216341666666665;10,354616666666665;10,490933333333334;10,0;4200,627;10,490933333333334;4200,855;0,0;0,0;0,0;0,0
12794400;12,3;0,0;0,0;0,0;328,0;2,7;10,312258333333334;66,6;-33,33909166666667;0,0;33,33909166666667;10,312258333333334;10,437100000000001;10,0;4200,627;10,43735;4200,855;0,0;0,0;0,0;0,0
12798000;12,1;0,0;0,0;0,0;327,0;2,4;10,275799999999998;66,6;-28,80531666666667;0,0;28,80531666666667;10,275799999999998;10,38063333333333;10,0;4200,627;10,380833333333332;4200,855;0,0;0,0;0,0;0,0
12801600;11,7;0,0;0,0;0,0;335,0;1,9;10,249816666666668;66,6;-28,74806666666667;0,0;28,74806666666667;10,249816666666668;10,367625000000002;10,0;4200,627;10,367433333333334;4200,855;0,0;0,0;0,0;0,0
12805200;12,2;0,0;19,0;19,0;345,0;1,9;10,526625000000001;66,59999999999998;-8,733383333333334;74,121;82,85438333333335;10,526625000000001;10,986491666666666;10,0;4200,627;10,986591666666666;4200,98095;67,666;67,666;0,0;15,24
12808800;12,4;0,0;43,0;43,0;346,0;1,5;10,971641666666669;66,59999999999998;19,75805833333333;167,789;148,03087499999998;10,971641666666669;11,791716666666664;10,0;4200,627;11,791716666666664;4201,091583333333;153,175;153,175;0,0;34,499
12812400;13,0;0,0;96,0;96,0;339,0;2,6;11,866616666666667;66,59999999999998;83,21404999999999;369,59099999999995;286,37675;11,866616666666667;13,453441666666667;10,0;4200,627;13,453441666666667;4201,533383333333;337,365;337,365;0,0;75,98300000000002
12816000;13,7;0,0;113,0;113,0;353,0;2,7;12,348191666666668;66,59999999999998;105,0416;434,13200000000006;329,0907333333334;12,348191666666668;14,159741666666667;10,0;4200,627;14,159808333333334;4201,762366666667;396,2699999999999;396,2699999999999;0,0;89,25
12819600;13,7;0,0;161,0;161,0;364,0;2,3;13,032408333333333;66,59999999999998;167,14596666666665;603,798;436,65215;13,032408333333333;15,440933333333334;10,0;4200,627;15,440983333333334;4201,991366666667;551,0399999999998;551,0399999999998;0,0;124,10800000000002
12823200;13,7;0,0;179,0;179,0;366,0;1,4;13,424691666666666;66,59999999999998;192,26602499999998;666,397;474,13102499999997;13,424691666666666;16,0326;10,0;4200,627;16,032658333333334;4202,166183333334;608,1340000000001;608,1340000000001;0,0;136,967
12826800;13,8;0,0;217,0;217,0;360,0;1,3;13,968191666666666;66,59999999999998;235,93094166666668;793,95;558,01935;13,968191666666666;17,04133333333333;10,0;4200,627;17,04133333333333;4202,3911333333335;724,4389999999999;724,4389999999999;0,0;163,162
12830400;14,1;0,0;243,0;243,0;358,0;1,3;14,426341666666668;66,59999999999998;266,89530833333333;880,2290000000002;613,3335833333334;14,426341666666668;17,800425;10,0;4200,627;17,80049166666667;4202,482583333333;803,1040000000002;803,1040000000002;0,0;180,87899999999996
12834000;14,1;17,264;270,0;285,0;359,0;0,5;15,5659;66,59999999999998;346,0202916666667;1145,38;799,3592416666665;15,5659;19,976174999999998;10,0;4200,627;19,976166666666664;4203,040266666666;990,727;1059,302;68,575;238,582
12837600;15,0;12,505;237,0;247,0;361,0;1,2;15,289516666666666;66,59999999999998;289,76296666666667;982,775;693,0116083333334;15,289516666666666;19,086391666666668;10,0;4200,627;19,086391666666668;4202,813783333334;861,621;905,1259999999999;43,505;203,857
12841200;15,2;37,448;220,0;246,0;362,0;1,2;15,177775000000002;66,59999999999998;279,2115833333333;982,1340000000001;702,9224166666667;15,177775000000002;19,039816666666667;10,0;4200,627;19,039749999999998;4202,7717999999995;804,721;907,0140000000001;102,293;204,28199999999998
12844800;15,7;162,59;173,0;264,0;362,0;1,4;15,063083333333333;66,59999999999998;318,795825;998,688;679,8918916666667;15,063083333333333;18,794958333333334;10,0;4200,627;18,79494166666667;4202,710733333333;606,5590000000001;870,047;263,488;195,957
12848400;15,6;133,435;122,0;176,0;356,0;0,8;13,315066666666668;66,59999999999998;203,0268;580,186;377,1588750000001;13,315066666666668;15,35615;10,0;4200,638400000001;15,35615;4201,9684;390,03299999999996;446,274;56,24099999999999;100,512
12852000;15,2;381,473;40,0;131,0;344,0;1,0;11,406924999999998;66,59999999999998;1,7910416666666666;129,994;128,20352499999998;11,406924999999998;12,084633333333333;10,0;4200,855;12,084633333333333;4201,199908333333;91,437;91,437;0,0;20,594
12855600;14,6;498,276;17,0;46,0;354,0;0,9;10,785274999999999;66,59999999999998;-39,95295833333334;55,244;95,197225;10,785274999999999;11,302641666666664;10,0;4200,8094;11,302641666666664;4201,084;49,59;49,59;0,0;11,168999999999999
12859200;13,7;0,0;0,0;0,0;368,0;0,5;10,468225;66,59999999999998;-54,08229166666667;0,0;54,08229166666667;10,468225;10,761133333333333;10,0;4200,855;10,761199999999999;4200,855;0,0;0,0;0,0;0,0
12862800;13,7;0,0;0,0;0,0;362,0;0,4;10,450374999999998;66,6;-52,240016666666655;0,0;52,240016666666655;10,450374999999998;10,667475;10,0;4200,855;10,667475;4200,855;0,0;0,0;0,0;0,0
12866400;13,3;0,0;0,0;0,0;355,0;0,9;10,424291666666665;66,6;-45,31438333333333;0,0;45,31438333333333;10,424291666666665;10,594325;10,0;4200,855;10,594125;4200,855;0,0;0,0;0,0;0,0
12870000;12,8;0,0;0,0;0,0;359,0;0,9;10,382908333333333;66,6;-42,34763333333333;0,0;42,34763333333333;10,382908333333333;10,548650000000002;10,0;4200,855;10,548650000000002;4200,855;0,0;0,0;0,0;0,0
12873600;13,0;0,0;0,0;0,0;359,0;0,4;10,371550000000001;66,6;-40,17675;0,0;40,17675;10,371550000000001;10,52505;10,0;4200,855;10,524849999999999;4200,855;0,0;0,0;0,0;0,0
12877200;12,4;0,0;0,0;0,0;352,0;0,8;10,312991666666665;66,6;-31,80199166666667;0,0;31,80199166666667;10,312991666666665;10,424116666666666;10,0;4200,855;10,424116666666666;4200,855;0,0;0,0;0,0;0,0
12880800;11,9;0,0;0,0;0,0;343,0;0,8;10,253158333333332;66,6;-25,816625;0,0;25,816625;10,253158333333332;10,343725000000001;10,0;4200,855;10,343725000000001;4200,855;0,0;0,0;0,0;0,0
12884400;11,6;0,0;0,0;0,0;330,0;1,1;10,212491666666667;66,6;-22,14858333333333;0,0;22,14858333333333;10,212491666666667;10,292608333333334;10,0;4200,855;10,292608333333334;4200,855;0,0;0,0;0,0;0,0
12888000;11,4;0,0;0,0;0,0;322,0;0,7;10,185508333333333;66,6;-19,79005833333333;0,0;19,79005833333333;10,185508333333333;10,259441666666666;10,0;4200,855;10,259641666666667;4200,855;0,0;0,0;0,0;0,0
12891600;11,3;210,837;49,0;75,0;312,0;0,3;10,733325;66,59999999999998;24,594366666666666;149,149;124,55486666666667;10,733325;11,428283333333333;10,0;4200,855;11,4284;4201,0801833333335;135,18;135,18;0,0;30,446
12895200;12,6;207,255;117,0;178,0;311,0;0,3;11,783316666666668;66,59999999999998;150,57914166666663;429,544;278,9644583333333;11,783316666666668;13,331125;10,0;4200,855;13,331125;4201,518116666666;328,766;332,93;4,164;74,98400000000001
12898800;13,6;96,153;193,0;237,0;335,0;0,0;13,610308333333334;66,59999999999998;297,2133666666666;853,1120000000001;555,8992416666666;13,610308333333334;16,69131666666667;10,0;4200,627;16,69125;4202,234716666667;637,996;712,464;74,46800000000002;160,465
12902400;14,3;118,629;271,0;343,0;352,0;0,5;16,082441666666668;66,59999999999998;424,73105;1336,21;911,4794666666667;16,082441666666668;21,12681666666667;10,0;4200,627;21,126683333333332;4203,3012499999995;967,0109999999999;1207,126;240,11500000000004;271,875
12906000;15,5;502,088;265,0;633,0;343,0;0,8;22,220975;66,59999999999998;809,7818249999999;2701,27;1891,4876416666666;22,220975;32,728275000000004;10,0;4200,627;32,72813333333333;4205,9147;1070,001;2571,943;1501,9430000000002;579,267
12909600;17,9;821,958;159,0;839,0;324,0;0,6;28,573283333333336;66,59999999999998;1116,3954833333335;3837,4869999999996;2721,0916166666666;28,573283333333336;43,667833333333334;10,0;4200,627;43,667658333333335;4208,445900000001;734,546;3743,759;3009,213;843,1889999999999
12913200;20,1;844,205;158,0;904,0;323,0;1,2;31,818141666666666;66,59999999999998;1222,3076416666665;4257,845;3035,537091666667;31,818141666666666;48,61585833333334;10,0;4200,627;48,61546666666666;4209,556216666666;763,8370000000001;4199,021;3435,184;945,725
12916800;20,8;868,33;145,0;925,0;321,0;1,1;32,890674999999995;66,59999999999998;1243,1477;4366,457;3123,3093000000003;32,890674999999995;50,157583333333335;10,0;4200,627;50,15708333333333;4209,9054166666665;685,7840000000001;4312,612;3626,827;971,3090000000001
12920400;22,7;873,44;132,0;892,0;318,0;2,1;32,29205;66,59999999999998;1176,9948000000002;4161,077;2984,0823333333333;32,29205;48,75879166666667;10,0;4200,627;48,75835833333334;4209,5944;621,7390000000001;4088,4189999999994;3466,6810000000005;920,815
12924000;23,4;868,795;121,0;817,0;322,0;0,9;30,087533333333333;66,59999999999998;1046,052825;3679,19;2633,137233333333;30,087533333333333;44,577783333333336;10,0;4200,627;44,57749166666667;4208,6344;553,708;3574,64;3020,932;805,0990000000002
12927600;23,4;844,973;111,0;699,0;321,0;2,4;26,442825;66,59999999999998;845,8704749999999;2940,858;2094,9872083333335;26,442825;37,927925;10,0;4200,627;37,9275;4207,152533333334;488,215;2795,732;2307,516;629,6690000000001
12931200;23,3;764,07;111,0;540,0;314,0;1,5;21,042825;66,59999999999998;676,2128916666666;1977,9230000000002;1301,71045;21,042825;28,11949166666667;10,0;4200,627;28,119558333333334;4204,923983333333;411,559;1650,3330000000003;1238,774;371,69700000000006
12934800;23,0;700,812;94,0;379,0;305,0;2,0;15,432258333333333;66,59999999999998;457,83389166666666;1006,044;548,2097833333333;15,432258333333333;18,36484166666667;10,0;4200,627;18,36484166666667;4202,65765;261,877;558,391;296,51399999999995;125,76400000000001
12938400;22,2;556,55;70,0;204,0;294,0;1,4;12,656175000000001;66,59999999999998;-47,02178333333333;241,956;288,97795;12,656175000000001;14,212916666666667;10,0;4200,627;14,212916666666667;4201,693666666666;180,655;180,655;0,0;40,688
12942000;20,8;432,97100000000006;26,0;52,0;300,0;1,3;11,632350000000002;66,59999999999998;-107,41316666666667;86,306;193,71915833333333;11,632350000000002;12,683233333333334;10,0;4200,627;12,683100000000001;4201,342533333333;77,98599999999999;77,98599999999999;0,0;17,564
12945600;18,0;0,0;0,0;0,0;307,0;1,6;10,958558333333333;66,59999999999998;-110,22766666666666;0,0;110,22766666666666;10,958558333333333;11,5549;10,0;4200,627;11,554966666666665;4201,084;0,0;0,0;0,0;0,0
12949200;16,7;0,0;0,0;0,0;285,0;2,0;10,825258333333334;66,6;-90,37065000000001;0,0;90,37065000000001;10,825258333333334;11,176483333333334;10,0;4200,627;11,176283333333334;4201,080183333333;0,0;0,0;0,0;0,0
12952800;15,2;0,0;0,0;0,0;264,0;0,9;10,687283333333333;66,6;-69,59626666666666;0,0;69,59626666666666;10,687283333333333;10,929241666666666;10,0;4200,627;10,929241666666666;4200,896983333332;0,0;0,0;0,0;0,0
12956400;14,2;0,0;0,0;0,0;257,0;1,2;10,580608333333334;66,6;-62,389408333333336;0,0;62,389408333333336;10,580608333333334;10,815975000000003;10,0;4200,627;10,815775000000002;4200,855;0,0;0,0;0,0;0,0
12960000;14,3;0,0;0,0;0,0;279,0;0,9;10,5787;66,6;-67,14086666666667;0,0;67,14086666666667;10,5787;10,856783333333333;10,0;4200,627;10,856833333333332;4200,8893499999995;0,0;0,0;0,0;0,0
12963600;14,8;0,0;0,0;0,0;332,0;1,3;10,64953333333333;66,6;-78,84710833333334;0,0;78,84710833333334;10,64953333333333;10,991733333333334;10,0;4200,627;10,991733333333334;4200,942783333333;0,0;0,0;0,0;0,0
12967200;15,8;0,0;0,0;0,0;356,0;1,9;10,725366666666668;66,6;-82,50605833333333;0,0;82,50605833333333;10,725366666666668;11,060500000000001;10,0;4200,627;11,060500000000001;4201,034383333333;0,0;0,0;0,0;0,0
12970800;15,0;0,0;0,0;0,0;358,0;2,4;10,668133333333333;66,6;-71,39305833333334;0,0;71,39305833333334;10,668133333333333;10,936141666666666;10,0;4200,627;10,93615;4200,896983333332;0,0;0,0;0,0;0,0
12974400;14,5;0,0;0,0;0,0;351,0;1,3;10,604733333333334;66,6;-65,93115;0,0;65,93115;10,604733333333334;10,858391666666666;10,0;4200,627;10,858391666666666;4200,8778999999995;0,0;0,0;0,0;0,0
12978000;14,4;0,0;27,0;27,0;345,0;1,2;10,912733333333332;66,59999999999998;-33,29024166666667;105,346;138,63624166666665;10,912733333333332;11,680408333333334;10,0;4200,627;11,680408333333334;4201,0801833333335;96,171;96,171;0,0;21,66
12981600;15,0;20,291999999999998;99,0;105,0;346,0;1,0;12,052508333333334;66,59999999999998;55,34730833333333;378,42;323,07231666666667;12,052508333333334;13,845958333333332;10,0;4200,627;13,845958333333332;4201,6288;338,485;338,88700000000006;0,401;76,326
12985200;16,4;154,755;201,0;272,0;343,0;0,2;14,138274999999998;66,59999999999998;311,17463333333336;947,93;636,755725;14,138274999999998;17,667700000000004;10,0;4200,627;17,667700000000004;4202,490083333333;641,9600000000002;761,2709999999998;119,312;171,457
12988800;17,7;516,447;217,0;531,0;336,0;0,8;19,04168333333333;66,59999999999998;643,9920583333334;2054,891;1410,899075;19,04168333333333;26,876066666666667;10,0;4200,627;26,87593333333333;4204,585033333333;797,0240000000001;1840,2440000000001;1043,22;414,469
12992400;19,1;749,385;178,0;728,0;324,0;1,0;24,933441666666667;66,59999999999998;912,4554416666666;3133,925;2221,4690416666663;24,933441666666667;37,250658333333334;10,0;4200,627;37,25042499999999;4206,939266666666;761,094;2999,515;2238,421;675,5659999999999
12996000;19,9;785,977;187,0;838,0;316,0;1,1;29,21755833333333;66,59999999999998;1093,9910499999999;3826,9639999999995;2732,972575;29,21755833333333;44,34891666666666;10,0;4200,627;44,34863333333333;4208,6002;859,2590000000001;3733,205;2873,9460000000004;840,812
12999600;21,9;803,684;191,0;902,0;323,0;0,9;31,901533333333333;66,59999999999998;1182,559625;4225,238;3042,678483333333;31,901533333333333;48,7379;10,0;4200,627;48,73764166666667;4209,571483333333;893,9809999999999;4160,639;3266,658;937,081
13003200;23,4;792,788;198,0;911,0;331,0;2,2;32,829366666666665;66,59999999999998;1185,4422749999999;4294,002;3108,5596083333335;32,829366666666665;50,01115;10,0;4200,627;50,010733333333334;4209,829083333333;931,5140000000001;4240,051;3308,537;954,9659999999999
13006800;24,5;648,44;262,0;827,0;340,0;1,0;31,089591666666667;66,59999999999998;1057,4906;3832,283;2774,7925833333334;31,089591666666667;46,370958333333334;10,0;4200,627;46,3706;4209,0418666666665;1184,062;3755,7570000000005;2571,695;845,8909999999998
13010400;24,4;558,282;272,0;720,0;345,0;1,1;27,954608333333333;66,59999999999998;878,26575;3198,1460000000006;2319,8798666666667;27,954608333333333;40,694808333333334;10,0;4200,653600000001;40,6946;4207,766083333334;1149,714;3089,935;1940,221;695,9309999999999
13014000;25,0;170,631;301,0;420,0;350,0;1,3;21,3024;66,59999999999998;430,4383833333333;1708,5180000000003;1278,0799250000002;21,3024;28,224558333333334;10,0;4200,855;28,224424999999997;4204,905016666667;1129,269;1595,144;465,875;359,26700000000005
13017600;24,2;0,0;150,0;150,0;363,0;1,8;15,231316666666666;66,59999999999998;53,382425;565,454;512,0714416666666;15,231316666666666;17,96005;10,0;4200,8094;17,959983333333334;4202,585249999999;516,073;516,073;0,0;116,23300000000002
13021200;19,6;0,0;108,0;108,0;355,0;5,0;12,972858333333331;66,59999999999998;60,344558333333325;412,58700000000005;352,24286666666666;12,972858333333331;14,882366666666666;10,0;4200,8094;14,882366666666666;4201,8654166666665;376,595;376,595;0,0;84,819
13024800;12,9;4,117;63,0;64,0;332,0;5,9;11,663933333333334;66,59999999999998;52,077075;244,138;192,06064166666667;11,663933333333334;12,70485;10,0;4200,855;12,704783333333333;4201,327266666667;222,565;222,565;0,0;50,12700000000001
13028400;12,8;0,0;22,0;22,0;331,0;4,4;10,87875;66,59999999999998;-8,811458333333333;85,82800000000002;94,63919166666666;10,87875;11,3883;10,0;4200,855;11,3883;4201,084;78,353;78,353;0,0;17,647
13032000;12,9;0,0;0,0;0,0;341,0;2,9;10,410783333333333;66,59999999999998;-41,744800000000005;0,0;41,744800000000005;10,410783333333333;10,634208333333332;10,0;4200,855;10,634208333333332;4200,855;0,0;0,0;0,0;0,0
13035600;12,7;0,0;0,0;0,0;345,0;3,1;10,33985;66,6;-38,094941666666664;0,0;38,094941666666664;10,33985;10,492016666666668;10,0;4200,855;10,492066666666668;4200,855;0,0;0,0;0,0;0,0
13039200;12,2;0,0;0,0;0,0;349,0;3,1;10,299399999999999;66,6;-31,282258333333335;0,0;31,282258333333335;10,299399999999999;10,413241666666668;10,0;4200,855;10,413241666666668;4200,855;0,0;0,0;0,0;0,0
13042800;11,9;0,0;0,0;0,0;347,0;2,8;10,267216666666668;66,6;-29,43594166666666;0,0;29,43594166666666;10,267216666666668;10,382025;10,0;4200,855;10,382025;4200,855;0,0;0,0;0,0;0,0
13046400;12,0;0,0;0,0;0,0;334,0;2,7;10,270066666666668;66,6;-30,971466666666668;0,0;30,971466666666668;10,270066666666668;10,396908333333332;10,0;4200,855;10,396908333333332;4200,855;0,0;0,0;0,0;0,0
13050000;12,1;0,0;0,0;0,0;335,0;1,9;10,269575;66,6;-29,659883333333333;0,0;29,659883333333333;10,269575;10,385308333333333;10,0;4200,855;10,385308333333333;4200,855;0,0;0,0;0,0;0,0
13053600;11,8;0,0;0,0;0,0;335,0;2,5;10,241708333333332;66,6;-25,63276666666667;0,0;25,63276666666667;10,241708333333332;10,33695;10,0;4200,855;10,33695;4200,855;0,0;0,0;0,0;0,0
13057200;11,6;0,0;0,0;0,0;334,0;1,7;10,200750000000001;66,6;-19,636733333333332;0,0;19,636733333333332;10,200750000000001;10,265741666666667;10,0;4200,8531;10,265741666666667;4200,855;0,0;0,0;0,0;0,0
13060800;11,0;0,0;4,0;4,0;324,0;0,9;10,188533333333334;66,6;-6,444250000000001;15,599;22,04280833333333;10,188533333333334;10,281100000000002;10,0;4200,8531;10,28115;4200,855;14,241;14,241;0,0;3,207
13064400;10,6;284,252;54,0;90,0;303,0;1,2;10,733091666666667;66,59999999999998;42,31525;166,498;124,18268333333334;10,733091666666667;11,425966666666666;10,0;4200,8531;11,425966666666666;4201,0801833333335;150,755;150,755;0,0;33,954
13068000;11,8;505,153;96,0;246,0;286,0;1,6;11,475875;66,59999999999998;195,22759166666668;421,74299999999994;226,51523333333336;11,475875;12,731891666666666;10,0;4200,627;12,731841666666668;4201,3311;251,988;261,806;9,818;58,965
13071600;14,1;678,4329999999999;110,0;422,0;287,0;1,7;14,185041666666665;66,59999999999998;612,5078583333334;1285,385;672,8774916666666;14,185041666666665;17,925575;10,0;4200,627;17,925575;4202,575625;333,203;853,812;520,609;192,3
13075200;15,8;791,482;111,0;593,0;298,0;1,6;19,690466666666666;66,59999999999998;764,8020416666668;2280,6720000000005;1515,8695833333334;19,690466666666666;28,110433333333333;10,0;4200,627;28,1103;4204,865133333334;438,98100000000005;2034,5029999999997;1595,5219999999997;458,221
13078800;17,1;876,36;100,0;744,0;304,0;1,6;25,146174999999996;66,59999999999998;970,8408249999999;3198,374;2227,53255;25,146174999999996;37,48785;10,0;4200,627;37,48765;4207,02305;450,13899999999995;3064,015;2613,875;690,093
13082400;17,6;926,218;88,0;856,0;308,0;1,7;29,348666666666666;66,59999999999998;1153,1204833333334;3906,968;2753,8471749999994;29,348666666666666;44,597516666666664;10,0;4200,627;44,59735833333333;4208,6268;432,64399999999995;3815,284;3382,64;859,298
13086000;19,9;938,324;87,0;918,0;314,0;1,1;32,06220833333333;66,59999999999998;1250,0058666666666;4312,053;3062,04725;32,06220833333333;49,00502500000001;10,0;4200,627;49,004825;4209,642083333333;444,89200000000005;4254,682;3809,79;958,262
13089600;19,7;705,254;217,0;852,0;322,0;1,4;31,422050000000002;66,59999999999998;1162,5619666666666;4017,8539999999994;2855,2925083333334;31,422050000000002;47,16620833333333;10,0;4200,627;47,165924999999994;4209,243816666667;1028,652;3969,523;2940,872;894,037
13093200;20,6;832,118;139,0;865,0;330,0;1,6;31,149766666666668;66,59999999999998;1153,9608416666667;4016,25;2862,2891750000003;31,149766666666668;46,95008333333334;10,0;4200,627;46,949841666666664;4209,1488;645,964;3943,768;3297,805;888,2359999999999
13096800;22,0;758,927;160,0;770,0;333,0;1,5;28,880175;66,59999999999998;996,13395;3454,7380000000003;2458,604283333333;28,880175;42,39570833333333;10,0;4200,627;42,395525000000006;4208,139233333333;718,7220000000001;3355,0269999999996;2636,305;755,637
13100400;21,7;374,879;263,0;525,0;335,0;0,7;23,026333333333334;66,59999999999998;618,850275;2163,244;1544,3933916666665;23,026333333333334;31,4317;10,0;4200,627;31,431566666666665;4205,64045;1012,596;2035,987;1023,3909999999998;458,55600000000004
13104000;22,4;407,181;201,0;431,0;342,0;1,4;18,97403333333333;66,59999999999998;496,45741666666675;1595,4610000000002;1099,0031833333333;18,97403333333333;24,965866666666667;10,0;4200,627;24,965683333333335;4204,17005;694,823;1355,814;660,9909999999999;305,364
13107600;22,4;611,508;108,0;359,0;342,0;0,8;15,027391666666666;66,59999999999998;426,4746;969,572;543,0971333333333;15,027391666666666;17,952033333333333;10,0;4200,627;17,952033333333333;4202,556775;299,82200000000006;560,741;260,919;126,293
13111200;21,2;330,602;86,0;167,0;342,0;0,8;12,685833333333333;66,59999999999998;-22,72586666666667;275,423;298,1487333333333;12,685833333333333;14,294433333333336;10,0;4200,627;14,294366666666667;4201,724200000001;226,573;226,573;0,0;51,03
13114800;18,8;283,854;34,0;53,0;343,0;1,3;11,593141666666666;66,59999999999998;-77,68798333333335;109,588;187,27605;11,593141666666666;12,608766666666666;10,0;4200,627;12,608766666666666;4201,312;99,36099999999999;99,36099999999999;0,0;22,378999999999998
13118400;17,4;0,0;1,0;1,0;339,0;1,0;10,909299999999998;66,59999999999998;-97,71963333333333;3,8990000000000005;101,6184;10,909299999999998;11,457699999999999;10,0;4200,627;11,457699999999999;4201,084;3,5590000000000006;3,5590000000000006;0,0;0,802
13122000;16,0;0,0;0,0;0,0;330,0;1,5;10,748899999999999;66,6;-81,48663333333333;0,0;81,48663333333333;10,748899999999999;11,062641666666668;10,0;4200,627;11,062875000000002;4201,034383333333;0,0;0,0;0,0;0,0
13125600;14,8;0,0;0,0;0,0;323,0;1,2;10,648550000000002;66,6;-68,48440833333333;0,0;68,48440833333333;10,648550000000002;10,900991666666666;10,0;4200,627;10,901191666666668;4200,896983333332;0,0;0,0;0,0;0,0
13129200;14,4;0,0;0,0;0,0;329,0;2,1;10,58705;66,6;-63,432608333333334;0,0;63,432608333333334;10,58705;10,828724999999999;10,0;4200,627;10,828724999999999;4200,855;0,0;0,0;0,0;0,0
13132800;14,1;0,0;0,0;0,0;338,0;0,8;10,545783333333334;66,6;-60,28627500000001;0,0;60,28627500000001;10,545783333333334;10,7816;10,0;4200,627;10,781799999999999;4200,855;0,0;0,0;0,0;0,0
13136400;14,1;0,0;0,0;0,0;334,0;0,7;10,531266666666665;66,6;-59,163483333333325;0,0;59,163483333333325;10,531266666666665;10,765166666666667;10,0;4200,627;10,765366666666667;4200,855;0,0;0,0;0,0;0,0
13140000;13,9;0,0;0,0;0,0;334,0;0,9;10,512858333333334;66,6;-57,081525;0,0;57,081525;10,512858333333334;10,738591666666666;10,0;4200,627;10,738391666666667;4200,855;0,0;0,0;0,0;0,0
13143600;13,8;0,0;0,0;0,0;339,0;1,3;10,464433333333334;66,6;-46,92154166666667;0,0;46,92154166666667;10,464433333333334;10,627583333333334;10,0;4200,627;10,627583333333334;4200,855;0,0;0,0;0,0;0,0
13147200;12,4;0,0;3,0;3,0;332,0;1,0;10,408416666666668;66,6;-36,148975;11,699;47,847725;10,408416666666668;10,608316666666665;10,0;4200,627;10,608316666666665;4200,855;10,68;10,68;0,0;2,405
13150800;13,2;117,07;53,0;68,0;321,0;0,7;11,045383333333335;66,59999999999998;2,646158333333334;172,275;169,6288416666667;11,045383333333335;11,989199999999999;10,0;4200,627;11,989199999999999;4201,2055833333325;156,63199999999998;156,63199999999998;0,0;35,276999999999994
13154400;14,7;107,347;119,0;151,0;320,0;0,5;12,137716666666666;66,59999999999998;101,02495833333333;428,845;327,82017499999995;12,137716666666666;13,954158333333334;10,0;4200,627;13,954274999999999;4201,659333333334;356,01200000000006;358,06;2,0479999999999996;80,644
13158000;15,7;358,005;196,0;361,0;319,0;0,4;14,629299999999999;66,59999999999998;461,4593666666667;1185,6569999999997;724,1978;14,629299999999999;18,648608333333332;10,0;4200,627;18,648675000000004;4202,722366666667;612,187;885,5870000000001;273,4;199,456
13161600;18,4;249,226;278,0;430,0;327,0;0,8;17,830033333333336;66,59999999999998;496,3030416666667;1663,69;1167,387025;17,830033333333336;24,290175;10,0;4200,627;24,290041666666664;4204,0100999999995;994,8620000000001;1496,233;501,371;336,989
13165200;18,7;171,264;345,0;471,0;346,0;1,1;19,881675;66,59999999999998;541,6444416666667;1941,6930000000002;1400,04825;19,881675;27,60575;10,0;4200,627;27,605733333333333;4204,739191666667;1312,035;1822,1130000000003;510,077;410,386
13168800;20,6;628,899;277,0;799,0;356,0;2,0;27,111825;66,59999999999998;994,0385666666666;3597,7559999999994;2603,71745;27,111825;41,5848;10,0;4200,7068;41,58453333333333;4207,979316666667;1199,891;3493,957;2294,065;786,927
13172400;22,9;809,919;209,0;927,0;355,0;2,1;32,247725;66,59999999999998;1183,290275;4339,148;3155,8576249999996;32,247725;49,742425;10,0;4200,855;49,74213333333333;4209,806158333333;990,569;4275,556;3284,9869999999996;962,963
13176000;25,8;857,5939999999999;187,0;960,0;352,0;1,7;34,107275;66,59999999999998;1216,7012;4517,792;3301,0905000000002;34,107275;52,37285;10,0;4200,8094;52,372408333333325;4210,4691416666665;890,828;4464,209999999999;3573,3820000000005;1005,453
13179600;26,8;856,255;181,0;929,0;352,0;1,7;33,5354;66,59999999999998;1164,7665166666666;4315,083;3150,3170916666663;33,5354;50,92976666666666;10,0;4200,8094;50,929341666666666;4210,092141666667;847,8069999999999;4239,011;3391,204;954,732
13183200;27,4;826,066;180,0;845,0;358,0;1,6;31,107758333333337;66,59999999999998;1016,5667166666666;3780,058;2763,4916000000003;31,107758333333337;46,321025;10,0;4200,855;46,32086666666667;4209,043766666667;800,844;3669,191;2868,347;826,3940000000001
13186800;28,0;721,097;194,0;699,0;363,0;1,3;26,917591666666667;66,59999999999998;778,1891416666667;2914,266;2136,077;26,917591666666667;38,620416666666664;10,0;4200,855;38,62016666666666;4207,263066666667;795,437;2763,827;1968,39;622,4840000000002
13190400;27,2;563,13;190,0;509,0;369,0;1,9;21,11665;66,59999999999998;571,3555083333333;1870,553;1299,197225;21,11665;28,173341666666666;10,0;4200,855;28,173199999999998;4204,8935833333335;665,5109999999999;1580,4139999999998;914,904;355,949
13194000;25,2;58,215;149,0;173,0;380,0;1,1;15,402491666666666;66,59999999999998;69,78216666666667;613,942;544,160125;15,402491666666666;18,3124;10,0;4200,855;18,312216666666664;4202,65765;488,871;513,825;24,953;115,726
13197600;23,2;0,0;34,0;34,0;386,0;3,5;12,420833333333333;66,59999999999998;-112,60181666666666;132,631;245,2333833333333;12,420833333333333;13,730691666666669;10,0;4200,855;13,730691666666669;4201,59825;121,081;121,081;0,0;27,271
13201200;19,0;0,0;20,0;20,0;379,0;1,9;11,436666666666667;66,59999999999998;-100,39144166666667;78,019;178,41016666666667;11,436666666666667;12,409141666666669;10,0;4200,855;12,409208333333332;4201,312;71,224;71,224;0,0;16,042
13204800;18,4;0,0;0,0;0,0;373,0;0,3;10,970358333333333;66,59999999999998;-115,47525;0,0;115,47525;10,970358333333333;11,597091666666666;10,0;4200,855;11,597141666666666;4201,084;0,0;0,0;0,0;0,0
13208400;17,2;0,0;0,0;0,0;362,0;1,1;10,913383333333334;66,6;-106,47973333333333;0,0;106,47973333333333;10,913383333333334;11,357583333333332;10,0;4200,855;11,357583333333332;4201,084;0,0;0,0;0,0;0,0
13212000;17,0;0,0;0,0;0,0;350,0;1,6;10,930541666666667;66,6;-105,78839166666666;0,0;105,78839166666666;10,930541666666667;11,359149999999998;10,0;4200,855;11,359149999999998;4201,084;0,0;0,0;0,0;0,0
13215600;16,9;0,0;0,0;0,0;356,0;4,0;10,898425000000001;66,6;-95,85506666666666;0,0;95,85506666666666;10,898425000000001;11,258316666666666;10,0;4200,855;11,258366666666666;4201,084;0,0;0,0;0,0;0,0
13219200;15,4;0,0;0,0;0,0;361,0;3,0;10,774958333333332;66,6;-83,804325;0,0;83,804325;10,774958333333332;11,093458333333333;10,0;4200,855;11,093508333333332;4201,080183333333;0,0;0,0;0,0;0,0
13222800;15,6;0,0;0,0;0,0;357,0;4,2;10,731549999999999;66,6;-77,98899166666666;0,0;77,98899166666666;10,731549999999999;11,0239;10,0;4200,855;11,024099999999999;4200,988583333333;0,0;0,0;0,0;0,0
13226400;14,4;0,0;0,0;0,0;355,0;2,9;10,607691666666668;66,6;-62,46905833333334;0,0;62,46905833333334;10,607691666666668;10,829508333333335;10,0;4200,855;10,829308333333334;4200,86645;0,0;0,0;0,0;0,0
13230000;13,9;0,0;0,0;0,0;356,0;1,7;10,52905;66,6;-56,88136666666667;0,0;56,88136666666667;10,52905;10,744041666666666;10,0;4200,627;10,743891666666666;4200,855;0,0;0,0;0,0;0,0
13233600;13,7;0,0;1,0;1,0;358,0;2,2;10,511958333333332;66,6;-53,90904999999999;3,8990000000000005;57,8083;10,511958333333332;10,744325;10,0;4200,627;10,744325;4200,855;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
13237200;13,7;0,0;22,0;22,0;358,0;1,0;10,755733333333334;66,59999999999998;-27,95214166666667;85,82800000000002;113,78064166666667;10,755733333333334;11,385291666666665;10,0;4200,627;11,385425;4201,0801833333335;78,35399999999998;78,35399999999998;0,0;17,647
13240800;14,1;0,0;54,0;54,0;350,0;0,8;11,326458333333333;66,59999999999998;9,553866666666668;210,73299999999998;201,17926666666665;11,326458333333333;12,44035;10,0;4200,627;12,44035;4201,3081999999995;192,37899999999996;192,37899999999996;0,0;43,32900000000001
13244400;14,8;0,0;69,0;69,0;347,0;0,6;11,734475;66,59999999999998;22,507366666666663;269,311;246,80351666666667;11,734475;13,094816666666667;10,0;4200,627;13,094883333333334;4201,495216666667;245,853;245,853;0,0;55,372
13248000;15,5;0,0;109,0;109,0;358,0;0,4;12,410041666666665;66,59999999999998;68,321825;419,89399999999995;351,5721083333333;12,410041666666665;14,351266666666666;10,0;4200,627;14,351316666666667;4201,762366666667;383,281;383,281;0,0;86,325
13251600;15,9;0,0;80,0;80,0;365,0;1,7;12,192483333333334;66,59999999999998;31,51699166666667;312,345;280,8279416666666;12,192483333333334;13,727466666666668;10,0;4200,627;13,7276;4201,541;285,136;285,136;0,0;64,22
13255200;15,6;489,888;83,0;490,0;359,0;2,4;19,655608333333333;66,59999999999998;608,2262999999999;2232,718;1624,4912083333331;19,655608333333333;28,720333333333333;10,0;4200,627;28,719949999999997;4205,0269;395,48799999999994;2180,3890000000006;1784,9009999999998;491,07900000000006
13258800;16,4;0,0;195,0;195,0;357,0;1,1;15,607458333333335;66,59999999999998;208,67249166666667;720,773;512,10065;15,607458333333335;18,317183333333336;10,0;4200,627;18,3171;4202,667233333333;657,719;657,719;0,0;148,13499999999996
13262400;16,3;0,0;169,0;169,0;362,0;2,1;13,763300000000001;66,59999999999998;139,35579166666665;633,655;494,29881666666665;13,763300000000001;16,471733333333333;10,0;4200,627;16,471666666666668;4202,221291666667;578,2820000000002;578,2820000000002;0,0;130,244
13266000;17,0;189,797;211,0;377,0;364,0;1,6;17,911091666666668;66,59999999999998;432,1771;1681,095;1248,9177750000001;17,911091666666668;24,849141666666668;10,0;4200,627;24,8492;4204,131766666666;873,698;1624,925;751,227;365,974
13269600;18,0;472,572;78,0;459,0;357,0;1,8;20,59230833333333;66,59999999999998;560,8240666666667;2062,459;1501,6354666666666;20,59230833333333;28,877525;10,0;4200,627;28,877341666666666;4205,042283333333;366,324;2006,6530000000002;1640,3279999999997;451,949
13273200;17,9;118,284;178,0;261,0;358,0;1,4;16,939308333333333;66,59999999999998;286,26555;1057,422;771,1569416666666;16,939308333333333;21,105483333333332;10,0;4200,627;21,105366666666665;4203,291583333333;663,5639999999999;986,4430000000001;322,879;222,172
13276800;17,9;91,54299999999999;146,0;198,0;364,0;1,5;14,6048;66,59999999999998;181,29620833333334;749,95;568,6541749999999;14,6048;17,705458333333333;10,0;4200,627;17,705391666666667;4202,493983333334;509,88700000000006;658,755;148,86899999999997;148,36800000000002
13280400;18,8;422,69;35,0;210,0;366,0;0,2;12,788641666666667;66,59999999999998;220,5830083333333;535,092;314,50920833333333;12,788641666666667;14,489191666666665;10,0;4200,627;14,489191666666665;4201,785266666667;96,969;279,027;182,05899999999997;62,844
13284000;18,8;12,05;59,0;62,0;366,0;1,1;12,0886;66,59999999999998;-36,402008333333335;231,28399999999996;267,68583333333333;12,0886;13,551366666666667;10,0;4200,627;13,551366666666667;4201,537183333333;210,23400000000004;210,23400000000004;0,0;47,35
13287600;17,8;0,0;7,0;7,0;360,0;1,1;11,1706;66,59999999999998;-96,7873;27,296000000000003;124,08349166666667;11,1706;11,837183333333334;10,0;4200,627;11,837183333333334;4201,1410000000005;24,92;24,92;0,0;5,613
13291200;16,9;0,0;0,0;0,0;354,0;1,4;10,775483333333336;66,59999999999998;-96,758575;0,0;96,758575;10,775483333333336;11,302658333333332;10,0;4200,627;11,302658333333332;4201,084;0,0;0,0;0,0;0,0
13294800;16,0;0,0;0,0;0,0;352,0;0,7;10,754525000000001;66,6;-87,76492499999999;0,0;87,76492499999999;10,754525000000001;11,119683333333331;10,0;4200,627;11,119683333333331;4201,080183333333;0,0;0,0;0,0;0,0
13298400;15,8;0,0;0,0;0,0;354,0;0,9;10,749633333333332;66,6;-83,12921666666666;0,0;83,12921666666666;10,749633333333332;11,077000000000002;10,0;4200,627;11,076950000000002;4201,080183333333;0,0;0,0;0,0;0,0
13302000;15,4;0,0;0,0;0,0;358,0;1,0;10,709566666666667;66,6;-77,94695;0,0;77,94695;10,709566666666667;11,012283333333334;10,0;4200,627;11,012533333333332;4200,896983333332;0,0;0,0;0,0;0,0
13305600;15,1;0,0;0,0;0,0;358,0;1,3;10,675583333333336;66,6;-74,8615;0,0;74,8615;10,675583333333336;10,969883333333334;10,0;4200,627;10,969683333333334;4200,896983333332;0,0;0,0;0,0;0,0
13309200;15,0;0,0;0,0;0,0;359,0;0,9;10,659933333333333;66,6;-74,27560000000001;0,0;74,27560000000001;10,659933333333333;10,957141666666667;10,0;4200,627;10,95755;4200,896983333332;0,0;0,0;0,0;0,0
13312800;15,1;0,0;0,0;0,0;362,0;0,4;10,654233333333332;66,6;-73,06034166666666;0,0;73,06034166666666;10,654233333333332;10,944333333333333;10,0;4200,627;10,944183333333333;4200,896983333332;0,0;0,0;0,0;0,0
13316400;14,8;0,0;0,0;0,0;364,0;0,8;10,635916666666665;66,6;-71,430425;0,0;71,430425;10,635916666666665;10,921266666666668;10,0;4200,627;10,921266666666668;4200,896983333332;0,0;0,0;0,0;0,0
13320000;14,9;0,0;1,0;1,0;360,0;0,8;10,654183333333334;66,6;-71,51779166666667;3,8990000000000005;75,41699166666668;10,654183333333334;10,964683333333335;10,0;4200,627;10,964683333333335;4200,896983333332;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
13323600;15,0;122,394;51,0;67,0;357,0;0,4;11,188441666666666;66,59999999999998;-17,962733333333336;166,327;184,28986666666668;11,188441666666666;12,210225;10,0;4200,790400000001;12,210358333333334;4201,291091666667;151,19;151,19;0,0;34,05199999999999
13327200;15,4;116,621;115,0;150,0;357,0;0,4;12,18795;66,59999999999998;85,33728333333335;419,049;333,71203333333335;12,18795;14,036608333333334;10,0;4200,855;14,036675000000002;4201,691766666667;346,20400000000006;348,339;2,135;78,455
13330800;16,7;406,374;176,0;364,0;343,0;0,7;14,498358333333334;66,59999999999998;464,86198333333334;1162,044;697,1822833333334;14,498358333333334;18,364791666666665;10,0;4200,8094;18,364791666666665;4202,6461;529,915;837,142;307,227;188,545
13334400;18,3;742,495;142,0;596,0;324,0;0,9;19,94815;66,59999999999998;723,0049166666668;2276,467;1553,4616416666668;19,94815;28,57668333333333;10,0;4200,8094;28,57665;4204,992616666666;541,843;2029,3019999999997;1487,459;457,05
13338000;19,9;812,546;145,0;744,0;327,0;0,9;25,4226;66,59999999999998;910,8466000000001;3177,3880000000004;2266,541333333333;25,4226;37,98189166666667;10,0;4200,8094;37,98161666666667;4207,137216666667;627,7529999999999;3040,808;2413,055;684,867
13341600;21,7;862,279;140,0;857,0;345,0;0,9;29,716091666666664;66,59999999999998;1085,3515833333333;3889,833;2804,48145;29,716091666666664;45,24725;10,0;4200,855;45,24695;4208,803733333334;657,89;3795,9969999999994;3138,107;854,954
13345200;23,7;897,414;130,0;927,0;357,0;1,2;32,52794166666666;66,59999999999998;1184,5454666666665;4316,065;3131,5199833333336;32,52794166666666;49,862033333333336;10,0;4200,855;49,86168333333333;4209,800466666667;618,042;4250,638;3632,5960000000005;957,3509999999999
13348800;24,8;191,553;389,0;562,0;370,0;0,5;25,6457;66,59999999999998;658,4657250000001;2468,218;1809,7517833333334;25,6457;35,48115833333333;10,0;4200,855;35,48105833333333;4206,550766666667;1577,366;2374,383;797,017;534,771
13352400;25,4;15,989;287,0;301,0;383,0;0,8;18,697058333333334;66,59999999999998;246,62546666666665;1208,111;961,4854583333333;18,697058333333334;23,890241666666665;10,0;4200,855;23,890125000000005;4203,906966666666;1054,065;1117,3140000000003;63,24799999999999;251,647
13356000;24,6;179,593;332,0;477,0;378,0;1,0;20,53920833333333;66,59999999999998;460,61789999999996;2020,731;1560,1131;20,53920833333333;29,17455;10,0;4200,855;29,174408333333332;4205,12585;1293,605;1916,796;623,1909999999999;431,711
13359600;26,0;886,162;101,0;724,0;364,0;1,0;25,250600000000002;66,59999999999998;784,6788500000001;3012,995;2228,3159333333333;25,250600000000002;37,591775;10,0;4200,855;37,59148333333333;4207,03825;443,451;2862,5519999999997;2419,1;644,719
13363200;26,8;751,472;123,0;551,0;363,0;1,1;21,507791666666662;66,59999999999998;638,3553166666667;1997,765;1359,4094166666669;21,507791666666662;28,899908333333336;10,0;4200,855;28,899833333333337;4205,0612;444,9580000000001;1668,329;1223,371;375,75
13366800;25,6;673,559;105,0;385,0;365,0;1,0;15,848433333333334;66,59999999999998;419,18675;1024,595;605,4079083333332;15,848433333333334;19,095891666666663;10,0;4200,855;19,095825;4202,8422083333335;292,335;583,9139999999999;291,57900000000006;131,512
13370400;25,0;510,263;81,0;209,0;362,0;1,2;13,127216666666666;66,59999999999998;-78,34791666666666;276,47200000000004;354,820225;13,127216666666666;15,046433333333335;10,0;4200,855;15,046366666666666;4201,880683333334;212,76100000000002;212,76100000000002;0,0;47,919
13374000;23,8;198,373;34,0;49,0;367,0;1,3;12,065058333333333;66,59999999999998;-145,20727499999998;104,63900000000001;249,84670833333334;12,065058333333333;13,422958333333332;10,0;4200,855;13,423024999999999;4201,541;94,92700000000002;94,92700000000002;0,0;21,38
13377600;21,1;0,0;1,0;1,0;369,0;0,5;11,323599999999997;66,59999999999998;-153,82840833333333;3,8990000000000005;157,727225;11,323599999999997;12,179941666666666;10,0;4200,855;12,179941666666666;4201,2968;3,5590000000000006;3,5590000000000006;0,0;0,802
13381200;19,9;0,0;0,0;0,0;352,0;0,9;11,218283333333332;66,6;-136,8233;0,0;136,8233;11,218283333333332;11,766208333333333;10,0;4200,855;11,766208333333333;4201,1068000000005;0,0;0,0;0,0;0,0
13384800;18,4;0,0;0,0;0,0;335,0;0,6;11,128416666666668;66,6;-124,03701666666667;0,0;124,03701666666667;11,128416666666668;11,610333333333335;10,0;4200,8531;11,610533333333331;4201,084;0,0;0,0;0,0;0,0
13388400;18,5;0,0;0,0;0,0;341,0;1,0;11,065375000000001;66,6;-113,68864166666667;0,0;113,68864166666667;11,065375000000001;11,492341666666665;10,0;4200,8531;11,492541666666664;4201,084;0,0;0,0;0,0;0,0
13392000;16,7;0,0;0,0;0,0;350,0;0,9;10,899083333333332;66,6;-93,56416666666667;0,0;93,56416666666667;10,899083333333332;11,237116666666665;10,0;4200,627;11,237525;4201,084;0,0;0,0;0,0;0,0
13395600;16,0;0,0;0,0;0,0;346,0;1,0;10,818691666666666;66,6;-91,2764;0,0;91,2764;10,818691666666666;11,179300000000001;10,0;4200,627;11,179300000000001;4201,080183333333;0,0;0,0;0,0;0,0
13399200;16,4;0,0;0,0;0,0;352,0;1,2;10,809558333333335;66,6;-88,98295833333334;0,0;88,98295833333334;10,809558333333335;11,156325;10,0;4200,627;11,156325;4201,080183333333;0,0;0,0;0,0;0,0
13402800;15,5;0,0;0,0;0,0;352,0;0,9;10,730358333333331;66,6;-78,55644166666667;0,0;78,55644166666667;10,730358333333331;11,027775;10,0;4200,627;11,027574999999999;4200,942783333333;0,0;0,0;0,0;0,0
13406400;15,2;0,0;3,0;3,0;345,0;0,3;10,733566666666666;66,6;-74,12158333333332;11,699;85,8205;10,733566666666666;11,092741666666667;10,0;4200,627;11,092741666666667;4201,080183333333;10,68;10,68;0,0;2,405
13410000;15,5;174,446;55,0;78,0;339,0;0,6;11,362866666666667;66,59999999999998;-34,564616666666666;179,384;213,94831666666664;11,362866666666667;12,550916666666668;10,0;4200,627;12,550916666666668;4201,31965;162,919;162,919;0,0;36,693
13413600;17,8;328,924;122,0;221,0;332,0;0,2;12,461324999999999;66,59999999999998;103,40909999999998;474,577;371,16822499999995;12,461324999999999;14,516000000000002;10,0;4200,627;14,51595;4201,773816666667;344,588;350,475;5,887;78,936
13417200;19,1;513,633;164,0;402,0;324,0;0,9;14,958475;66,59999999999998;490,32886666666667;1257,658;767,3293166666667;14,958475;19,213716666666667;10,0;4200,627;19,213725;4202,863316666666;497,1050000000001;883,404;386,299;198,965
13420800;20,9;617,532;193,0;571,0;323,0;0,5;19,979191666666665;66,59999999999998;642,7545749999999;2181,281;1538,5267166666665;19,979191666666665;28,51796666666667;10,0;4200,627;28,51785;4204,996366666666;713,4;1947,9130000000002;1234,5130000000001;438,719
13424400;23,1;630,232;234,0;699,0;344,0;1,2;24,854174999999998;66,59999999999998;795,4993;2964,4639999999995;2168,9649;24,854174999999998;36,86493333333333;10,0;4200,627;36,86461666666666;4206,901150000001;958,7;2827,671;1868,971;636,863
13428000;25,2;443,42;340,0;709,0;367,0;1,9;26,845691666666664;66,59999999999998;817,5076166666666;3142,2230000000004;2324,71525;26,845691666666664;39,67439999999999;10,0;4200,627;39,67420833333333;4207,516358333333;1424,079;3036,018;1611,9390000000003;683,7879999999999
13431600;26,9;457,91;359,0;766,0;377,0;1,3;28,76135;66,59999999999998;882,8098000000001;3491,5760000000005;2608,7661333333335;28,76135;43,177475;10,0;4200,627;43,177166666666665;4208,369549999999;1556,866;3408,6660000000006;1851,7990000000002;767,7169999999999
13435200;28,6;361,741;394,0;721,0;389,0;1,7;28,36855;66,59999999999998;802,8752416666667;3255,341;2452,465358333333;28,36855;41,87551666666666;10,0;4200,627;41,87535833333334;4208,009616666666;1664,356;3168,374;1504,0180000000003;713,598
13438800;29,8;594,364;297,0;818,0;396,0;0,7;30,203050000000005;66,59999999999998;918,1498833333334;3737,751;2819,601183333333;30,203050000000005;45,79841666666666;10,0;4200,627;45,79811666666666;4208,8894;1302,5470000000003;3652,525;2349,9789999999994;822,6409999999998
13442400;31,2;742,125;202,0;802,0;389,0;1,4;30,116349999999997;66,59999999999998;876,69445;3574,308;2697,6130166666667;30,116349999999997;44,989641666666664;10,0;4200,627;44,989308333333334;4208,725866666667;894,887;3469,4489999999996;2574,562;781,407
13446000;32,2;699,976;190,0;683,0;383,0;1,2;26,893091666666667;66,59999999999998;677,5371583333334;2834,691;2157,153908333333;26,893091666666667;38,72295;10,0;4200,627;38,72295;4207,304866666667;777,357;2688,4360000000006;1911,079;605,504
13449600;32,2;616,4600000000002;173,0;525,0;382,0;1,3;21,765833333333333;66,59999999999998;504,6836333333334;1914,9509999999998;1410,2672499999999;21,765833333333333;29,445383333333332;10,0;4200,627;29,44505;4205,18315;607,829;1612,6030000000003;1004,7740000000001;363,199
13453200;31,7;529,56;140,0;361,0;379,0;1,0;16,637900000000002;66,59999999999998;280,93624166666666;1010,34;729,4032500000001;16,637900000000002;20,57371666666667;10,0;4200,627;20,573733333333333;4203,1337;399,325;629,777;230,452;141,842
13456800;30,8;320,591;96,0;177,0;381,0;1,3;13,902416666666666;66,59999999999998;-146,16745833333331;305,744;451,9108666666667;13,902416666666666;16,350208333333335;10,0;4200,627;16,350175;4202,196733333333;253,55;253,55;0,0;57,106
13460400;27,2;89,558;31,0;38,0;382,0;0,9;12,444799999999999;66,59999999999998;-184,7731;103,32399999999998;288,09665;12,444799999999999;14,006475;10,0;4200,627;14,006475;4201,6516833333335;94,00799999999998;94,00799999999998;0,0;21,173
13464000;23,0;0,0;0,0;0,0;375,0;1,0;11,551058333333332;66,59999999999998;-187,5857;0,0;187,5857;11,551058333333332;12,571308333333333;10,0;4200,627;12,571308333333333;4201,312;0,0;0,0;0,0;0,0
13467600;22,0;0,0;0,0;0,0;359,0;2,1;11,519483333333334;66,6;-176,88958333333332;0,0;176,88958333333332;11,519483333333334;12,25698333333333;10,0;4200,627;12,257183333333332;4201,3082;0,0;0,0;0,0;0,0
13471200;21,5;0,0;0,0;0,0;350,0;0,6;11,469175;66,6;-159,35084166666667;0,0;159,35084166666667;11,469175;12,079525;10,0;4200,627;12,079525;4201,217000000001;0,0;0,0;0,0;0,0
13474800;20,0;0,0;0,0;0,0;352,0;0,9;11,316983333333333;66,6;-140,81283333333334;0,0;140,81283333333334;11,316983333333333;11,845691666666665;10,0;4200,706800000001;11,845741666666667;4201,1258;0,0;0,0;0,0;0,0
13478400;19,1;0,0;0,0;0,0;351,0;0,6;11,201758333333334;66,6;-131,20915;0,0;131,20915;11,201758333333334;11,707816666666666;10,0;4200,855;11,707816666666666;4201,1068000000005;0,0;0,0;0,0;0,0
13482000;18,8;0,0;0,0;0,0;349,0;0,4;11,149691666666666;66,6;-128,0306;0,0;128,0306;11,149691666666666;11,655616666666667;10,0;4200,855;11,656016666666668;4201,084;0,0;0,0;0,0;0,0
13485600;18,6;0,0;0,0;0,0;346,0;0,9;11,090049999999998;66,6;-117,13275833333333;0,0;117,13275833333333;11,090049999999998;11,533608333333335;10,0;4200,855;11,533558333333335;4201,084;0,0;0,0;0,0;0,0
13489200;17,0;0,0;0,0;0,0;342,0;1,9;10,978333333333333;66,6;-107,77821666666667;0,0;107,77821666666667;10,978333333333333;11,398166666666667;10,0;4200,855;11,398166666666667;4201,084;0,0;0,0;0,0;0,0
13492800;17,5;0,0;1,0;1,0;342,0;1,8;11,015966666666666;66,6;-114,75325833333335;3,8990000000000005;118,65245833333334;11,015966666666666;11,511391666666666;10,0;4200,855;11,511591666666666;4201,084;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
13496400;18,0;22,582;42,0;45,0;346,0;1,8;11,529650000000002;66,59999999999998;-71,846475;157,92100000000002;229,76719166666666;11,529650000000002;12,800925000000001;10,0;4200,855;12,801058333333332;4201,34255;144,045;144,045;0,0;32,443
13500000;18,8;228,668;125,0;194,0;350,0;2,0;12,611883333333333;66,59999999999998;59,922133333333335;454,821;394,89886666666666;12,611883333333333;14,798358333333335;10,0;4200,855;14,798358333333333;4201,82725;349,325;353,32;3,995;79,57699999999998
13503600;20,7;413,77899999999994;188,0;380,0;352,0;1,2;15,230966666666665;66,59999999999998;413,9153833333333;1223,206;809,2908666666666;15,230966666666665;19,719849999999997;10,0;4200,855;19,719783333333332;4202,9659833333335;588,429;897,9740000000002;309,545;202,24600000000004
13507200;23,4;613,679;202,0;578,0;355,0;1,2;20,390383333333336;66,59999999999998;605,1204666666666;2204,1519999999996;1599,0314583333334;20,390383333333336;29,265408333333333;10,0;4200,855;29,265341666666664;4205,124024999999;743,8470000000001;1968,0680000000002;1224,221;443,259
13510800;26,7;637,877;239,0;710,0;368,0;1,4;25,40869166666667;66,59999999999998;758,453275;3005,2029999999995;2246,7497916666666;25,40869166666667;37,85123333333333;10,0;4200,855;37,850966666666665;4207,127675000001;976,7830000000001;2865,765;1888,983;645,4430000000001
13514400;28,3;587,206;296,0;785,0;378,0;2,1;28,66305;66,59999999999998;876,22595;3499,3480000000004;2623,12155;28,66305;43,169733333333326;10,0;4200,855;43,16948333333333;4208,337183333333;1259,4009999999998;3391,7060000000006;2132,305;763,898
