timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
13518000;30,1;665,56;280,0;872,0;384,0;1,6;31,6352;66,59999999999998;998,3004083333333;4025,309;3027,0089499999995;31,6352;48,39190833333333;10,0;4200,855;48,39167499999999;4209,539041666667;1262,773;3951,8690000000006;2689,0960000000005;890,0610000000001
13521600;31,0;633,343;300,0;873,0;393,0;2,0;32,48684166666666;66,59999999999998;996,448;4050,824;3054,375641666667;32,48684166666666;49,362849999999995;10,0;4200,855;49,36245833333333;4209,781383333334;1356,1130000000003;3987,5;2631,3860000000004;898,0850000000002
13525200;32,1;655,296;277,0;852,0;396,0;1,0;31,984741666666668;66,59999999999998;959,1384;3908,9460000000004;2949,8072583333337;31,984741666666668;48,262475;10,0;4200,855;48,26224166666667;4209,470466666667;1238,051;3827,732;2589,6810000000005;862,102
13528800;32,2;529,926;302,0;731,0;395,0;1,8;28,940241666666665;66,59999999999998;767,9019916666666;3211,2559999999994;2443,353458333333;28,940241666666665;42,36221666666666;10,0;4200,855;42,36200833333333;4208,129683333334;1260,3619999999999;3098,423;1838,0609999999997;697,843
13532400;32,8;340,166;302,0;542,0;398,0;1,4;24,149624999999997;66,59999999999998;471,59745000000004;2215,707;1744,1094249999999;24,149624999999997;33,67669166666666;10,0;4200,855;33,67655833333334;4206,1279;1153,662;2082,566;928,904;469,04599999999994
13536000;32,5;78,616;222,0;267,0;406,0;1,2;18,3541;66,59999999999998;84,378525;1016,702;932,3237416666666;18,3541;23,394491666666667;10,0;4200,855;23,394458333333333;4203,8193;774,1580000000001;902,463;128,306;203,25699999999998
13539600;32,8;81,167;158,0;192,0;410,0;1,0;15,660299999999998;66,59999999999998;-31,279583333333335;669,0819999999999;700,3612666666667;15,660299999999998;19,478824999999997;10,0;4200,855;19,478824999999997;4202,92045;515,963;551,4790000000002;35,516;124,207
13543200;31,1;35,378;83,0;92,0;411,0;1,0;13,902925;66,59999999999998;-163,69833333333332;304,173;467,87166666666667;13,902925;16,44461666666667;10,0;4200,855;16,44461666666667;4202,211933333334;274,739;274,739;0,0;61,878
13546800;26,8;99,308;33,0;41,0;407,0;1,1;12,533775;66,59999999999998;-194,11918333333335;109,77;303,8896833333333;12,533775;14,185141666666667;10,0;4200,855;14,185141666666667;4201,705116666667;99,85900000000001;99,85900000000001;0,0;22,491000000000003
13550400;24,8;0,0;3,0;3,0;397,0;1,8;11,752041666666667;66,59999999999998;-201,74868333333333;11,698;213,44710833333335;11,752041666666667;12,912858333333332;10,0;4200,855;12,912858333333332;4201,39215;10,68;10,68;0,0;2,405
13554000;22,5;0,0;0,0;0,0;381,0;1,6;11,603091666666666;66,6;-180,87288333333333;0,0;180,87288333333333;11,603091666666666;12,330475;10,0;4200,627;12,330475;4201,3082;0,0;0,0;0,0;0,0
13557600;21,4;0,0;0,0;0,0;368,0;2,3;11,545791666666668;66,6;-172,26025833333333;0,0;172,26025833333333;11,545791666666668;12,22710833333333;10,0;4200,627;12,22710833333333;4201,3082;0,0;0,0;0,0;0,0
13561200;21,5;0,0;0,0;0,0;372,0;2,0;11,524158333333334;66,6;-170,81486666666672;0,0;170,81486666666672;11,524158333333334;12,204808333333334;10,0;4200,627;12,204808333333334;4201,3082;0,0;0,0;0,0;0,0
13564800;21,3;0,0;0,0;0,0;378,0;1,3;11,48456666666667;66,6;-165,11475833333333;0,0;165,11475833333333;11,48456666666667;12,136483333333334;10,0;4200,627;12,136283333333335;4201,3082;0,0;0,0;0,0;0,0
13568400;20,8;0,0;0,0;0,0;380,0;1,7;11,415233333333333;66,6;-154,73475000000002;0,0;154,73475000000002;11,415233333333333;12,013375;10,0;4200,627;12,013375;4201,1714;0,0;0,0;0,0;0,0
13572000;19,9;0,0;0,0;0,0;376,0;1,1;11,3057;66,6;-141,84639166666668;0,0;141,84639166666668;11,3057;11,849433333333332;10,0;4200,627;11,849433333333332;4201,1258;0,0;0,0;0,0;0,0
13575600;19,2;0,0;0,0;0,0;378,0;1,3;11,194908333333332;66,6;-127,86740833333333;0,0;127,86740833333333;11,194908333333332;11,676249999999998;10,0;4200,627;11,676249999999998;4201,0954;0,0;0,0;0,0;0,0
13579200;18,0;0,0;1,0;1,0;377,0;0,7;11,085958333333334;66,6;-115,35822499999999;3,8990000000000005;119,257225;11,085958333333334;11,548933333333332;10,0;4200,627;11,549133333333332;4201,084;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
13582800;17,9;0,0;14,0;14,0;376,0;0,8;11,118541666666667;66,59999999999998;-100,74468333333333;54,61;155,35449166666663;11,118541666666667;11,973391666666666;10,0;4200,627;11,973391666666666;4201,1182;49,85399999999999;49,85399999999999;0,0;11,227999999999998
13586400;18,2;0,0;62,0;62,0;376,0;0,5;11,867016666666668;66,59999999999998;-42,0456;241,97100000000003;284,01608333333337;11,867016666666668;13,439725;10,0;4200,627;13,439791666666666;4201,533383333333;220,895;220,895;0,0;49,75099999999999
13590000;19,0;391,753;163,0;345,0;364,0;0,6;14,402366666666667;66,59999999999998;393,21049166666666;1089,582;696,3718333333333;14,402366666666667;18,269624999999998;10,0;4200,627;18,269558333333336;4202,634650000001;487,176;778,655;291,479;175,373
13593600;20,9;525,111;188,0;510,0;363,0;2,2;18,96405;66,59999999999998;564,3772333333333;1942,399;1378,0214833333332;18,96405;26,607525;10,0;4200,627;26,607525;4204,545083333333;688,827;1734,1469999999997;1045,32;390,574
13597200;21,4;438,501;262,0;586,0;370,0;2,3;22,473875000000003;66,59999999999998;666,8063666666667;2463,2849999999994;1796,4784;22,473875000000003;32,403525;10,0;4200,627;32,403325;4205,865066666667;1044,44;2341,1960000000004;1296,7559999999999;527,296
13600800;22,5;696,042;191,0;771,0;366,0;1,7;27,399908333333332;66,59999999999998;940,9518333333334;3475,45;2534,498575;27,399908333333332;41,445675;10,0;4200,627;41,44540833333333;4207,920191666666;861,387;3386,216;2524,829;762,661
13604400;23,4;647,135;230,0;806,0;362,0;2,4;29,726933333333335;66,59999999999998;1009,3920499999999;3732,8710000000005;2723,4786999999997;29,726933333333335;44,77438333333333;10,0;4200,627;44,77418333333333;4208,68785;1058,333;3670,7139999999995;2612,3809999999994;826,7370000000001
13608000;24,4;132,533;364,0;484,0;369,0;3,8;23,517966666666666;66,59999999999998;546,7692333333333;2103,617;1556,8473083333336;23,517966666666666;31,970041666666663;10,0;4200,627;31,96985833333333;4205,739483333334;1465,7049999999997;2015,983;550,277;454,05
13611600;24,1;74,00499999999998;328,0;393,0;380,0;2,0;19,938425;66,59999999999998;380,495475;1644,331;1263,835525;19,938425;26,852283333333332;10,0;4200,627;26,852016666666668;4204,590875;1257,476;1549,8180000000002;292,34200000000004;349,05799999999994
13615200;24,1;0,0;182,0;182,0;388,0;3,2;15,673891666666668;66,59999999999998;73,7149;681,785;608,0702249999999;15,673891666666668;18,946316666666668;10,0;4200,627;18,94625;4202,802166666667;622,208;622,208;0,0;140,137
13618800;22,0;0,0;64,0;64,0;387,0;5,3;12,835016666666666;66,59999999999998;-50,56906666666667;249,8;300,36886666666663;12,835016666666666;14,447183333333333;10,0;4200,627;14,447108333333333;4201,77;228,04200000000003;228,04200000000003;0,0;51,36099999999999
13622400;17,6;0,0;60,0;60,0;377,0;2,5;11,947833333333332;66,59999999999998;-17,404075000000002;234,14399999999998;251,547875;11,947833333333332;13,323;10,0;4200,627;13,323;4201,537183333333;213,751;213,751;0,0;48,142
13626000;16,2;0,0;54,0;54,0;368,0;2,7;11,710658333333335;66,59999999999998;-15,958825000000001;210,69600000000003;226,654575;11,710658333333335;12,953025;10,0;4200,8075;12,953074999999998;4201,361616666667;192,34600000000003;192,34600000000003;0,0;43,32099999999999
13629600;16,2;0,0;48,0;48,0;361,0;2,8;11,572241666666667;66,59999999999998;-20,282;187,27299999999997;207,5546;11,572241666666667;12,709208333333335;10,0;4200,855;12,709208333333335;4201,312;170,963;170,963;0,0;38,505
13633200;15,6;0,0;14,0;14,0;360,0;2,5;11,001216666666668;66,59999999999998;-58,51219999999999;54,602;113,11438333333334;11,001216666666668;11,612533333333332;10,0;4200,8246;11,612533333333332;4201,084;49,848000000000006;49,848000000000006;0,0;11,226999999999999
13636800;15,0;0,0;1,0;1,0;363,0;2,6;10,639399999999998;66,59999999999998;-73,66725;3,8990000000000005;77,56604999999999;10,639399999999998;11,061416666666666;10,0;4200,8094;11,061416666666666;4201,0801833333335;3,5590000000000006;3,5590000000000006;0,0;0,802
13640400;14,9;0,0;0,0;0,0;366,0;2,1;10,617833333333335;66,6;-70,26360833333334;0,0;70,26360833333334;10,617833333333335;10,903358333333335;10,0;4200,855;10,903358333333335;4200,896983333332;0,0;0,0;0,0;0,0
13644000;14,3;0,0;0,0;0,0;366,0;2,3;10,566933333333333;66,6;-59,93630833333333;0,0;59,93630833333333;10,566933333333333;10,788874999999999;10,0;4200,855;10,788874999999999;4200,855;0,0;0,0;0,0;0,0
13647600;13,6;0,0;0,0;0,0;360,0;2,3;10,484108333333333;66,6;-50,348391666666664;0,0;50,348391666666664;10,484108333333333;10,665874999999998;10,0;4200,855;10,666075;4200,855;0,0;0,0;0,0;0,0
13651200;13,1;0,0;0,0;0,0;358,0;1,6;10,425191666666665;66,6;-46,17936666666667;0,0;46,17936666666667;10,425191666666665;10,601916666666668;10,0;4200,855;10,602116666666667;4200,855;0,0;0,0;0,0;0,0
13654800;13,1;0,0;0,0;0,0;362,0;2,0;10,4107;66,6;-45,709875;0,0;45,709875;10,4107;10,591266666666666;10,0;4200,855;10,591466666666665;4200,855;0,0;0,0;0,0;0,0
13658400;13,0;0,0;0,0;0,0;362,0;1,3;10,396533333333332;66,6;-44,15826666666667;0,0;44,15826666666667;10,396533333333332;10,57105;10,0;4200,855;10,57125;4200,855;0,0;0,0;0,0;0,0
13662000;12,9;0,0;0,0;0,0;363,0;2,1;10,382475;66,6;-42,11700833333334;0,0;42,11700833333334;10,382475;10,546999999999999;10,0;4200,855;10,5468;4200,855;0,0;0,0;0,0;0,0
13665600;12,7;0,0;2,0;2,0;362,0;1,5;10,383358333333334;66,6;-36,1295;7,799;43,92784166666667;10,383358333333334;10,563108333333334;10,0;4200,855;10,563308333333332;4200,855;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
13669200;12,5;0,0;22,0;22,0;361,0;1,4;10,625816666666667;66,59999999999998;-10,179483333333334;85,82800000000002;96,00743333333334;10,625816666666667;11,157783333333334;10,0;4200,855;11,157833333333333;4201,0801833333335;78,353;78,353;0,0;17,647
13672800;12,9;148,52;109,0;154,0;343,0;1,6;11,797716666666666;66,59999999999998;116,86654999999999;408,419;291,552825;11,797716666666666;13,419358333333333;10,0;4200,855;13,419425;4201,502850000001;331,703;334,16599999999994;2,4629999999999996;75,26300000000002
13676400;14,6;533,269;126,0;374,0;318,0;2,2;13,941458333333333;66,59999999999998;524,2785833333334;1134,796;610,51725;13,941458333333333;17,326674999999998;10,0;4200,855;17,326608333333333;4202,410116666666;372,001;766,583;394,58199999999994;172,65399999999997
13680000;15,4;431,8550000000001;201,0;466,0;317,0;1,9;17,78835833333333;66,59999999999998;577,01705;1775,1190000000001;1198,1014333333333;17,78835833333333;24,433116666666667;10,0;4200,855;24,433183333333332;4204,032866666666;728,0680000000001;1585,9269999999997;857,8590000000002;357,191
13683600;17,1;435,544;250,0;572,0;328,0;1,3;21,5803;66,59999999999998;712,4761;2402,6010000000006;1690,1252833333333;21,5803;30,928241666666665;10,0;4200,855;30,928158333333332;4205,531866666666;997,714;2283,962;1286,2470000000003;514,406
13687200;17,8;232,684;314,0;508,0;341,0;2,2;21,651041666666668;66,59999999999998;653,7883083333334;2202,6510000000003;1548,863025;21,651041666666668;30,157474999999998;10,0;4200,855;30,1574;4205,3488;1267,438;2110,607;843,1690000000001;475,3620000000001
13690800;16,8;152,70199999999997;352,0;488,0;353,0;1,7;21,10826666666667;66,59999999999998;623,49415;2114,909;1491,41485;21,10826666666667;29,305433333333333;10,0;4200,855;29,305100000000003;4205,211408333334;1408,1940000000002;2024,1180000000002;615,9240000000001;455,88200000000006
13694400;17,8;196,448;355,0;533,0;352,0;2,0;22,257125000000002;66,59999999999998;661,1413416666667;2373,992;1712,8510916666667;22,257125000000002;31,7036;10,0;4200,855;31,70360833333333;4205,682616666667;1483,6740000000002;2298,822;815,148;517,753
13698000;20,1;665,4420000000001;194,0;779,0;346,0;2,1;27,591708333333333;66,59999999999998;1006,4734583333334;3593,5360000000005;2587,0623583333336;27,591708333333333;41,93913333333334;10,0;4200,8531;41,938633333333335;4208,0308749999995;901,602;3529,332;2627,731;794,895
13701600;19,6;778,794;118,0;750,0;338,0;2,2;27,697733333333332;66,59999999999998;977,2701916666667;3329,4260000000004;2352,156025;27,697733333333332;40,643600000000006;10,0;4200,8531;40,64343333333333;4207,768175;532,242;3232,938;2700,6960000000004;728,1390000000001
13705200;20,4;904,166;56,0;696,0;331,0;1,3;25,519650000000002;66,59999999999998;865,8751916666666;2884,97;2019,095;25,519650000000002;36,60379166666667;10,0;4200,826499999999;36,60349166666666;4206,807741666666;274,317;2744,784;2470,467;618,195
13708800;20,0;770,398;73,0;516,0;329,0;1,4;20,221066666666665;66,59999999999998;672,4062666666667;1856,0480000000002;1183,6413416666667;20,221066666666665;26,644616666666664;10,0;4200,627;26,644516666666668;4204,516533333333;288,694;1549,754;1261,061;349,044
13712400;20,0;568,949;95,0;335,0;330,0;0,8;14,801208333333335;66,59999999999998;416,9256833333333;889,545;472,61920000000003;14,801208333333335;17,322625;10,0;4200,627;17,322558333333333;4202,429033333333;257,996;509,831;251,835;114,82699999999998
13716000;19,6;500,685;66,0;195,0;324,0;1,2;12,229433333333333;66,59999999999998;-12,22615;224,1;236,32615;12,229433333333333;13,498766666666667;10,0;4200,627;13,4987;4201,57535;163,299;163,299;0,0;36,779
13719600;18,0;353,229;32,0;62,0;312,0;0,8;11,406241666666666;66,59999999999998;-75,95659999999998;97,384;173,3406;11,406241666666666;12,350408333333334;10,0;4200,627;12,350408333333334;4201,312;87,919;87,919;0,0;19,801999999999996
13723200;17,3;0,0;2,0;2,0;301,0;0,9;10,841116666666668;66,59999999999998;-83,681425;7,798000000000001;91,47971666666668;10,841116666666668;11,332391666666666;10,0;4200,627;11,332458333333333;4201,084;7,119;7,119;0,0;1,6029999999999998
13726800;14,4;0,0;0,0;0,0;287,0;1,2;10,587724999999999;66,6;-61,50771666666667;0,0;61,50771666666667;10,587724999999999;10,812033333333332;10,0;4200,627;10,812033333333332;4200,855;0,0;0,0;0,0;0,0
13730400;13,9;0,0;0,0;0,0;276,0;1,2;10,502508333333333;66,6;-51,55530833333333;0,0;51,55530833333333;10,502508333333333;10,68561666666667;10,0;4200,627;10,68561666666667;4200,855;0,0;0,0;0,0;0,0
13734000;13,0;0,0;0,0;0,0;286,0;1,2;10,399566666666667;66,6;-39,90074166666666;0,0;39,90074166666666;10,399566666666667;10,535541666666665;10,0;4200,627;10,535341666666667;4200,855;0,0;0,0;0,0;0,0
13737600;12,4;0,0;0,0;0,0;303,0;0,7;10,313708333333334;66,6;-31,016091666666664;0,0;31,016091666666664;10,313708333333334;10,417558333333334;10,0;4200,627;10,417508333333332;4200,855;0,0;0,0;0,0;0,0
13741200;11,8;0,0;0,0;0,0;312,0;0,8;10,237408333333331;66,6;-22,913483333333335;0,0;22,913483333333335;10,237408333333331;10,311275;10,0;4200,627;10,311275;4200,855;0,0;0,0;0,0;0,0
13744800;11,3;0,0;0,0;0,0;322,0;1,0;10,161475000000001;66,6;-13,501758333333333;0,0;13,501758333333333;10,161475000000001;10,193666666666665;10,0;4200,627;10,193666666666665;4200,855;0,0;0,0;0,0;0,0
13748400;10,5;0,0;0,0;0,0;327,0;0,1;10,078933333333334;66,6;-5,564016666666666;0,0;5,564016666666666;10,078933333333334;10,085158333333334;10,0;4200,627;10,085608333333335;4200,855;0,0;0,0;0,0;0,0
13752000;10,3;0,0;4,0;4,0;318,0;0,5;10,115633333333333;66,6;-2,8933416666666663;15,599;18,49224166666667;10,115633333333333;10,215533333333333;10,0;4200,627;10,215733333333333;4200,855;14,241;14,241;0,0;3,207
13755600;10,9;103,575;69,0;83,0;312,0;0,0;10,997058333333335;66,59999999999998;57,53594999999999;229,913;172,37690833333332;10,997058333333335;11,959775;10,0;4200,627;11,959708333333333;4201,2055833333325;209,259;209,259;0,0;47,13
13759200;12,4;243,848;173,0;247,0;309,0;0,4;12,521550000000001;66,59999999999998;212,49566666666666;610,379;397,88305833333334;12,521550000000001;14,731283333333332;10,0;4200,627;14,731233333333334;4201,82535;485,48100000000005;489,412;3,9310000000000005;110,228
13762800;15,1;343,755;268,0;428,0;313,0;1,0;15,364291666666666;66,59999999999998;577,1659583333334;1407,031;829,864325;15,364291666666666;19,966366666666666;10,0;4200,627;19,966233333333335;4203,042183333333;813,2;1066,128;252,92800000000003;240,11899999999997
13766400;16,4;315,969;356,0;550,0;324,0;0,4;19,422308333333334;66,59999999999998;683,4720583333334;2104,409;1420,936866666667;19,422308333333334;27,295383333333334;10,0;4200,627;27,295166666666667;4204,683999999999;1262,544;1888,875;626,3309999999999;425,422
13770000;18,1;404,238;427,0;726,0;327,0;1,1;24,277758333333335;66,59999999999998;910,73785;3010,86;2100,1222916666666;24,277758333333335;35,91023333333333;10,0;4200,653600000001;35,910133333333334;4206,672483333333;1652,916;2845,1039999999994;1192,188;640,7889999999999
13773600;19,5;424,383;481,0;835,0;330,0;1,5;28,027033333333335;66,59999999999998;1077,4009666666666;3633,985;2556,583975;28,027033333333335;42,17144166666667;10,0;4200,855;42,17127500000001;4208,107024999999;1954,534;3490,816;1536,2819999999997;786,22
13777200;21,2;450,0;509,0;910,0;335,0;1,2;30,693158333333333;66,59999999999998;1185,0189416666665;4067,3;2882,281341666667;30,693158333333333;46,636066666666665;10,0;4200,855;46,63553333333333;4209,101116666667;2132,256;3945,9;1813,644;888,7159999999999
13780800;22,2;476,454;511,0;943,0;339,0;1,9;32,061825;66,59999999999998;1225,8189250000003;4248,93;3023,1105333333335;32,061825;48,77325833333333;10,0;4200,8094;48,773125;4209,5981833333335;2162,025;4137,913;1975,8869999999997;931,9620000000001
13784400;23,3;478,483;493,0;914,0;343,0;1,0;31,6078;66,59999999999998;1176,5061750000002;4071,2610000000004;2894,754708333334;31,6078;47,57735833333333;10,0;4200,8094;47,57685;4209,338866666667;2055,1550000000007;3944,0220000000004;1888,867;888,2930000000001
13788000;23,8;456,661;457,0;828,0;345,0;2,0;29,413866666666667;66,59999999999998;1028,0028916666668;3572,2610000000004;2544,2579083333335;29,413866666666667;43,41121666666667;10,0;4200,8094;43,411141666666666;4208,3601499999995;1840,308;3423,88;1583,572;771,1440000000001
13791600;24,8;430,241;399,0;704,0;349,0;1,3;26,07255833333333;66,59999999999998;814,442275;2870,376;2055,933583333333;26,07255833333333;37,34579166666667;10,0;4200,855;37,345333333333336;4206,9924;1522,5380000000002;2698,5470000000005;1176,009;607,781
13795200;25,2;390,452;325,0;550,0;357,0;1,7;21,545150000000003;66,59999999999998;633,2883583333332;2035,469;1402,1810333333335;21,545150000000003;29,18889166666667;10,0;4200,855;29,188833333333335;4205,1336;1113,8259999999998;1754,0110000000002;640,185;395,047
13798800;24,4;347,35;238,0;385,0;359,0;1,2;16,83315;66,59999999999998;414,34015833333336;1182,34;767,9996416666667;16,83315;20,98624166666667;10,0;4200,855;20,986175000000003;4203,266816666666;691,225;845,902;154,67800000000003;190,51899999999998
13802400;23,5;235,374;141,0;202,0;351,0;0,6;13,969983333333333;66,59999999999998;10,132458333333332;465,64;455,5076833333334;13,969983333333333;16,4363;10,0;4200,855;16,436366666666665;4202,211933333334;404,924;404,924;0,0;91,19899999999998
13806000;21,6;149,562;50,0;63,0;346,0;0,9;12,272691666666667;66,59999999999998;-94,53023333333333;162,67800000000003;257,2085;12,272691666666667;13,663041666666667;10,0;4200,855;13,663266666666667;4201,579166666666;147,94;147,94;0,0;33,32
13809600;19,9;0,0;3,0;3,0;351,0;1,0;11,305508333333332;66,59999999999998;-138,807675;11,698;150,50574166666667;11,305508333333332;12,120658333333331;10,0;4200,855;12,120708333333335;4201,2663999999995;10,68;10,68;0,0;2,405
13813200;19,5;0,0;0,0;0,0;355,0;1,2;11,194283333333335;66,6;-134,92284166666667;0,0;134,92284166666667;11,194283333333335;11,737683333333335;10,0;4200,855;11,737741666666667;4201,1068000000005;0,0;0,0;0,0;0,0
13816800;18,5;0,0;0,0;0,0;358,0;1,1;11,141758333333334;66,6;-127,23980833333333;0,0;127,23980833333333;11,141758333333334;11,644708333333332;10,0;4200,855;11,644508333333333;4201,084;0,0;0,0;0,0;0,0
13820400;18,7;0,0;0,0;0,0;363,0;1,3;11,103983333333334;66,6;-119,70938333333334;0,0;119,70938333333334;11,103983333333334;11,56265;10,0;4200,855;11,562658333333333;4201,084;0,0;0,0;0,0;0,0
13824000;17,2;0,0;0,0;0,0;362,0;1,7;10,972483333333336;66,6;-103,58660833333334;0,0;103,58660833333334;10,972483333333336;11,359216666666669;10,0;4200,855;11,359216666666669;4201,084;0,0;0,0;0,0;0,0
13827600;16,8;0,0;0,0;0,0;355,0;0,6;10,883708333333331;66,6;-95,33785833333334;0,0;95,33785833333334;10,883708333333331;11,246025000000001;10,0;4200,855;11,246258333333335;4201,084;0,0;0,0;0,0;0,0
13831200;16,1;0,0;0,0;0,0;350,0;1,0;10,8032;66,6;-86,69098333333335;0,0;86,69098333333335;10,8032;11,132808333333333;10,0;4200,855;11,132849999999998;4201,080183333333;0,0;0,0;0,0;0,0
13834800;15,6;0,0;0,0;0,0;345,0;1,1;10,72175;66,6;-76,20216666666668;0,0;76,20216666666668;10,72175;11,003575000000001;10,0;4200,855;11,003775000000001;4200,942783333333;0,0;0,0;0,0;0,0
13838400;14,6;0,0;6,0;6,0;338,0;1,4;10,723275000000001;66,6;-63,05729999999999;23,401000000000003;86,45824999999999;10,723275000000001;11,093250000000001;10,0;4200,855;11,093250000000001;4201,080183333333;21,362999999999996;21,362999999999996;0,0;4,811
13842000;15,1;309,475;51,0;93,0;334,0;0,7;11,222550000000002;66,59999999999998;-33,20506666666667;155,18;188,38506666666666;11,222550000000002;12,267199999999999;10,0;4200,855;12,267199999999999;4201,293000000001;140,278;140,278;0,0;31,594
13845600;16,9;319,234;105,0;202,0;336,0;0,6;12,039591666666666;66,59999999999998;83,88163333333334;388,14;304,2583666666667;12,039591666666666;13,722575;10,0;4200,855;13,722641666666668;4201,558183333334;269,978;274,975;4,996999999999999;61,93099999999999
13849200;18,1;465,911;141,0;358,0;343,0;0,9;14,329225;66,59999999999998;423,32292499999994;1101,0069999999998;677,6843250000001;14,329225;18,090641666666667;10,0;4200,855;18,090708333333335;4202,604183333334;422,259;763,117;340,85799999999995;171,873
13852800;20,9;817,243;102,0;604,0;349,0;2,4;20,110691666666664;66,59999999999998;687,7202916666666;2273,8189999999995;1586,0991499999998;20,110691666666664;28,923141666666666;10,0;4200,855;28,92289166666667;4205,047766666667;403,873;2020,4410000000003;1616,5680000000002;455,054
13856400;22,1;205,419;298,0;450,0;359,0;3,5;20,41525833333333;66,59999999999998;475,08734166666665;1845,088;1370,0003666666667;20,41525833333333;27,931466666666665;10,0;4200,684;27,931400000000004;4204,817316666667;1127,837;1732,861;605,023;390,28400000000005
13860000;22,9;195,328;337,0;500,0;366,0;4,0;21,336391666666664;66,59999999999998;549,803375;2130,4560000000006;1580,652375;21,336391666666664;30,048116666666665;10,0;4200,638400000001;30,04806666666667;4205,3354500000005;1321,065;2027,4740000000002;706,4090000000001;456,6379999999999
13863600;21,7;4,487;259,0;263,0;366,0;3,9;17,197816666666668;66,59999999999998;259,14893333333333;1046,998;787,8492333333334;17,197816666666668;21,446641666666668;10,0;4200,627;21,446575;4203,350616666667;946,815;964,8840000000001;18,069;217,31600000000003
13867200;18,1;0,0;100,0;100,0;365,0;4,4;13,301074999999999;66,59999999999998;55,71744166666666;386,675;330,957275;13,301074999999999;15,068733333333332;10,0;4200,627;15,068666666666665;4201,903433333333;352,963;352,963;0,0;79,496
13870800;15,4;0,0;82,0;82,0;367,0;2,4;12,166608333333334;66,59999999999998;42,600516666666664;320,18899999999996;277,5886750000001;12,166608333333334;13,684058333333333;10,0;4200,627;13,684058333333333;4201,5390916666665;292,295;292,295;0,0;65,832
13874400;15,0;0,0;85,0;85,0;367,0;2,2;12,065566666666667;66,59999999999998;52,71309166666667;331,85299999999995;279,13946666666664;12,065566666666667;13,597649999999998;10,0;4200,627;13,597649999999998;4201,537183333333;302,94399999999996;302,94399999999996;0,0;68,231
13878000;14,4;0,0;67,0;67,0;364,0;1,7;11,774483333333333;66,59999999999998;32,1757;261,514;229,33781666666667;11,774483333333333;13,029333333333334;10,0;4200,627;13,029333333333334;4201,445583333333;238,735;238,735;0,0;53,769
13881600;14,5;0,0;50,0;50,0;357,0;1,3;11,4617;66,59999999999998;7,795816666666666;195,11100000000002;187,31518333333332;11,4617;12,485766666666667;10,0;4200,627;12,485766666666667;4201,312;178,11800000000002;178,11800000000002;0,0;40,117000000000004
13885200;14,3;0,0;35,0;35,0;352,0;1,7;11,176841666666668;66,59999999999998;-14,049141666666667;136,545;150,59414166666664;11,176841666666668;12,000116666666667;10,0;4200,627;12,000116666666667;4201,186600000001;124,654;124,654;0,0;28,075
13888800;14,4;0,0;23,0;23,0;351,0;2,4;10,953325;66,59999999999998;-31,859441666666665;89,711;121,570375;10,953325;11,617658333333335;10,0;4200,627;11,617658333333335;4201,084;81,899;81,899;0,0;18,446
13892400;14,3;0,0;6,0;6,0;350,0;1,4;10,655550000000002;66,59999999999998;-55,050216666666664;23,396;78,44621666666667;10,655550000000002;11,082083333333333;10,0;4200,627;11,082083333333333;4201,084;21,359;21,359;0,0;4,811
13896000;14,3;0,0;0,0;0,0;351,0;1,3;10,487883333333333;66,59999999999998;-60,95010833333334;0,0;60,95010833333334;10,487883333333333;10,820166666666665;10,0;4200,627;10,820166666666665;4200,855;0,0;0,0;0,0;0,0
13899600;13,8;0,0;0,0;0,0;350,0;1,3;10,481441666666667;66,6;-56,20656666666667;0,0;56,20656666666667;10,481441666666667;10,716158333333333;10,0;4200,627;10,716258333333332;4200,855;0,0;0,0;0,0;0,0
13903200;13,7;0,0;0,0;0,0;354,0;1,2;10,494133333333334;66,6;-56,74689166666668;0,0;56,74689166666668;10,494133333333334;10,726349999999998;10,0;4200,627;10,726558333333331;4200,855;0,0;0,0;0,0;0,0
13906800;13,9;0,0;0,0;0,0;359,0;2,2;10,510900000000001;66,6;-57,90621666666666;0,0;57,90621666666666;10,510900000000001;10,744866666666669;10,0;4200,627;10,744866666666669;4200,855;0,0;0,0;0,0;0,0
13910400;13,8;0,0;0,0;0,0;356,0;1,2;10,489008333333333;66,6;-53,02401666666666;0,0;53,02401666666666;10,489008333333333;10,692041666666666;10,0;4200,627;10,692041666666666;4200,855;0,0;0,0;0,0;0,0
13914000;13,3;0,0;0,0;0,0;351,0;1,2;10,445741666666667;66,6;-48,79008333333333;0,0;48,79008333333333;10,445741666666667;10,634274999999997;10,0;4200,627;10,634074999999998;4200,855;0,0;0,0;0,0;0,0
13917600;13,3;0,0;0,0;0,0;356,0;1,2;10,444166666666666;66,6;-51,15818333333334;0,0;51,15818333333334;10,444166666666666;10,654216666666668;10,0;4200,706800000001;10,654216666666668;4200,855;0,0;0,0;0,0;0,0
13921200;13,6;0,0;0,0;0,0;361,0;1,5;10,449941666666668;66,6;-49,208516666666675;0,0;49,208516666666675;10,449941666666668;10,640758333333332;10,0;4200,855;10,640758333333332;4200,855;0,0;0,0;0,0;0,0
13924800;12,9;0,0;1,0;1,0;356,0;1,7;10,383816666666666;66,6;-34,68051666666667;3,8990000000000005;38,57956666666666;10,383816666666666;10,517058333333335;10,0;4200,855;10,517058333333335;4200,855;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
13928400;11,9;36,725;42,0;47,0;348,0;0,6;10,822816666666666;66,59999999999998;25,75865;158,47100000000003;132,71215;10,822816666666666;11,560391666666668;10,0;4200,839800000001;11,560391666666668;4201,0801833333335;144,502;144,502;0,0;32,546
13932000;12,2;0,0;66,0;66,0;350,0;2,2;11,328091666666667;66,59999999999998;61,20979166666667;256,476;195,265975;11,328091666666667;12,406675;10,0;4200,8094;12,406741666666667;4201,3081999999995;234,13;234,13;0,0;52,732000000000006
13935600;12,1;8,584;133,0;137,0;346,0;3,9;12,383841666666667;66,59999999999998;160,1489;524,4569999999999;364,3087166666666;12,383841666666667;14,401883333333332;10,0;4200,8094;14,401883333333332;4201,7471000000005;464,15799999999996;470,401;6,244;105,94600000000001
13939200;12,8;21,157;207,0;220,0;343,0;3,3;13,928875;66,59999999999998;267,61794166666664;854,382;586,7645;13,928875;17,174316666666666;10,0;4200,8094;17,174183333333335;4202,387316666666;735,352;777,113;41,762;175,02600000000004
13942800;13,6;0,0;202,0;202,0;350,0;3,1;13,935908333333332;66,59999999999998;219,712;739,998;520,2861916666667;13,935908333333332;16,78855;10,0;4200,855;16,788608333333332;4202,25755;675,2220000000001;675,2220000000001;0,0;152,077
13946400;14,4;10,781;262,0;271,0;352,0;3,0;15,205683333333335;66,59999999999998;316,3358833333333;1078,064;761,7283833333332;15,205683333333335;19,41369166666667;10,0;4200,855;19,41369166666667;4202,8938;954,5970000000001;993,552;38,955;223,77299999999997
13950000;15,5;41,483;312,0;349,0;355,0;3,1;17,15376666666667;66,59999999999998;409,43653333333333;1447,546;1038,1096666666667;17,15376666666667;22,88764166666667;10,0;4200,855;22,887591666666665;4203,71255;1192,6509999999998;1359,6;166,949;306,21599999999995
13953600;17,7;286,42;310,0;570,0;354,0;3,4;22,208641666666665;66,59999999999998;713,8819833333332;2558,7239999999997;1844,8416333333332;22,208641666666665;32,438925000000005;10,0;4200,855;32,438658333333336;4205,865083333333;1301,6720000000003;2488,2970000000005;1186,625;560,427
13957200;18,1;305,261;290,0;559,0;350,0;2,9;23,10389166666667;66,59999999999998;721,0836083333334;2485,8239999999996;1764,74;23,10389166666667;32,81061666666667;10,0;4200,855;32,810516666666665;4205,929700000001;1202,476;2406,9650000000006;1204,49;542,109
13960800;18,0;400,451;242,0;568,0;344,0;0,8;22,952766666666665;66,59999999999998;739,5062333333334;2486,6760000000004;1747,1692833333334;22,952766666666665;32,562333333333335;10,0;4200,855;32,562333333333335;4205,906900000001;1010,723;2399,546;1388,8230000000003;540,438
13964400;16,4;56,268;237,0;277,0;347,0;3,5;17,161908333333336;66,59999999999998;375,98245000000003;1102,438;726,4555500000001;17,161908333333336;21,049416666666666;10,0;4200,855;21,04935;4203,255516666666;865,929;1019,877;153,949;229,702
13968000;11,8;0,0;84,0;84,0;349,0;1,4;12,516508333333334;66,59999999999998;115,97959999999998;327,8430000000001;211,86333333333334;12,516508333333334;13,626133333333334;10,0;4200,855;13,626199999999997;4201,5868;299,287;299,287;0,0;67,407
13971600;11,5;0,0;55,0;55,0;343,0;2,3;11,282208333333335;66,59999999999998;60,51279166666667;214,6;154,08705833333332;11,282208333333335;12,120041666666667;10,0;4200,855;12,120041666666667;4201,3081999999995;195,91;195,91;0,0;44,12400000000001
13975200;11,5;0,0;30,0;30,0;343,0;2,6;10,759316666666667;66,59999999999998;33,031;117,02300000000001;83,99199166666668;10,759316666666667;11,211883333333333;10,0;4200,855;11,211950000000002;4201,084;106,832;106,832;0,0;24,061
13978800;10,2;0,0;11,0;11,0;346,0;3,0;10,287075;66,59999999999998;17,967808333333334;42,898;24,930191666666666;10,287075;10,417791666666668;10,0;4200,855;10,417991666666667;4200,855;39,163;39,163;0,0;8,82
13982400;9,8;0,0;1,0;1,0;344,0;2,3;10,033066666666667;66,59999999999998;6,2517999999999985;3,8990000000000005;-2,3529166666666668;10,033066666666667;10,017216666666668;10,0;4200,855;10,017216666666668;4200,741;3,5590000000000006;3,5590000000000006;0,0;0,802
13986000;9,7;0,0;0,0;0,0;343,0;2,8;9,956466666666666;66,6;8,333133333333334;0,0;-8,333133333333334;9,956466666666666;9,906858333333332;10,0;4200,855;9,907066666666665;4200,627;0,0;0,0;0,0;0,0
13989600;9,2;0,0;0,0;0,0;332,0;3,1;9,90155;66,6;13,263266666666665;0,0;-13,263266666666665;9,90155;9,838199999999999;10,0;4200,855;9,838;4200,627;0,0;0,0;0,0;0,0
13993200;9,1;0,0;0,0;0,0;331,0;3,1;9,879466666666666;66,6;14,480541666666664;0,0;-14,480541666666664;9,879466666666666;9,817066666666667;10,0;4200,8094;9,817166666666667;4200,627;0,0;0,0;0,0;0,0
13996800;9,0;0,0;0,0;0,0;335,0;2,0;9,868741666666667;66,6;15,190266666666668;0,0;-15,190266666666668;9,868741666666667;9,806;10,0;4200,672600000001;9,806;4200,627;0,0;0,0;0,0;0,0
14000400;9,0;0,0;0,0;0,0;330,0;2,5;9,865958333333333;66,6;15,25285;0,0;-15,25285;9,865958333333333;9,803933333333335;10,0;4200,672600000001;9,803933333333335;4200,627;0,0;0,0;0,0;0,0
14004000;9,0;0,0;0,0;0,0;334,0;2,9;9,865058333333334;66,6;15,244333333333334;0,0;-15,244333333333334;9,865058333333334;9,803825000000002;10,0;4200,672600000001;9,803825000000002;4200,627;0,0;0,0;0,0;0,0
14007600;9,0;0,0;0,0;0,0;319,0;2,4;9,862658333333334;66,6;15,890908333333336;0,0;-15,890908333333336;9,862658333333334;9,797141666666667;10,0;4200,670700000001;9,796949999999999;4200,627;0,0;0,0;0,0;0,0
14011200;8,9;0,0;5,0;5,0;318,0;2,6;9,918183333333333;66,6;24,2527;19,499;-4,7530416666666655;9,918183333333333;9,920758333333332;10,0;4200,670700000001;9,920958333333333;4200,627;17,802;17,802;0,0;4,009000000000001
14014800;8,8;73,275;31,0;41,0;333,0;2,8;10,254275;66,59999999999998;55,42955833333333;103,14600000000002;47,715916666666665;10,254275;10,521841666666669;10,0;4200,6365000000005;10,521841666666669;4200,855;93,76800000000001;93,76800000000001;0,0;21,119
14018400;8,9;0,0;46,0;46,0;326,0;3,3;10,623533333333334;66,59999999999998;82,87240833333334;179,5;96,62780833333335;10,623533333333334;11,159033333333335;10,0;4200,627;11,159033333333335;4201,0801833333335;163,867;163,867;0,0;36,907
14022000;9,0;0,0;82,0;82,0;320,0;3,8;11,222758333333333;66,59999999999998;131,69394166666666;319,65299999999996;187,95888333333332;11,222758333333333;12,264158333333334;10,0;4200,627;12,264158333333334;4201,3081999999995;291,8070000000001;291,8070000000001;0,0;65,722
14025600;9,3;0,0;123,0;123,0;320,0;4,0;11,940141666666667;66,59999999999998;181,78663333333333;469,471;287,6848;11,940141666666667;13,530241666666667;10,0;4200,627;13,530241666666665;4201,533383333333;428,50700000000006;428,50700000000006;0,0;96,511
14029200;9,8;0,0;98,0;98,0;326,0;3,1;11,798291666666666;66,59999999999998;149,63709166666666;380,43299999999994;230,7954333333333;11,798291666666666;13,060224999999999;10,0;4200,627;13,060291666666666;4201,445583333333;347,27799999999996;347,27799999999996;0,0;78,216
14032800;9,7;0,0;111,0;111,0;330,0;3,0;11,87575;66,59999999999998;166,81855000000002;427,1379999999999;260,31895833333334;11,87575;13,307616666666666;10,0;4200,627;13,30765;4201,537183333333;389,886;389,886;0,0;87,812
14036400;9,5;0,0;122,0;122,0;326,0;2,7;12,056441666666668;66,59999999999998;181,12381666666667;466,354;285,2301833333333;12,056441666666668;13,625391666666667;10,0;4200,627;13,625391666666667;4201,537183333333;425,661;425,661;0,0;95,869
14040000;9,8;0,0;144,0;144,0;324,0;3,2;12,425050000000002;66,59999999999998;202,97128333333336;545,804;342,83285;12,425050000000002;14,31385;10,0;4200,627;14,313799999999999;4201,762366666667;498,148;498,148;0,0;112,195
14043600;10,5;0,0;155,0;155,0;327,0;4,4;12,712841666666666;66,59999999999998;211,113925;586,787;375,67295;12,712841666666666;14,77935;10,0;4200,627;14,779416666666666;4201,800533333334;535,549;535,549;0,0;120,619
14047200;10,8;0,0;131,0;131,0;328,0;2,4;12,473408333333335;66,59999999999998;181,255975;503,498;322,24260833333335;12,473408333333335;14,237449999999999;10,0;4200,627;14,237383333333334;4201,766183333334;459,586;459,586;0,0;103,51
14050800;10,6;0,0;113,0;113,0;330,0;3,8;12,1585;66,59999999999998;155,99943333333331;439,174;283,1748333333333;12,1585;13,709766666666667;10,0;4200,627;13,709683333333334;4201,537183333333;400,906;400,906;0,0;90,294
14054400;10,9;0,0;84,0;84,0;326,0;3,1;11,700800000000001;66,59999999999998;115,27983333333333;327,8430000000001;212,56341666666668;11,700800000000001;12,8602;10,0;4200,627;12,86025;4201,353983333333;299,28799999999995;299,28799999999995;0,0;67,407
14058000;10,5;0,0;66,0;66,0;326,0;2,4;11,288166666666665;66,59999999999998;96,39385;257,539;161,1450916666667;11,288166666666665;12,166966666666667;10,0;4200,627;12,166966666666667;4201,3081999999995;235,10900000000004;235,10900000000004;0,0;52,952
14061600;9,8;0,0;47,0;47,0;326,0;2,4;10,889733333333334;66,59999999999998;75,59109999999998;183,36899999999997;107,777425;10,889733333333334;11,475875;10,0;4200,638400000001;11,475941666666667;4201,084;167,399;167,399;0,0;37,703
14065200;9,6;0,0;13,0;13,0;321,0;2,8;10,296158333333333;66,59999999999998;32,776266666666665;50,7;17,923866666666665;10,296158333333333;10,384983333333334;10,0;4200,855;10,385033333333332;4200,855;46,285;46,285;0,0;10,425
14068800;9,0;0,0;0,0;0,0;314,0;1,8;9,926950000000001;66,59999999999998;19,714566666666666;0,0;-19,714566666666666;9,926950000000001;9,814466666666668;10,0;4200,855;9,814533333333333;4200,6308;0,0;0,0;0,0;0,0
14072400;8,6;0,0;0,0;0,0;311,0;2,7;9,800975000000001;66,6;27,928083333333333;0,0;-27,928083333333333;9,800975000000001;9,663066666666666;10,0;4200,855;9,663066666666666;4200,627;0,0;0,0;0,0;0,0
14076000;7,7;0,0;0,0;0,0;310,0;2,3;9,716008333333333;66,6;34,7112;0,0;-34,7112;9,716008333333333;9,563541666666667;10,0;4200,855;9,563741666666667;4200,627;0,0;0,0;0,0;0,0
14079600;7,8;0,0;0,0;0,0;311,0;2,1;9,710616666666667;66,6;32,00511666666667;0,0;-32,00511666666667;9,710616666666667;9,585325000000001;10,0;4200,855;9,585125000000001;4200,627;0,0;0,0;0,0;0,0
14083200;8,0;0,0;0,0;0,0;315,0;2,4;9,723608333333335;66,6;31,0206;0,0;-31,0206;9,723608333333335;9,599816666666666;10,0;4200,855;9,600066666666667;4200,627;0,0;0,0;0,0;0,0
14086800;7,9;0,0;0,0;0,0;314,0;2,4;9,713208333333334;66,6;33,38695;0,0;-33,38695;9,713208333333334;9,574641666666666;10,0;4200,855;9,574641666666666;4200,627;0,0;0,0;0,0;0,0
14090400;7,7;0,0;0,0;0,0;309,0;2,4;9,675916666666668;66,6;39,86988333333334;0,0;-39,86988333333334;9,675916666666668;9,500583333333333;10,0;4200,855;9,500583333333333;4200,627;0,0;0,0;0,0;0,0
14094000;7,0;0,0;0,0;0,0;300,0;1,9;9,614516666666667;66,6;45,747325;0,0;-45,747325;9,614516666666667;9,419916666666666;10,0;4200,855;9,419916666666666;4200,627;0,0;0,0;0,0;0,0
14097600;7,0;0,0;5,0;5,0;293,0;1,9;9,668075;66,6;51,95345;19,499;-32,45364166666667;9,668075;9,561791666666666;10,0;4200,855;9,561791666666666;4200,627;17,802;17,802;0,0;4,009000000000001
14101200;7,0;87,79299999999999;52,0;64,0;287,0;1,3;10,358525;66,59999999999998;103,59496666666666;180,827;77,23186666666666;10,358525;10,794916666666666;10,0;4200,855;10,794916666666666;4200,86265;164,612;164,612;0,0;37,075
14104800;7,9;315,33;113,0;209,0;277,0;0,8;11,288133333333333;66,59999999999998;228,90424166666668;436,446;207,54201666666663;11,288133333333333;12,442250000000001;10,0;4200,855;12,442316666666668;4201,289183333333;320,53299999999996;325,016;4,483;73,20199999999998
14108400;9,7;622,0850000000002;121,0;411,0;270,0;1,8;13,518091666666665;66,59999999999998;658,9164666666666;1218,9269999999997;560,0109083333333;13,518091666666665;16,62845833333333;10,0;4200,855;16,62845833333333;4202,2157;357,30600000000004;804,5209999999998;447,215;181,198
14112000;10,2;349,79699999999997;242,0;457,0;272,0;1,1;17,067375000000002;66,59999999999998;650,736575;1735,6639999999998;1084,9278583333332;17,067375000000002;23,08181666666667;10,0;4200,855;23,08181666666667;4203,750783333334;865,8990000000001;1553,5029999999997;687,6040000000002;349,8879999999999
14115600;10,7;62,127;302,0;348,0;288,0;1,2;16,928358333333332;66,59999999999998;494,36148333333335;1397,544;903,1828416666665;16,928358333333332;21,876666666666665;10,0;4200,855;21,876733333333334;4203,426983333334;1115,4019999999998;1297,689;182,287;292,27200000000005
14119200;12,3;123,329;347,0;450,0;301,0;1,4;18,791574999999998;66,59999999999998;622,9140666666666;1897,9519999999998;1275,0380750000002;18,791574999999998;25,834933333333332;10,0;4200,855;25,834874999999997;4204,360299999999;1353,564;1798,3869999999997;444,8229999999999;405,0419999999999
14122800;12,6;178,147;362,0;521,0;299,0;3,2;20,789866666666665;66,59999999999998;734,2632083333333;2258,8039999999996;1524,5409833333333;20,789866666666665;29,200208333333332;10,0;4200,855;29,19976666666667;4205,152483333333;1448,3860000000002;2164,424;716,037;487,48299999999995
14126400;12,8;85,845;351,0;429,0;302,0;1,4;19,468441666666667;66,59999999999998;595,702175;1809,1469999999997;1213,445275;19,468441666666667;26,110691666666668;10,0;4200,855;26,110583333333334;4204,4061;1357,8380000000002;1713,209;355,37;385,85799999999995
14130000;14,2;541,726;281,0;759,0;306,0;0,2;25,69888333333333;66,59999999999998;1043,8924333333334;3443,8719999999994;2399,9795;25,69888333333333;39,03487500000001;10,0;4200,855;39,03460833333333;4207,344958333334;1227,3630000000003;3364,343;2136,981;757,735
14133600;14,6;928,218;74,0;831,0;296,0;2,0;28,316225;66,59999999999998;1166,410575;3688,6130000000003;2522,202425;28,316225;42,24000833333332;10,0;4200,855;42,23973333333333;4208,145116666667;368,9270000000001;3589,224;3220,296;808,3840000000001
14137200;15,0;947,173;59,0;734,0;289,0;1,9;25,808333333333334;66,59999999999998;1004,9433416666667;3029,877;2024,9336083333335;25,808333333333334;36,91179166666667;10,0;4200,855;36,911725000000004;4206,921916666666;288,586;2883,1660000000006;2594,58;649,3620000000001
14140800;15,0;874,992;65,0;573,0;291,0;1,3;20,453233333333333;66,59999999999998;829,1697083333333;2049,615;1220,445291666667;20,453233333333333;27,081825;10,0;4200,855;27,081758333333333;4204,668966666667;267,771;1713,4009999999998;1445,63;385,901
14144400;15,2;756,9420000000001;76,0;400,0;289,0;1,3;14,649741666666669;66,59999999999998;599,8282916666667;1033,379;433,55070833333326;14,649741666666669;16,948675;10,0;4200,855;16,948675;4202,32625;222,848;568,676;345,828;128,08000000000004
14148000;14,2;559,619;72,0;220,0;285,0;1,8;11,772791666666668;66,59999999999998;86,31918333333333;253,54200000000003;167,22333333333333;11,772791666666668;12,659775;10,0;4200,741;12,659775;4201,369250000001;181,488;181,488;0,0;40,87599999999999
14151600;12,7;330,979;38,0;69,0;288,0;1,4;10,890725;66,59999999999998;16,826883333333335;118,515;101,688325;10,890725;11,440383333333335;10,0;4200,638400000001;11,440383333333335;4201,084;107,162;107,162;0,0;24,136
14155200;11,3;0,0;4,0;4,0;286,0;1,4;10,278233333333333;66,59999999999998;-0,9993583333333335;15,599000000000002;16,597916666666666;10,278233333333333;10,359741666666666;10,0;4200,638400000001;10,359741666666666;4200,855;14,24;14,24;0,0;3,207
14158800;9,9;0,0;0,0;0,0;280,0;1,4;10,033558333333335;66,6;2,526375;0,0;-2,526375;10,033558333333335;9,992875;10,0;4200,672600000001;9,993075;4200,6612000000005;0,0;0,0;0,0;0,0
14162400;9,9;0,0;0,0;0,0;279,0;1,4;10,006158333333333;66,6;-1,7832166666666667;0,0;1,7832166666666667;10,006158333333333;10,018250000000002;10,0;4200,672600000001;10,018250000000002;4200,798;0,0;0,0;0,0;0,0
14166000;10,4;0,0;0,0;0,0;270,0;1,5;10,080616666666668;66,6;-15,726708333333335;0,0;15,726708333333335;10,080616666666668;10,174366666666668;10,0;4200,672600000001;10,174366666666668;4200,855;0,0;0,0;0,0;0,0
14169600;11,8;0,0;0,0;0,0;358,0;1,4;10,234683333333335;66,6;-34,982533333333336;0,0;34,982533333333336;10,234683333333335;10,415033333333335;10,0;4200,627;10,415033333333335;4200,855;0,0;0,0;0,0;0,0
14173200;12,9;0,0;0,0;0,0;353,0;1,2;10,382525000000001;66,6;-51,14164999999999;0,0;51,14164999999999;10,382525000000001;10,625158333333333;10,0;4200,627;10,625158333333333;4200,855;0,0;0,0;0,0;0,0
14176800;14,0;0,0;0,0;0,0;359,0;1,1;10,5;66,6;-60,645849999999996;0,0;60,645849999999996;10,5;10,763791666666664;10,0;4200,627;10,763791666666664;4200,855;0,0;0,0;0,0;0,0
14180400;14,1;0,0;0,0;0,0;365,0;1,1;10,541066666666666;66,6;-63,03836666666667;0,0;63,03836666666667;10,541066666666666;10,803233333333333;10,0;4200,627;10,803633333333334;4200,855;0,0;0,0;0,0;0,0
14184000;14,4;0,0;1,0;1,0;364,0;1,2;10,5901;66,6;-65,57520833333334;3,8990000000000005;69,47425;10,5901;10,882849999999998;10,0;4200,627;10,882849999999998;4200,8893499999995;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
14187600;14,6;21,932;48,0;51,0;359,0;1,2;11,203408333333332;66,59999999999998;-12,122083333333334;177,565;189,68720000000002;11,203408333333332;12,256516666666668;10,0;4200,627;12,256516666666668;4201,289183333333;161,95399999999998;161,95399999999998;0,0;36,47599999999999
14191200;15,4;68,975;122,0;143,0;344,0;1,0;12,338541666666666;66,59999999999998;87,73505833333333;445,49;357,75455833333336;12,338541666666666;14,320324999999999;10,0;4200,627;14,320458333333331;4201,724200000001;386,1929999999999;387,14;0,948;87,194
14194800;16,2;23,598;176,0;187,0;341,0;1,1;13,594075;66,59999999999998;172,77164166666665;702,245;529,4730833333333;13,594075;16,519908333333333;10,0;4200,627;16,519908333333333;4202,249916666667;602,0340000000001;618,898;16,864;139,391
14198400;17,1;193,61500000000004;285,0;404,0;345,0;1,3;17,053166666666666;66,59999999999998;453,275875;1544,3;1091,0242916666666;17,053166666666666;23,105466666666665;10,0;4200,627;23,105466666666665;4203,733683333333;1008,969;1388,781;379,81200000000007;312,789
14202000;19,2;625,301;233,0;696,0;345,0;0,9;23,656750000000002;66,59999999999998;824,6771;2917,3539999999994;2092,6766;23,656750000000002;35,279608333333336;10,0;4200,627;35,279558333333334;4206,53735;947,0839999999998;2779,56;1832,476;626,027
14205600;21,9;724,316;219,0;824,0;352,0;1,6;28,543725000000002;66,59999999999998;1027,6041666666667;3679,7429999999995;2652,139041666667;28,543725000000002;43,228699999999996;10,0;4200,653600000001;43,228475;4208,339024999999;970,1860000000001;3580,501;2610,315;806,4190000000001
14209200;22,7;749,381;223,0;892,0;345,0;1,4;31,34134166666667;66,59999999999998;1141,2062833333334;4111,071000000001;2969,864508333333;31,34134166666667;47,77218333333334;10,0;4200,855;47,77188333333334;4209,344641666667;1033,339;4043,651;3010,312;910,732
14212800;23,4;668,891;269,0;877,0;342,0;2,1;31,666749999999997;66,59999999999998;1132,9122833333333;4056,475;2923,5623416666667;31,666749999999997;47,80429166666667;10,0;4200,855;47,803775;4209,363608333333;1229,0219999999997;3997,13;2768,107;900,254
14216400;22,7;408,896;366,0;727,0;358,0;3,4;28,3665;66,59999999999998;909,052675;3263,7;2354,646991666667;28,3665;41,29255833333334;10,0;4200,855;41,2923;4207,903233333333;1561,339;3174,2570000000005;1612,9179999999997;714,923
14220000;24,6;185,005;362,0;513,0;370,0;3,0;23,126158333333336;66,59999999999998;575,6149166666668;2161,426;1585,8114249999999;23,126158333333336;31,770283333333335;10,0;4200,8094;31,770041666666664;4205,7090333333335;1408,354;2050,36;642,0059999999999;461,79300000000006
14223600;23,0;86,902;288,0;350,0;380,0;2,3;18,798991666666666;66,59999999999998;338,03159166666666;1396,639;1058,6078;18,798991666666666;24,560925;10,0;4200,8094;24,560758333333336;4204,055716666667;1057,064;1295,279;238,21399999999997;291,729
14227200;22,1;34,393;209,0;229,0;380,0;1,2;15,864550000000001;66,59999999999998;171,74911666666665;876,905;705,1556;15,864550000000001;19,700733333333332;10,0;4200,8094;19,700733333333332;4202,977599999999;727,9740000000002;784,92;56,94599999999999;176,78399999999996
14230800;21,7;156,149;176,0;243,0;366,0;1,4;14,607891666666667;66,59999999999998;202,19282499999997;796,022;593,8287833333334;14,607891666666667;17,85644166666667;10,0;4200,8094;17,856575;4202,5167833333335;544,307;616,129;71,823;138,768
14234400;21,6;0,0;68,0;68,0;365,0;1,1;12,86153333333333;66,59999999999998;-56,56511666666667;263,719;320,28381666666667;12,86153333333333;14,591491666666668;10,0;4200,855;14,591425000000001;4201,808166666667;240,74000000000004;240,74000000000004;0,0;54,221
14238000;20,1;0,0;22,0;22,0;373,0;1,2;11,6601;66,59999999999998;-105,1958;85,81800000000001;191,01385;11,6601;12,694008333333331;10,0;4200,855;12,694041666666667;4201,342533333333;78,345;78,345;0,0;17,645
14241600;18,6;0,0;0,0;0,0;370,0;1,0;11,016800000000002;66,59999999999998;-119,62034166666668;0,0;119,62034166666668;11,016800000000002;11,665424999999999;10,0;4200,855;11,665525;4201,084;0,0;0,0;0,0;0,0
14245200;17,5;0,0;0,0;0,0;365,0;1,1;10,906325;66,6;-99,76305833333333;0,0;99,76305833333333;10,906325;11,296683333333334;10,0;4200,855;11,296883333333335;4201,084;0,0;0,0;0,0;0,0
14248800;15,7;0,0;0,0;0,0;354,0;1,1;10,777250000000002;66,6;-81,80419166666667;0,0;81,80419166666667;10,777250000000002;11,077483333333333;10,0;4200,855;11,077683333333335;4201,080183333333;0,0;0,0;0,0;0,0
14252400;15,4;0,0;0,0;0,0;338,0;1,2;10,723266666666667;66,6;-80,51315833333334;0,0;80,51315833333334;10,723266666666667;11,041133333333335;10,0;4200,855;11,041333333333334;4201,080183333333;0,0;0,0;0,0;0,0
14256000;15,5;0,0;0,0;0,0;336,0;0,9;10,704825000000001;66,6;-77,65695000000001;0,0;77,65695000000001;10,704825000000001;11,008125;10,0;4200,855;11,008125;4200,942783333333;0,0;0,0;0,0;0,0
14259600;15,0;0,0;0,0;0,0;343,0;0,3;10,632791666666668;66,6;-66,05999166666666;0,0;66,05999166666666;10,632791666666668;10,873308333333332;10,0;4200,855;10,873158333333334;4200,885533333333;0,0;0,0;0,0;0,0
14263200;13,9;0,0;0,0;0,0;330,0;1,2;10,535108333333334;66,6;-56,822275;0,0;56,822275;10,535108333333334;10,746308333333333;10,0;4200,855;10,746341666666666;4200,855;0,0;0,0;0,0;0,0
