timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
14266800;13,8;0,0;0,0;0,0;312,0;1,4;10,506508333333333;66,6;-56,54238333333332;0,0;56,54238333333332;10,506508333333333;10,730541666666666;10,0;4200,855;10,730591666666665;4200,855;0,0;0,0;0,0;0,0
14270400;13,8;0,0;9,0;9,0;303,0;1,4;10,641883333333332;66,6;-49,33285833333333;35,108;84,44151666666667;10,641883333333332;11,038341666666666;10,0;4200,855;11,03839166666667;4200,988583333333;32,051;32,051;0,0;7,219
14274000;14,5;58,486;52,0;60,0;318,0;1,4;11,223125;66,59999999999998;-8,258575;180,30600000000004;188,56495833333335;11,223125;12,268383333333333;10,0;4200,855;12,268391666666668;4201,293000000001;164,23100000000002;164,23100000000002;0,0;36,989
14277600;15,2;147,842;128,0;173,0;338,0;0,9;12,350941666666667;66,59999999999998;97,37730833333333;459,745;362,3675583333333;12,350941666666667;14,35995;10,0;4200,855;14,360016666666667;4201,73565;379,494;381,45400000000006;1,96;85,913
14281200;17,6;461,329;176,0;391,0;329,0;0,8;14,738766666666667;66,59999999999998;477,8891416666667;1209,986;732,09665;14,738766666666667;18,79911666666667;10,0;4200,855;18,799108333333336;4202,749049999999;524,53;852,2490000000001;327,719;191,948
14284800;20,7;685,0759999999999;165,0;586,0;325,0;1,0;19,921699999999998;66,59999999999998;661,6751583333333;2198,07;1536,3951166666666;19,921699999999998;28,450666666666667;10,0;4200,855;28,450483333333334;4204,958366666667;611,8659999999999;1953,04;1341,1740000000002;439,874
14288400;22,4;714,475;193,0;722,0;338,0;1,0;24,988808333333335;66,59999999999998;840,6309166666666;3032,5989999999997;2191,9681166666664;24,988808333333335;37,12788333333334;10,0;4200,7714;37,127424999999995;4206,943133333334;803,385;2894,7239999999997;2091,339;651,965
14292000;22,7;768,569;195,0;837,0;344,0;1,2;29,060841666666665;66,59999999999998;1031,508025;3743,057;2711,5488083333335;29,060841666666665;44,07256666666667;10,0;4200,638400000001;44,0723;4208,537425;877,944;3645,572;2767,628;821,075
14295600;24,1;804,121;191,0;909,0;343,0;2,3;31,840808333333335;66,59999999999998;1143,462525;4182,247;3038,784016666667;31,840808333333335;48,65684999999999;10,0;4200,638400000001;48,65658333333334;4209,556216666666;884,056;4112,571000000001;3228,515;926,255
14299200;25,0;816,041;184,0;926,0;347,0;3,1;32,94840833333333;66,59999999999998;1168,0388249999999;4298,744;3130,704758333333;32,94840833333333;50,25584166666667;10,0;4200,638400000001;50,25544166666666;4209,94735;868,203;4244,358;3376,155;955,9360000000001
14302800;25,5;804,922;186,0;897,0;352,0;2,7;32,327850000000005;66,59999999999998;1119,0958583333334;4108,654;2989,558141666667;32,327850000000005;48,825475;10,0;4200,638400000001;48,825275;4209,621066666667;857,8509999999999;4032,9310000000005;3175,08;908,3180000000001
14306400;26,2;762,737;188,0;811,0;354,0;1,8;29,97019166666667;66,59999999999998;978,1488833333334;3588,31;2610,1607333333336;29,97019166666667;44,329525;10,0;4200,638400000001;44,32920833333334;4208,577216666667;837,574;3485,242;2647,6689999999994;784,964
14310000;25,6;618,883;211,0;653,0;357,0;2,4;25,58050833333333;66,59999999999998;736,5791166666668;2685,1489999999994;1948,5697083333332;25,58050833333333;36,24248333333334;10,0;4200,6365000000005;36,24234166666667;4206,745;846,921;2544,6610000000005;1697,74;573,122
14313600;24,8;273,02;243,0;402,0;367,0;2,2;19,52441666666667;66,59999999999998;411,26675833333337;1488,7980000000002;1077,5316833333331;19,52441666666667;25,358749999999997;10,0;4200,6365000000005;25,35855833333333;4204,276699999999;835,5279999999999;1288,5880000000002;453,059;290,22200000000004
14317200;24,8;60,458;161,0;187,0;371,0;2,1;15,263216666666667;66,59999999999998;74,04663333333333;660,9180000000001;586,87125;15,263216666666667;18,434275000000003;10,0;4200,627;18,43434166666667;4202,634783333334;525,172;553,172;28,0;124,588
14320800;24,9;142,509;105,0;143,0;364,0;1,1;13,430766666666667;66,59999999999998;-52,38530000000001;362,761;415,14601666666664;13,430766666666667;15,688391666666666;10,0;4200,627;15,688391666666664;4202,0635999999995;317,761;317,761;0,0;71,568
14324400;22,0;155,709;38,0;53,0;360,0;1,0;12,136458333333334;66,59999999999998;-123,96843333333332;126,466;250,43436666666665;12,136458333333334;13,494825;10,0;4200,627;13,494891666666668;4201,541;114,906;114,906;0,0;25,88
14328000;21,3;0,0;0,0;0,0;362,0;1,8;11,382066666666667;66,59999999999998;-165,10619999999997;0,0;165,10619999999997;11,382066666666667;12,278999999999998;10,0;4200,627;12,278999999999998;4201,312;0,0;0,0;0,0;0,0
14331600;20,8;0,0;0,0;0,0;364,0;1,0;11,345708333333333;66,6;-156,88736666666668;0,0;156,88736666666668;11,345708333333333;12,000466666666664;10,0;4200,627;12,000466666666664;4201,1258;0,0;0,0;0,0;0,0
14335200;20,1;0,0;0,0;0,0;361,0;1,4;11,330141666666668;66,6;-147,84180833333335;0,0;147,84180833333335;11,330141666666668;11,913341666666666;10,0;4200,627;11,913341666666666;4201,1258;0,0;0,0;0,0;0,0
14338800;19,8;0,0;0,0;0,0;357,0;0,9;11,2554;66,6;-135,59716666666665;0,0;135,59716666666665;11,2554;11,772141666666666;10,0;4200,627;11,772141666666666;4201,1144;0,0;0,0;0,0;0,0
14342400;18,4;0,0;0,0;0,0;358,0;1,2;11,122641666666665;66,6;-120,757675;0,0;120,757675;11,122641666666665;11,579500000000001;10,0;4200,627;11,5797;4201,084;0,0;0,0;0,0;0,0
14346000;17,9;0,0;0,0;0,0;364,0;1,2;11,065608333333332;66,6;-119,87398333333334;0,0;119,87398333333334;11,065608333333332;11,544658333333334;10,0;4200,706800000001;11,544658333333334;4201,084;0,0;0,0;0,0;0,0
14349600;18,3;0,0;0,0;0,0;364,0;1,3;11,035958333333335;66,6;-111,26662499999998;0,0;111,26662499999998;11,035958333333335;11,4574;10,0;4200,855;11,457608333333333;4201,084;0,0;0,0;0,0;0,0
14353200;16,5;0,0;0,0;0,0;363,0;1,0;10,901925;66,6;-97,75726666666668;0,0;97,75726666666668;10,901925;11,274608333333333;10,0;4200,855;11,274808333333333;4201,084;0,0;0,0;0,0;0,0
14356800;16,9;0,0;6,0;6,0;356,0;0,5;11,000516666666666;66,6;-99,707175;23,402000000000005;123,10916666666667;11,000516666666666;11,543275;10,0;4200,855;11,543275;4201,084;21,363999999999997;21,363999999999997;0,0;4,812
14360400;17,8;0,0;28,0;28,0;363,0;0,8;11,339291666666668;66,59999999999998;-86,1425;109,24699999999999;195,3896083333333;11,339291666666668;12,418508333333335;10,0;4200,8094;12,418508333333335;4201,3081999999995;99,73300000000002;99,73300000000002;0,0;22,462000000000003
14364000;18,9;82,18;121,0;146,0;366,0;0,9;12,686824999999997;66,59999999999998;27,35385;445,26700000000005;417,9129666666667;12,686824999999997;15,005108333333332;10,0;4200,8094;15,005141666666667;4201,903583333334;383,93600000000004;384,98600000000005;1,05;86,70799999999998
14367600;20,7;407,848;183,0;373,0;349,0;1,1;14,968216666666667;66,59999999999998;409,3608;1164,744;755,3834333333333;14,968216666666667;19,152475000000003;10,0;4200,8094;19,152475000000003;4202,84805;542,926;830,9190000000001;287,99299999999994;187,14399999999998
14371200;22,6;698,279;159,0;588,0;343,0;1,5;20,11514166666667;66,59999999999998;638,2941166666666;2202,0839999999994;1563,7899333333332;20,11514166666667;28,795425000000005;10,0;4200,8094;28,795291666666667;4205,038216666667;591,094;1955,0119999999997;1363,9179999999997;440,3179999999999
14374800;23,8;630,824;228,0;695,0;346,0;2,3;24,6622;66,59999999999998;783,2447583333333;2909,6;2126,3556916666666;24,6622;36,429183333333334;10,0;4200,855;36,42906666666667;4206,756183333333;927,805;2772,1810000000005;1844,376;624,365
14378400;24,1;677,5939999999999;239,0;805,0;350,0;3,0;28,376125;66,59999999999998;975,5961916666666;3582,704;2607,1082416666673;28,376125;42,801275;10,0;4200,855;42,801091666666665;4208,219266666667;1043,925;3482,1380000000004;2438,213;784,265
14382000;23,9;754,749;216,0;890,0;355,0;3,3;31,36385;66,59999999999998;1110,3416333333332;4099,763;2989,421558333333;31,36385;47,91076666666667;10,0;4200,855;47,910441666666664;4209,388533333333;1004,2100000000002;4033,058;3028,8480000000004;908,346
14385600;25,7;777,334;207,0;914,0;361,0;3,4;32,72320833333333;66,59999999999998;1144,9444083333333;4249,571000000001;3104,626425;32,72320833333333;49,886125;10,0;4200,855;49,88568333333333;4209,827183333333;982,7590000000001;4198,073;3215,3139999999994;945,512
14389200;25,4;445,845;350,0;744,0;369,0;3,0;29,196258333333333;66,59999999999998;900,3052583333334;3346,143;2445,8379583333335;29,196258333333333;42,61995;10,0;4200,855;42,61969166666667;4208,183008333333;1499,2950000000003;3258,0639999999994;1758,769;733,798
14392800;26,5;338,903;345,0;622,0;378,0;3,2;25,505033333333333;66,59999999999998;692,2963833333334;2672,2619999999997;1979,9658666666667;25,505033333333333;36,357508333333335;10,0;4200,855;36,357375000000005;4206,752649999999;1382,644;2559,4889999999996;1176,845;576,4620000000001
14396400;25,9;172,058;303,0;426,0;380,0;2,6;20,88195;66,59999999999998;407,2902416666667;1716,6030000000003;1309,3126416666667;20,88195;28,012233333333334;10,0;4200,855;28,012116666666664;4204,88205;1130,698;1603,072;472,374;361,0520000000001
14400000;25,0;0,0;100,0;100,0;388,0;1,7;14,616950000000001;66,59999999999998;-6,4113750000000005;390,32200000000006;396,7333083333333;14,616950000000001;16,69715;10,0;4200,855;16,69715;4202,2768;356,3229999999999;356,3229999999999;0,0;80,25300000000001
14403600;18,5;0,0;34,0;34,0;390,0;4,6;11,8678;66,59999999999998;-67,62701666666666;132,644;200,27089166666664;11,8678;12,944758333333334;10,0;4200,855;12,944758333333333;4201,395966666667;121,09199999999998;121,09199999999998;0,0;27,272999999999996
14407200;17,2;0,0;19,0;19,0;379,0;4,2;11,190816666666667;66,59999999999998;-71,145275;74,106;145,25145833333335;11,190816666666667;11,980758333333334;10,0;4200,855;11,980758333333334;4201,179;67,653;67,653;0,0;15,237000000000002
14410800;15,6;0,0;6,0;6,0;371,0;3,0;10,80375;66,59999999999998;-75,18276666666667;23,396;98,57876666666668;10,80375;11,340625;10,0;4200,855;11,340674999999997;4201,084;21,359;21,359;0,0;4,811
14414400;15,4;0,0;0,0;0,0;367,0;2,5;10,637033333333333;66,59999999999998;-82,01838333333333;0,0;82,01838333333333;10,637033333333333;11,085583333333336;10,0;4200,855;11,085650000000001;4201,0801833333335;0,0;0,0;0,0;0,0
14418000;15,2;0,0;0,0;0,0;359,0;3,5;10,681499999999998;66,6;-81,40598333333332;0,0;81,40598333333332;10,681499999999998;11,029850000000001;10,0;4200,855;11,03025;4200,988583333333;0,0;0,0;0,0;0,0
14421600;15,3;0,0;0,0;0,0;352,0;3,4;10,715658333333334;66,6;-81,69794999999999;0,0;81,69794999999999;10,715658333333334;11,048216666666667;10,0;4200,7182;11,048500000000002;4201,080183333333;0,0;0,0;0,0;0,0
14425200;15,4;0,0;0,0;0,0;351,0;2,3;10,717791666666667;66,6;-80,69090833333334;0,0;80,69090833333334;10,717791666666667;11,040408333333334;10,0;4200,672600000001;11,040608333333333;4201,034383333333;0,0;0,0;0,0;0,0
14428800;15,3;0,0;0,0;0,0;350,0;1,8;10,705258333333331;66,6;-79,04843333333334;0,0;79,04843333333334;10,705258333333331;11,020016666666667;10,0;4200,672600000001;11,020225;4200,896983333332;0,0;0,0;0,0;0,0
14432400;15,3;0,0;0,0;0,0;350,0;1,1;10,68980833333333;66,6;-76,6864;0,0;76,6864;10,68980833333333;10,992474999999999;10,0;4200,672600000001;10,992474999999999;4200,896983333332;0,0;0,0;0,0;0,0
14436000;15,0;0,0;0,0;0,0;344,0;1,3;10,658091666666667;66,6;-72,50835;0,0;72,50835;10,658091666666667;10,941066666666668;10,0;4200,672600000001;10,941066666666668;4200,896983333332;0,0;0,0;0,0;0,0
14439600;14,8;0,0;0,0;0,0;338,0;0,5;10,639166666666666;66,6;-72,41047499999999;0,0;72,41047499999999;10,639166666666666;10,930966666666668;10,0;4200,672600000001;10,930966666666668;4200,896983333332;0,0;0,0;0,0;0,0
14443200;15,1;0,0;0,0;0,0;337,0;0,5;10,672200000000002;66,6;-78,72151666666667;0,0;78,72151666666667;10,672200000000002;11,001658333333333;10,0;4200,672600000001;11,001658333333333;4200,942783333333;0,0;0,0;0,0;0,0
14446800;15,6;0,0;17,0;17,0;348,0;1,0;10,912066666666668;66,59999999999998;-68,38354166666667;66,315;134,69901666666667;10,912066666666668;11,656883333333333;10,0;4200,638400000001;11,656883333333333;4201,0801833333335;60,54;60,54;0,0;13,635
14450400;16,6;6,58;95,0;97,0;348,0;1,2;12,14115;66,59999999999998;21,800183333333333;360,8229999999999;339,02235833333333;12,14115;14,023533333333333;10,0;4200,638400000001;14,023600000000002;4201,6746;326,74299999999994;326,824;0,081;73,60900000000001
14454000;17,8;390,898;187,0;369,0;331,0;1,6;14,636399999999998;66,59999999999998;449,442925;1169,0990000000002;719,6562250000001;14,636399999999998;18,627566666666667;10,0;4200,638400000001;18,627633333333335;4202,678475;578,466;852,8319999999999;274,366;192,07899999999998
14457600;18,5;543,856;214,0;548,0;328,0;2,1;19,19484166666667;66,59999999999998;646,7411083333334;2060,475;1413,7337916666665;19,19484166666667;27,037058333333334;10,0;4200,638400000001;27,037041666666667;4204,6326;773,825;1833,338;1059,5130000000001;412,914
14461200;19,6;625,562;232,0;695,0;333,0;2,0;24,067983333333334;66,59999999999998;839,8488916666666;2906,855;2067,0065333333337;24,067983333333334;35,51555;10,0;4200,638400000001;35,515274999999995;4206,558416666667;941,786;2768,752;1826,966;623,593
14464800;20,6;755,4689999999999;203,0;834,0;333,0;2,1;28,5853;66,59999999999998;1057,9503083333334;3723,018;2665,067941666667;28,5853;43,34539166666666;10,0;4200,627;43,34535833333333;4208,361925;907,94;3624,474;2716,534;816,323
14468400;21,9;793,89;198,0;907,0;334,0;2,2;31,478716666666667;66,59999999999998;1176,222275;4166,139;2989,91635;31,478716666666667;48,02191666666668;10,0;4200,627;48,0216;4209,443775;910,452;4095,0110000000004;3184,559;922,3
14472000;22,5;659,544;273,0;873,0;341,0;2,5;31,5928;66,59999999999998;1123,0724;4031,12;2908,0472;31,5928;47,642825;10,0;4200,627;47,64243333333334;4209,352158333333;1243,3639999999998;3971,005;2727,642;894,371
14475600;24,0;641,355;271,0;838,0;354,0;2,1;30,678091666666663;66,59999999999998;1055,6266249999999;3817,559;2761,9319416666667;30,678091666666663;45,90446666666667;10,0;4200,627;45,90414166666667;4208,93125;1208,0660000000003;3738,359;2530,293;841,973
14479200;24,3;457,302;314,0;688,0;370,0;2,5;27,0591;66,59999999999998;828,43295;2994,8110000000006;2166,3776916666666;27,0591;38,93468333333333;10,0;4200,627;38,93443333333334;4207,350583333334;1297,4980000000003;2886,141;1588,6430000000003;650,032
14482800;23,9;290,70300000000003;303,0;511,0;381,0;2,4;22,375974999999997;66,59999999999998;561,6283166666667;2075,885;1514,2559416666668;22,375974999999997;30,637549999999997;10,0;4200,627;30,63726666666667;4205,419316666666;1151,2080000000003;1950,001;798,7930000000001;439,18899999999996
14486400;22,8;17,125;186,0;196,0;385,0;1,5;16,243466666666666;66,59999999999998;127,55364166666666;757,5639999999999;630,010475;16,243466666666666;19,614358333333335;10,0;4200,7068;19,614216666666664;4202,91655;656,757;685,31;28,554;154,34899999999996
14490000;22,4;0,0;42,0;42,0;387,0;0,9;12,680016666666665;66,59999999999998;-101,78604166666666;163,863;265,64890833333334;12,680016666666665;14,097574999999999;10,0;4200,855;14,097441666666665;4201,659316666666;149,592;149,592;0,0;33,692
14493600;20,9;0,0;23,0;23,0;392,0;1,2;11,634433333333334;66,59999999999998;-110,19667500000001;89,711;199,90799166666667;11,634433333333334;12,721808333333332;10,0;4200,855;12,721808333333332;4201,327266666667;81,899;81,899;0,0;18,446
14497200;18,2;0,0;10,0;10,0;392,0;2,2;11,147275;66,59999999999998;-103,45620833333332;38,997;142,45325833333334;11,147275;11,92355;10,0;4200,855;11,923683333333335;4201,1486;35,601;35,601;0,0;8,018
14500800;17,4;0,0;0,0;0,0;388,0;1,7;10,860633333333332;66,59999999999998;-108,21149166666666;0,0;108,21149166666666;10,860633333333332;11,450999999999999;10,0;4200,8094;11,450999999999999;4201,084;0,0;0,0;0,0;0,0
14504400;16,9;0,0;0,0;0,0;382,0;1,7;10,876566666666667;66,6;-103,2184;0,0;103,2184;10,876566666666667;11,312166666666666;10,0;4200,855;11,312174999999998;4201,080183333333;0,0;0,0;0,0;0,0
14508000;16,8;0,0;0,0;0,0;375,0;1,4;10,893008333333333;66,6;-100,68992500000002;0,0;100,68992500000002;10,893008333333333;11,297041666666667;10,0;4200,855;11,297041666666667;4201,084;0,0;0,0;0,0;0,0
14511600;16,6;0,0;0,0;0,0;380,0;2,3;10,869899999999998;66,6;-95,88270833333333;0,0;95,88270833333333;10,869899999999998;11,244291666666667;10,0;4200,855;11,244325;4201,084;0,0;0,0;0,0;0,0
14515200;15,9;0,0;0,0;0,0;382,0;3,8;10,810583333333334;66,6;-88,354475;0,0;88,354475;10,810583333333334;11,150674999999998;10,0;4200,855;11,150674999999998;4201,080183333333;0,0;0,0;0,0;0,0
14518800;15,6;0,0;0,0;0,0;379,0;3,0;10,765333333333333;66,6;-84,81769166666666;0,0;84,81769166666666;10,765333333333333;11,098683333333334;10,0;4200,855;11,098483333333334;4201,080183333333;0,0;0,0;0,0;0,0
14522400;15,6;0,0;0,0;0,0;378,0;2,1;10,744391666666665;66,6;-82,94309166666667;0,0;82,94309166666667;10,744391666666665;11,072558333333332;10,0;4200,855;11,072758333333331;4201,080183333333;0,0;0,0;0,0;0,0
14526000;15,5;0,0;0,0;0,0;378,0;0,9;10,721274999999999;66,6;-80,35539999999999;0,0;80,35539999999999;10,721274999999999;11,039108333333333;10,0;4200,855;11,039341666666665;4201,034383333333;0,0;0,0;0,0;0,0
14529600;15,3;0,0;4,0;4,0;372,0;1,7;10,770325000000001;66,6;-76,57556666666666;15,599;92,17411666666666;10,770325000000001;11,165266666666668;10,0;4200,855;11,165516666666667;4201,080183333333;14,241;14,241;0,0;3,207
14533200;15,6;0,0;30,0;30,0;365,0;2,7;11,103716666666667;66,59999999999998;-46,226175000000005;117,055;163,28131666666667;11,103716666666667;12,006066666666666;10,0;4200,855;12,006133333333334;4201,239799999999;106,86099999999999;106,86099999999999;0,0;24,068
14536800;15,8;0,0;57,0;57,0;365,0;3,0;11,579099999999999;66,59999999999998;-7,422616666666666;222,44699999999997;229,8694833333333;11,579099999999999;12,847724999999999;10,0;4200,855;12,847724999999999;4201,34255;203,07199999999997;203,07199999999997;0,0;45,737
14540400;15,6;0,0;116,0;116,0;363,0;3,6;12,4239;66,59999999999998;80,55711666666666;439,19200000000006;358,63525;12,4239;14,405316666666666;10,0;4200,855;14,405325;4201,762366666667;400,85;400,85;0,0;90,281
14544000;14,7;0,0;81,0;81,0;358,0;3,7;12,0775;66,59999999999998;56,93181666666667;316,206;259,2741833333333;12,0775;13,491283333333332;10,0;4200,855;13,491283333333332;4201,541;288,662;288,662;0,0;65,014
14547600;13,6;0,0;84,0;84,0;353,0;4,1;11,899758333333335;66,59999999999998;72,06798333333333;327,97;255,90195;11,899758333333335;13,303808333333333;10,0;4200,855;13,303941666666667;4201,537183333333;299,399;299,399;0,0;67,432
14551200;13,0;0,0;102,0;102,0;350,0;3,7;12,075783333333336;66,59999999999998;105,33475;394,1820000000001;288,84706666666665;12,075783333333336;13,664691666666666;10,0;4200,855;13,664691666666666;4201,537183333333;359,815;359,815;0,0;81,039
14554800;12,4;0,0;104,0;104,0;347,0;4,6;12,059608333333335;66,59999999999998;125,671475;400,76;275,0888;12,059608333333335;13,567391666666667;10,0;4200,855;13,567391666666667;4201,537183333333;365,81100000000004;365,81100000000004;0,0;82,39
14558400;10,9;0,0;92,0;92,0;343,0;3,6;11,804241666666668;66,59999999999998;119,71424999999999;356,87200000000007;237,15781666666666;11,804241666666668;13,103374999999998;10,0;4200,855;13,103374999999998;4201,537183333333;325,766;325,766;0,0;73,371
14562000;11,2;0,0;119,0;119,0;345,0;2,4;12,210875;66,59999999999998;137,48343333333335;457,991;320,50756666666666;12,210875;13,980666666666664;10,0;4200,855;13,980733333333333;4201,647866666667;418,049;418,049;0,0;94,155
14565600;13,1;0,0;148,0;148,0;347,0;3,7;12,844783333333334;66,59999999999998;159,20998333333333;563,928;404,71776666666665;12,844783333333334;15,075425;10,0;4200,855;15,075358333333334;4201,937933333333;514,713;514,713;0,0;115,92600000000002
14569200;13,5;0,0;176,0;176,0;342,0;1,6;13,419391666666666;66,59999999999998;174,52829166666666;659,867;485,3391833333333;13,419391666666666;16,09515;10,0;4200,7828;16,095133333333333;4202,147166666667;602,213;602,213;0,0;135,634
14572800;15,9;241,189;239,0;380,0;335,0;2,5;16,156533333333332;66,59999999999998;471,179325;1410,355;939,1759750000001;16,156533333333332;21,359650000000002;10,0;4200,638400000001;21,359650000000002;4203,327916666667;821,1819999999999;1224,322;403,14;275,748
14576400;15,6;224,259;170,0;267,0;333,0;1,1;14,314041666666666;66,59999999999998;352,49915;833,4160000000002;480,9165666666667;14,314041666666666;16,911558333333332;10,0;4200,638400000001;16,911608333333334;4202,326166666667;503,134;609,208;106,07399999999998;137,20900000000003
14580000;14,7;48,269;92,0;105,0;341,0;1,6;12,304116666666667;66,59999999999998;84,39834999999998;335,506;251,10737500000002;12,304116666666667;13,656125000000001;10,0;4200,638400000001;13,656191666666667;4201,59825;301,4870000000001;301,4870000000001;0,0;67,903
14583600;12,1;80,403;36,0;44,0;343,0;5,6;11,01145;66,59999999999998;18,180683333333334;119,32;101,13905833333332;11,01145;11,551775;10,0;4200,638400000001;11,551775;4201,084;108,55900000000001;108,55900000000001;0,0;24,45
14587200;12,0;0,0;0,0;0,0;340,0;2,5;10,362916666666667;66,59999999999998;-31,65828333333333;0,0;31,65828333333333;10,362916666666667;10,529666666666667;10,0;4200,638400000001;10,529733333333333;4200,855;0,0;0,0;0,0;0,0
14590800;12,4;0,0;0,0;0,0;341,0;3,7;10,265241666666665;66,6;-25,912199999999995;0,0;25,912199999999995;10,265241666666665;10,351474999999999;10,0;4200,672600000001;10,351474999999999;4200,855;0,0;0,0;0,0;0,0
14594400;10,8;0,0;0,0;0,0;339,0;2,1;10,127925;66,6;-7,792008333333333;0,0;7,792008333333333;10,127925;10,127875;10,0;4200,672600000001;10,127675;4200,855;0,0;0,0;0,0;0,0
14598000;10,3;0,0;0,0;0,0;331,0;1,3;10,069391666666666;66,6;-7,605541666666668;0,0;7,605541666666668;10,069391666666666;10,098291666666666;10,0;4200,672600000001;10,0981;4200,855;0,0;0,0;0,0;0,0
14601600;10,8;0,0;0,0;0,0;319,0;2,7;10,112216666666667;66,6;-15,975408333333334;0,0;15,975408333333334;10,112216666666667;10,191866666666668;10,0;4200,672600000001;10,191866666666668;4200,855;0,0;0,0;0,0;0,0
14605200;11,3;0,0;0,0;0,0;316,0;3,6;10,164374999999998;66,6;-20,320133333333334;0,0;20,320133333333334;10,164374999999998;10,254408333333332;10,0;4200,670700000001;10,254641666666666;4200,855;0,0;0,0;0,0;0,0
14608800;11,3;0,0;0,0;0,0;322,0;3,4;10,170024999999999;66,6;-18,640916666666673;0,0;18,640916666666673;10,170024999999999;10,242266666666668;10,0;4200,670700000001;10,242266666666668;4200,855;0,0;0,0;0,0;0,0
14612400;11,1;0,0;0,0;0,0;337,0;3,6;10,148416666666668;66,6;-15,371424999999997;0,0;15,371424999999997;10,148416666666668;10,203691666666668;10,0;4200,627;10,203691666666668;4200,855;0,0;0,0;0,0;0,0
14616000;10,9;0,0;10,0;10,0;341,0;2,8;10,274791666666667;66,6;-3,6326;39,009;42,6418;10,274791666666667;10,501675;10,0;4200,627;10,501675;4200,855;35,612;35,612;0,0;8,021
14619600;11,4;125,27400000000002;76,0;93,0;314,0;2,9;11,117416666666665;66,59999999999998;64,317175;249,09;184,773275;11,117416666666665;12,146049999999999;10,0;4200,627;12,1461;4201,251183333333;226,64;226,64;0,0;51,045
14623200;11,9;191,31;179,0;237,0;286,0;4,9;12,455941666666666;66,59999999999998;221,16130833333332;601,833;380,6714166666667;12,455941666666666;14,566583333333332;10,0;4200,638400000001;14,566583333333332;4201,785266666667;495,629;497,79599999999994;2,167;112,116
14626800;12,6;122,625;260,0;317,0;285,0;5,7;14,373558333333333;66,59999999999998;445,1436833333334;1104,056;658,91225;14,373558333333333;18,019391666666667;10,0;4200,855;18,019391666666667;4202,600366666667;816,6570000000002;901,6930000000001;85,037;203,08400000000003
14630400;12,0;104,327;346,0;410,0;296,0;4,1;16,880866666666666;66,59999999999998;547,5984333333333;1572,0019999999997;1024,4036999999998;16,880866666666666;22,548866666666665;10,0;4200,855;22,54883333333333;4203,586766666666;1214,716;1416,926;202,21;319,127
14634000;14,3;205,512;458,0;610,0;301,0;5,4;21,168341666666667;66,59999999999998;823,8678916666668;2487,6010000000006;1663,733158333333;21,168341666666667;30,380758333333333;10,0;4200,855;30,380758333333333;4205,379325;1735,055;2334,0;598,945;525,676
14637600;13,1;35,931;375,0;405,0;316,0;4,8;18,976158333333334;66,59999999999998;569,1124166666666;1660,0759999999998;1090,9639499999998;18,976158333333334;24,921025;10,0;4200,855;24,921091666666666;4204,17005;1423,7049999999997;1552,742;129,036;349,71700000000004
14641200;14,0;80,624;465,0;537,0;325,0;5,0;20,58226666666667;66,59999999999998;732,1641166666666;2261,038;1528,8735583333332;20,58226666666667;29,02926666666667;10,0;4200,8246;29,029166666666665;4205,118216666667;1816,5490000000002;2139,73;323,18100000000004;481,92099999999994
14644800;14,0;218,688;562,0;761,0;322,0;4,8;25,453333333333333;66,59999999999998;1054,304175;3328,538;2274,233616666667;25,453333333333333;38,05610000000001;10,0;4200,8094;38,055724999999995;4207,152416666667;2300,786;3205,045;904,2590000000001;721,857
14648400;15,9;176,348;530,0;686,0;314,0;6,3;25,224466666666665;66,59999999999998;954,2055083333333;2960,655;2006,4492833333334;25,224466666666665;36,25010833333333;10,0;4200,8094;36,24985833333333;4206,716391666666;2137,069;2833,062;695,993;638,077
14652000;16,4;151,464;474,0;598,0;310,0;6,2;23,178291666666667;66,59999999999998;798,0354083333333;2511,808;1713,7722749999998;23,178291666666667;32,579816666666666;10,0;4200,8094;32,579683333333335;4205,914566666667;1853,271;2379,9639999999995;526,694;536,028
14655600;17,7;206,532;429,0;577,0;316,0;6,2;22,02221666666667;66,59999999999998;732,05895;2327,501;1595,44235;22,02221666666667;30,785125000000004;10,0;4200,855;30,785141666666668;4205,468966666666;1607,47;2176,045;568,575;490,1
14659200;17,9;261,44;351,0;504,0;321,0;5,7;19,6693;66,59999999999998;660,9110666666667;1878,4019999999998;1217,491175;19,6693;26,32315;10,0;4200,855;26,32303333333333;4204,451766666666;1201,71;1639,821;438,11100000000005;369,32900000000006
14662800;16,8;115,415;224,0;274,0;320,0;5,6;15,50145;66,59999999999998;338,05243333333334;932,821;594,7685666666666;15,50145;18,705933333333334;10,0;4200,855;18,705924999999997;4202,722299999999;697,208;752,192;54,98400000000001;169,413
14666400;16,4;37,03;110,0;120,0;325,0;4,7;12,901725000000003;66,59999999999998;65,983525;386,088;320,10440833333337;12,901725000000003;14,62835;10,0;4200,855;14,628533333333333;4201,811983333333;348,56;348,56;0,0;78,504
14670000;15,4;29,901;40,0;43,0;333,0;2,5;11,503216666666667;66,59999999999998;-15,414408333333332;147,85;163,26467499999998;11,503216666666667;12,382458333333332;10,0;4200,855;12,382458333333332;4201,312;134,839;134,839;0,0;30,369
14673600;14,5;0,0;0,0;0,0;336,0;2,5;10,640625;66,59999999999998;-60,840075000000006;0,0;60,840075000000006;10,640625;10,963616666666665;10,0;4200,855;10,963616666666665;4200,938966666667;0,0;0,0;0,0;0,0
14677200;13,8;0,0;0,0;0,0;344,0;2,5;10,4893;66,6;-55,322608333333335;0,0;55,322608333333335;10,4893;10,712299999999999;10,0;4200,855;10,712299999999999;4200,855;0,0;0,0;0,0;0,0
14680800;13,4;0,0;0,0;0,0;348,0;3,1;10,47045;66,6;-52,57798333333333;0,0;52,57798333333333;10,47045;10,679033333333335;10,0;4200,855;10,679083333333335;4200,855;0,0;0,0;0,0;0,0
14684400;13,5;0,0;0,0;0,0;345,0;3,1;10,456125;66,6;-49,498308333333334;0,0;49,498308333333334;10,456125;10,645966666666668;10,0;4200,855;10,645999999999999;4200,855;0,0;0,0;0,0;0,0
14688000;13,0;0,0;0,0;0,0;340,0;1,3;10,403099999999998;66,6;-43,10008333333334;0,0;43,10008333333334;10,403099999999998;10,564874999999999;10,0;4200,855;10,565124999999998;4200,855;0,0;0,0;0,0;0,0
14691600;12,8;0,0;0,0;0,0;336,0;1,6;10,378875;66,6;-42,36798333333333;0,0;42,36798333333333;10,378875;10,547066666666666;10,0;4200,855;10,547266666666665;4200,855;0,0;0,0;0,0;0,0
14695200;12,9;0,0;0,0;0,0;332,0;1,4;10,390050000000002;66,6;-45,470683333333334;0,0;45,470683333333334;10,390050000000002;10,579358333333333;10,0;4200,855;10,579558333333335;4200,855;0,0;0,0;0,0;0,0
14698800;13,2;0,0;0,0;0,0;338,0;1,9;10,411825000000002;66,6;-46,71394166666667;0,0;46,71394166666667;10,411825000000002;10,600808333333335;10,0;4200,8094;10,600841666666666;4200,855;0,0;0,0;0,0;0,0
14702400;13,0;0,0;1,0;1,0;344,0;1,4;10,429325;66,6;-47,26635833333333;3,8990000000000005;51,16535833333334;10,429325;10,647349999999998;10,0;4200,672600000001;10,647383333333334;4200,855;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
14706000;13,6;0,0;17,0;17,0;344,0;1,1;10,678616666666668;66,59999999999998;-36,52325833333334;66,315;102,83864166666666;10,678616666666668;11,248383333333335;10,0;4200,855;11,24845;4201,0801833333335;60,54;60,54;0,0;13,635
14709600;14,4;0,0;80,0;80,0;347,0;0,7;11,696308333333333;66,59999999999998;35,1813;305,274;270,09225;11,696308333333333;13,196425;10,0;4200,798;13,196625;4201,47995;278,64;278,64;0,0;62,757000000000005
14713200;15,5;17,229;165,0;173,0;351,0;0,6;13,257108333333333;66,59999999999998;155,593125;652,893;497,29965833333335;13,257108333333333;16,012091666666667;10,0;4200,638400000001;16,012091666666667;4202,130058333333;566,4569999999999;578,333;11,875999999999998;130,255
14716800;17,0;166,391;284,0;386,0;349,0;2,0;16,683075;66,59999999999998;439,4837416666667;1472,9069999999997;1033,4237333333335;16,683075;22,414508333333334;10,0;4200,638400000001;22,414441666666665;4203,5372333333335;1000,8139999999999;1322,519;321,705;297,865
14720400;17,7;285,419;340,0;551,0;342,0;2,1;20,846549999999997;66,59999999999998;651,8265166666666;2265,576;1613,7490833333334;20,846549999999997;29,78315;10,0;4200,638400000001;29,78305;4205,25555;1304,894;2135,899;831,005;481,05799999999994
14724000;20,1;416,91299999999995;354,0;702,0;343,0;2,8;25,172825;66,59999999999998;873,7346916666667;3070,345;2196,610908333333;25,172825;37,329483333333336;10,0;4200,638400000001;37,329074999999996;4206,983108333334;1464,742;2961,135;1496,3930000000003;666,922
14727600;20,4;263,177;407,0;642,0;353,0;3,2;25,198316666666663;66,59999999999998;810,9852416666668;2835,097;2024,1117583333335;25,198316666666663;36,329908333333336;10,0;4200,638400000001;36,32945833333333;4206,756283333332;1684,9240000000002;2739,5689999999995;1054,646;617,02
14731200;20,5;95,602;377,0;464,0;364,0;2,4;21,665166666666668;66,59999999999998;556,3327916666667;1995,911;1439,5784416666668;21,665166666666668;29,523941666666666;10,0;4200,638400000001;29,523925000000002;4205,190783333333;1511,446;1906,749;395,304;429,4479999999999
14734800;20,0;11,302;275,0;285,0;365,0;2,8;17,357066666666668;66,59999999999998;286,98216666666667;1138,548;851,5663750000001;17,357066666666668;21,97536666666667;10,0;4200,638400000001;21,97536666666667;4203,495533333333;1006,714;1051,331;44,617000000000004;236,78600000000003
14738400;20,0;0,0;205,0;205,0;366,0;2,6;15,041708333333332;66,59999999999998;136,33765;758,758;622,4206499999999;15,041708333333332;18,435541666666666;10,0;4200,638400000001;18,435408333333335;4202,695466666667;692,3940000000001;692,3940000000001;0,0;155,945
14742000;20,5;9,762;220,0;227,0;373,0;2,9;15,216541666666668;66,59999999999998;162,738575;891,68;728,941425;15,216541666666668;19,230266666666665;10,0;4200,638400000001;19,2304;4202,876766666666;790,9430000000001;817,845;26,902000000000005;184,199
14745600;21,2;22,193;193,0;206,0;376,0;2,7;15,015958333333332;66,59999999999998;129,7737;795,215;665,4413000000001;15,015958333333332;18,665233333333333;10,0;4200,638400000001;18,665133333333337;4202,710733333333;681,3609999999999;718,6490000000001;37,288;161,85799999999998
14749200;21,6;76,066;162,0;195,0;378,0;3,6;14,355541666666666;66,59999999999998;117,148025;682,6140000000001;565,4661666666667;14,355541666666666;17,451058333333332;10,0;4200,627;17,451041666666665;4202,448383333333;529,564;566,065;36,50099999999999;127,49200000000002
14752800;21,9;147,76899999999998;105,0;145,0;367,0;2,6;13,151366666666666;66,59999999999998;-14,583841666666666;364,92;379,5036333333333;13,151366666666666;15,2145;10,0;4200,627;15,21455;4201,91885;318,21;318,21;0,0;71,669
14756400;19,9;197,92;41,0;61,0;355,0;2,0;11,895716666666667;66,59999999999998;-92,03903333333332;125,353;217,39175833333334;11,895716666666667;13,072408333333334;10,0;4200,627;13,072475;4201,4379500000005;113,66099999999999;113,66099999999999;0,0;25,599000000000004
14760000;19,0;0,0;0,0;0,0;364,0;1,9;11,129383333333333;66,59999999999998;-131,10575833333334;0,0;131,10575833333334;11,129383333333333;11,839816666666666;10,0;4200,627;11,83995;4201,1144;0,0;0,0;0,0;0,0
14763600;18,6;0,0;0,0;0,0;371,0;1,1;11,083866666666665;66,6;-127,53706666666666;0,0;127,53706666666666;11,083866666666665;11,621133333333335;10,0;4200,706800000001;11,621333333333334;4201,084;0,0;0,0;0,0;0,0
14767200;18,4;0,0;0,0;0,0;369,0;1,5;11,096241666666668;66,6;-122,48700000000002;0,0;122,48700000000002;11,096241666666668;11,582841666666665;10,0;4200,855;11,582841666666665;4201,084;0,0;0,0;0,0;0,0
14770800;18,0;0,0;0,0;0,0;367,0;1,2;11,049191666666665;66,6;-115,56005000000002;0,0;115,56005000000002;11,049191666666665;11,500066666666665;10,0;4200,855;11,500066666666665;4201,084;0,0;0,0;0,0;0,0
14774400;17,6;0,0;0,0;0,0;365,0;0,7;10,945216666666667;66,6;-97,29058333333333;0,0;97,29058333333333;10,945216666666667;11,2926;10,0;4200,855;11,29265;4201,084;0,0;0,0;0,0;0,0
14778000;15,4;0,0;0,0;0,0;356,0;1,1;10,746583333333332;66,6;-75,97621666666667;0,0;75,97621666666667;10,746583333333332;11,012233333333336;10,0;4200,855;11,012433333333336;4200,942783333333;0,0;0,0;0,0;0,0
14781600;14,9;0,0;0,0;0,0;341,0;1,7;10,638491666666667;66,6;-66,20125833333333;0,0;66,20125833333333;10,638491666666667;10,876958333333333;10,0;4200,855;10,877158333333332;4200,885533333333;0,0;0,0;0,0;0,0
14785200;13,9;0,0;0,0;0,0;328,0;1,7;10,549033333333332;66,6;-59,7487;0,0;59,7487;10,549033333333332;10,778149999999998;10,0;4200,855;10,778149999999998;4200,855;0,0;0,0;0,0;0,0
14788800;14,2;0,0;3,0;3,0;325,0;1,3;10,611241666666665;66,6;-63,74650833333333;11,699;75,44481666666665;10,611241666666665;10,94469166666667;10,0;4200,855;10,94469166666667;4200,8893499999995;10,68;10,68;0,0;2,405
14792400;15,0;245,29800000000003;57,0;90,0;330,0;0,8;11,268141666666667;66,59999999999998;-26,558516666666666;173,978;200,53690000000003;11,268141666666667;12,382091666666668;10,0;4200,8094;12,382225;4201,291091666667;157,627;157,627;0,0;35,50200000000001
14796000;16,9;496,612;102,0;252,0;320,0;0,9;12,099499999999999;66,59999999999998;97,094225;410,5160000000001;313,42157499999996;12,099499999999999;13,834041666666668;10,0;4200,8094;13,833974999999999;4201,617333333334;266,673;271,826;5,152999999999999;61,222
14799600;19,6;450,666;170,0;379,0;322,0;1,3;14,65875;66,59999999999998;432,4090666666667;1162,786;730,3775499999999;14,65875;18,712966666666663;10,0;4200,855;18,7129;4202,722366666667;503,196;811,978;308,7819999999999;182,878
14803200;21,7;555,096;202,0;542,0;345,0;2,4;19,38545;66,59999999999998;588,3442166666667;2031,3109999999997;1442,967075;19,38545;27,390433333333334;10,0;4200,855;27,39038333333333;4204,725933333333;730,6390000000001;1801,2780000000002;1070,639;405,6929999999999
14806800;22,9;596,872;231,0;672,0;359,0;3,9;24,009991666666668;66,59999999999998;758,4422249999999;2805,6610000000005;2047,2188749999998;24,009991666666668;35,342725;10,0;4200,855;35,342475;4206,528016666666;934,6680000000001;2670,838;1736,1700000000003;601,5399999999998
14810400;23,6;242,085;370,0;572,0;369,0;4,9;23,76745;66,59999999999998;641,5874833333335;2459,9730000000004;1818,386025;23,76745;33,756800000000005;10,0;4200,855;33,75673333333334;4206,1757916666675;1485,5110000000002;2353,955;868,4430000000001;530,17
14814000;24,8;360,669;370,0;692,0;374,0;3,6;26,08670833333333;66,59999999999998;793,6892499999999;3078,798;2285,1087583333333;26,08670833333333;38,72015833333334;10,0;4200,855;38,71995833333334;4207,2723750000005;1540,2380000000003;2985,232;1444,995;672,35
14817600;25,5;767,016;201,0;899,0;367,0;3,4;31,28304166666667;66,59999999999998;1088,6895666666667;4160,027;3071,3376333333335;31,28304166666667;48,321891666666666;10,0;4200,855;48,321891666666666;4209,491516666667;931,86;4103,51;3171,6489999999994;924,214
14821200;26,6;548,048;298,0;783,0;365,0;3,2;30,018591666666666;66,59999999999998;933,5238416666667;3543,7530000000006;2610,2297750000002;30,018591666666666;44,376933333333334;10,0;4200,855;44,37656666666667;4208,5886666666665;1296,7130000000002;3460,945;2164,232;779,492
14824800;27,7;452,83;300,0;671,0;379,0;3,8;26,937308333333334;66,59999999999998;735,81785;2923,982;2188,1637416666667;26,937308333333334;38,949525;10,0;4200,855;38,94940833333333;4207,373366666667;1242,8819999999998;2819,377;1576,495;634,995
14828400;28,5;620,253;206,0;651,0;386,0;3,2;25,197908333333334;66,59999999999998;670,1675499999999;2678,9690000000005;2008,8010833333335;25,197908333333334;36,238191666666665;10,0;4200,855;36,23815833333334;4206,714483333333;829,4430000000001;2540,525;1711,0820000000003;572,19
14832000;28,0;718,119;135,0;556,0;383,0;2,4;21,430158333333335;66,59999999999998;604,3180333333333;2005,2049999999997;1400,8871083333333;21,430158333333335;29,071941666666664;10,0;4200,855;29,07185;4205,1259666666665;484,945;1694,7719999999997;1209,8279999999997;381,705
14835600;26,3;262,449;167,0;281,0;385,0;1,9;15,951083333333333;66,59999999999998;259,1823333333333;866,8180000000001;607,6356666666667;15,951083333333333;19,20306666666667;10,0;4200,855;19,203016666666667;4202,844183333333;497,172;624,029;126,85699999999999;140,547
14839200;20,2;0,0;52,0;52,0;380,0;5,5;12,662041666666667;66,59999999999998;-76,62827500000002;202,88600000000002;279,51414166666666;12,662041666666667;14,163358333333333;10,0;4200,855;14,163425;4201,693666666666;185,21600000000004;185,21600000000004;0,0;41,715
14842800;20,7;147,55;36,0;51,0;375,0;2,6;11,829333333333334;66,59999999999998;-111,113875;120,235;231,348875;11,829333333333334;13,092150000000002;10,0;4200,855;13,092216666666666;4201,476116666667;109,22899999999998;109,22899999999998;0,0;24,601
14846400;20,2;0,0;0,0;0,0;374,0;0,0;11,221925;66,59999999999998;-144,56499166666666;0,0;144,56499166666666;11,221925;12,006766666666667;10,0;4200,855;12,006766666666667;4201,1904;0,0;0,0;0,0;0,0
14850000;19,6;0,0;0,0;0,0;372,0;0,1;11,162574999999999;66,6;-133,3012;0,0;133,3012;11,162574999999999;11,709391666666669;10,0;4200,672600000001;11,709041666666668;4201,0954;0,0;0,0;0,0;0,0
14853600;18,3;0,0;0,0;0,0;365,0;0,9;11,094091666666667;66,6;-119,03155833333335;0,0;119,03155833333335;11,094091666666667;11,550983333333335;10,0;4200,672600000001;11,551233333333334;4201,084;0,0;0,0;0,0;0,0
14857200;17,8;0,0;0,0;0,0;354,0;1,0;11,004758333333333;66,6;-107,45702500000002;0,0;107,45702500000002;11,004758333333333;11,408866666666666;10,0;4200,672600000001;11,408866666666666;4201,084;0,0;0,0;0,0;0,0
14860800;16,7;0,0;0,0;0,0;341,0;0,5;10,9002;66,6;-98,16259166666669;0,0;98,16259166666669;10,9002;11,277849999999999;10,0;4200,672600000001;11,277849999999999;4201,084;0,0;0,0;0,0;0,0
14864400;16,7;0,0;0,0;0,0;338,0;0,9;10,874975;66,6;-97,91135;0,0;97,91135;10,874975;11,264550000000002;10,0;4200,672600000001;11,264550000000002;4201,084;0,0;0,0;0,0;0,0
14868000;16,5;0,0;0,0;0,0;351,0;1,2;10,838900000000002;66,6;-91,511825;0,0;91,511825;10,838900000000002;11,191766666666664;10,0;4200,672600000001;11,191766666666664;4201,084;0,0;0,0;0,0;0,0
14871600;15,8;0,0;0,0;0,0;359,0;0,8;10,768908333333334;66,6;-83,74211666666666;0,0;83,74211666666666;10,768908333333334;11,090733333333333;10,0;4200,672600000001;11,090733333333333;4201,080183333333;0,0;0,0;0,0;0,0
14875200;15,5;42,222;10,0;12,0;357,0;1,6;10,880791666666669;66,6;-77,16837500000001;34,312999999999995;111,48201666666668;10,880791666666669;11,385749999999998;10,0;4200,672600000001;11,385749999999998;4201,080183333333;31,26;31,26;0,0;7,041000000000001
14878800;16,6;0,0;37,0;37,0;363,0;0,7;11,361766666666664;66,59999999999998;-61,155275;143,60600000000002;204,761525;11,361766666666664;12,495433333333333;10,0;4200,638400000001;12,495433333333333;4201,3081999999995;131,094;131,094;0,0;29,525999999999996
14882400;18,4;209,055;81,0;144,0;368,0;1,2;12,077291666666667;66,59999999999998;-0,8664083333333336;306,06200000000007;306,92828333333335;12,077291666666667;13,774316666666666;10,0;4200,638400000001;13,774324999999997;4201,571533333333;232,991;235,06100000000004;2,071;52,942
14886000;20,6;319,579;114,0;262,0;367,0;1,0;13,626366666666666;66,59999999999998;249,23301666666669;796,9679999999998;547,7349166666667;13,626366666666666;16,658291666666667;10,0;4200,6365000000005;16,658358333333332;4202,249916666667;331,43799999999993;549,098;217,66;123,671
14889600;21,2;150,344;203,0;295,0;372,0;1,0;15,866933333333334;66,59999999999998;250,51414166666663;1124,916;874,4016583333334;15,866933333333334;20,70380833333333;10,0;4200,6365000000005;20,703741666666666;4203,156383333333;719,827;1009,1159999999999;289,289;227,27800000000002
14893200;21,7;167,935;239,0;363,0;376,0;1,5;17,932191666666668;66,59999999999998;337,33;1478,9509999999998;1141,6210666666666;17,932191666666668;24,23424166666667;10,0;4200,6365000000005;24,234308333333335;4204,0139;898,645;1386,6930000000002;488,048;312,3179999999999
14896800;22,6;51,554;275,0;318,0;381,0;1,4;17,739333333333335;66,59999999999998;278,7920416666667;1302,014;1023,2222666666667;17,739333333333335;23,351733333333335;10,0;4200,6365000000005;23,351666666666667;4203,849916666667;1032,497;1217,352;184,855;274,178
14900400;22,9;64,98;284,0;342,0;390,0;2,6;18,055783333333334;66,59999999999998;317,1351083333334;1425,155;1108,0195333333334;18,055783333333334;24,151041666666668;10,0;4200,6783000000005;24,15105833333333;4204,021583333333;1082,041;1342,331;260,29;302,327
14904000;21,6;0,0;179,0;179,0;391,0;2,2;15,161291666666665;66,59999999999998;91,70292500000001;667,4160000000002;575,7131416666667;15,161291666666665;18,271841666666667;10,0;4200,855;18,271774999999995;4202,623333333333;609,0680000000001;609,0680000000001;0,0;137,17800000000003
14907600;21,4;90,39;264,0;344,0;385,0;2,4;17,609475;66,59999999999998;300,2653333333334;1467,1569999999997;1166,8916;17,609475;24,07995833333333;10,0;4200,855;24,079758333333334;4203,95285;1038,717;1395,7950000000003;357,07900000000006;314,36799999999994
14911200;24,1;553,982;93,0;547,0;385,0;2,2;22,45605833333333;66,59999999999998;575,2814916666667;2427,5260000000003;1852,2449833333333;22,45605833333333;32,71671666666667;10,0;4200,855;32,716658333333335;4205,920416666667;431,951;2361,876;1929,926;531,954
14914800;24,1;636,68;69,0;526,0;382,0;1,8;22,019975000000002;66,59999999999998;612,5198;2170,212;1557,6925749999998;22,019975000000002;30,554558333333333;10,0;4200,855;30,554391666666668;4205,442300000001;305,79300000000006;2064,14;1758,3469999999998;464,896
14918400;16,1;0,0;132,0;132,0;369,0;3,5;14,776533333333335;66,59999999999998;131,32378333333335;504,775;373,4510166666667;14,776533333333335;16,714266666666667;10,0;4200,8094;16,714241666666666;4202,25015;460,74;460,74;0,0;103,77
14922000;16,5;0,0;42,0;42,0;365,0;4,1;11,854458333333334;66,59999999999998;-31,089;163,863;194,95226666666665;11,854458333333334;12,901316666666668;10,0;4200,8094;12,901316666666668;4201,3807;149,592;149,592;0,0;33,692
14925600;16,3;0,0;26,0;26,0;370,0;3,8;11,247983333333332;66,59999999999998;-55,64875;101,416;157,06482499999998;11,247983333333332;12,10525;10,0;4200,8094;12,105383333333334;4201,3081999999995;92,585;92,585;0,0;20,852000000000004
14929200;15,9;0,0;14,0;14,0;371,0;2,8;10,972691666666668;66,59999999999998;-69,08624166666665;54,60099999999999;123,686925;10,972691666666668;11,648275;10,0;4200,8094;11,648541666666667;4201,084;49,846;49,846;0,0;11,226999999999999
14932800;15,8;0,0;0,0;0,0;369,0;2,7;10,708641666666667;66,59999999999998;-86,72938333333335;0,0;86,72938333333335;10,708641666666667;11,180783333333332;10,0;4200,8094;11,180916666666667;4201,084;0,0;0,0;0,0;0,0
14936400;15,6;0,0;0,0;0,0;367,0;2,0;10,709716666666667;66,6;-83,260975;0,0;83,260975;10,709716666666667;11,05955;10,0;4200,855;11,05975;4201,080183333333;0,0;0,0;0,0;0,0
14940000;15,4;0,0;0,0;0,0;365,0;1,5;10,709541666666667;66,6;-79,11810000000001;0,0;79,11810000000001;10,709541666666667;11,022741666666667;10,0;4200,855;11,022941666666668;4200,942783333333;0,0;0,0;0,0;0,0
14943600;15,2;0,0;0,0;0,0;365,0;1,3;10,691283333333335;66,6;-77,57594999999999;0,0;77,57594999999999;10,691283333333335;11,00075;10,0;4200,855;11,00095;4200,896983333332;0,0;0,0;0,0;0,0
14947200;15,3;0,0;0,0;0,0;361,0;0,6;10,688208333333334;66,6;-77,52446666666667;0,0;77,52446666666667;10,688208333333334;10,999125;10,0;4200,855;10,998975000000002;4200,896983333332;0,0;0,0;0,0;0,0
14950800;15,2;0,0;0,0;0,0;361,0;0,9;10,682091666666667;66,6;-76,82396666666668;0,0;76,82396666666668;10,682091666666667;10,990041666666666;10,0;4200,855;10,990041666666666;4200,896983333332;0,0;0,0;0,0;0,0
14954400;15,2;0,0;0,0;0,0;366,0;0,8;10,680624999999997;66,6;-76,89590833333332;0,0;76,89590833333332;10,680624999999997;10,989791666666667;10,0;4200,855;10,989441666666666;4200,896983333332;0,0;0,0;0,0;0,0
14958000;15,2;0,0;0,0;0,0;366,0;1,0;10,678016666666666;66,6;-76,20454166666666;0,0;76,20454166666666;10,678016666666666;10,982858333333333;10,0;4200,855;10,982858333333333;4200,896983333332;0,0;0,0;0,0;0,0
14961600;15,1;0,0;2,0;2,0;362,0;0,7;10,691183333333333;66,6;-71,43430833333333;7,799;79,23285;10,691183333333333;11,015316666666667;10,0;4200,855;11,015116666666666;4200,896983333332;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
14965200;14,9;0,0;17,0;17,0;357,0;1,3;10,830216666666667;66,59999999999998;-53,29035833333333;66,316;119,60585;10,830216666666667;11,490266666666667;10,0;4200,855;11,490341666666668;4201,0801833333335;60,541;60,541;0,0;13,635
14968800;15,3;0,0;50,0;50,0;357,0;1,4;11,383391666666668;66,59999999999998;-13,831191666666667;195,116;208,94754999999998;11,383391666666668;12,540083333333333;10,0;4200,855;12,540083333333333;4201,3081999999995;178,123;178,123;0,0;40,117999999999995
14972400;15,8;0,0;62,0;62,0;363,0;1,6;11,727858333333334;66,59999999999998;-1,0458916666666667;241,97900000000004;243,02532499999998;11,727858333333334;13,066266666666666;10,0;4200,855;13,066316666666665;4201,495216666667;220,90300000000002;220,90300000000002;0,0;49,753
14976000;16,1;1,636;173,0;174,0;365,0;2,1;13,394016666666666;66,59999999999998;150,0899;677,297;527,2064666666666;13,394016666666666;16,31755;10,0;4200,855;16,317549999999997;4202,17;613,8690000000001;617,0090000000001;3,14;138,96600000000004
14979600;16,5;0,0;192,0;192,0;361,0;1,9;13,977266666666667;66,59999999999998;159,84420000000003;707,1220000000001;547,2781666666667;13,977266666666667;16,986941666666667;10,0;4200,855;16,987008333333335;4202,269;645,25;645,25;0,0;145,327
14983200;17,3;0,0;202,0;202,0;360,0;2,1;14,225933333333334;66,59999999999998;162,070975;742,692;580,6209583333333;14,225933333333334;17,418591666666668;10,0;4200,855;17,418591666666668;4202,448383333333;677,695;677,695;0,0;152,634
14986800;17,9;0,0;190,0;190,0;361,0;2,8;14,152375000000001;66,59999999999998;147,51195;703,397;555,8850916666667;14,152375000000001;17,202099999999998;10,0;4200,855;17,202166666666667;4202,448383333333;641,87;641,87;0,0;144,565
14990400;17,4;0,0;143,0;143,0;360,0;3,1;13,4683;66,59999999999998;99,76087499999998;542,068;442,3066166666666;13,4683;15,885283333333334;10,0;4200,638400000001;15,885216666666667;4202,082583333334;494,73799999999994;494,73799999999994;0,0;111,42700000000002
14994000;16,5;0,0;124,0;124,0;358,0;3,6;12,981625;66,59999999999998;85,72754166666667;476,077;390,3493916666667;12,981625;15,119041666666668;10,0;4200,638400000001;15,118974999999999;4201,945566666666;434,55;434,55;0,0;97,87199999999999
14997600;15,8;0,0;109,0;109,0;358,0;2,2;12,719033333333332;66,59999999999998;59,430350000000004;423,405;363,9741333333333;12,719033333333332;14,716875;10,0;4200,638400000001;14,716841666666667;4201,800533333334;386,50700000000006;386,50700000000006;0,0;87,05100000000002
15001200;17,3;29,245;228,0;249,0;359,0;3,5;14,931133333333332;66,59999999999998;226,14488333333335;987,812;761,6665833333333;14,931133333333332;19,154525000000003;10,0;4200,638400000001;19,15449166666667;4202,84805;830,9409999999999;911,803;80,86099999999999;205,36100000000002
15004800;19,0;800,652;96,0;566,0;344,0;4,4;18,82371666666667;66,59999999999998;704,6803666666667;2037,0269999999998;1332,3468;18,82371666666667;26,204366666666665;10,0;4200,638400000001;26,204224999999997;4204,448083333334;362,976;1719,394;1356,4179999999997;387,251
