timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
15008400;19,1;902,992;80,0;473,0;330,0;4,3;15,557375;66,59999999999998;650,115425;1232,7009999999998;582,5856916666668;15,557375;18,686566666666668;10,0;4200,638400000001;18,686566666666668;4202,7109;242,46600000000004;685,3609999999999;442,8949999999999;154,36100000000002
15012000;18,7;760,716;45,0;252,0;324,0;3,6;12,172691666666667;66,59999999999998;21,341433333333335;214,693;193,35156666666663;12,172691666666667;13,191666666666666;10,0;4200,638400000001;13,191783333333333;4201,445583333333;117,84800000000001;117,84800000000001;0,0;26,542
15015600;17,5;253,549;29,0;55,0;324,0;3,1;11,263449999999999;66,59999999999998;-75,676975;82,30300000000001;157,97951666666668;11,263449999999999;12,125024999999999;10,0;4200,638400000001;12,125074999999999;4201,2626;74,228;74,228;0,0;16,718
15019200;16,5;0,0;0,0;0,0;339,0;2,5;10,786174999999998;66,59999999999998;-89,51923333333333;0,0;89,51923333333333;10,786174999999998;11,269816666666667;10,0;4200,638400000001;11,270016666666667;4201,084;0,0;0,0;0,0;0,0
15022800;15,3;0,0;0,0;0,0;347,0;2,7;10,682558333333333;66,6;-77,30253333333333;0,0;77,30253333333333;10,682558333333333;10,995008333333333;10,0;4200,672600000001;10,995008333333333;4200,896983333332;0,0;0,0;0,0;0,0
15026400;14,8;0,0;0,0;0,0;338,0;2,3;10,643358333333332;66,6;-70,1284;0,0;70,1284;10,643358333333332;10,913641666666667;10,0;4200,672600000001;10,913641666666667;4200,896983333332;0,0;0,0;0,0;0,0
15030000;14,5;0,0;0,0;0,0;335,0;2,0;10,593775;66,6;-64,00809166666666;0,0;64,00809166666666;10,593775;10,836958333333332;10,0;4200,672600000001;10,837158333333333;4200,86645;0,0;0,0;0,0;0,0
15033600;14,0;0,0;0,0;0,0;336,0;1,8;10,53595;66,6;-57,79634166666666;0,0;57,79634166666666;10,53595;10,755266666666666;10,0;4200,672600000001;10,755266666666666;4200,855;0,0;0,0;0,0;0,0
15037200;13,7;0,0;0,0;0,0;339,0;2,1;10,498466666666666;66,6;-54,86435833333334;0,0;54,86435833333334;10,498466666666666;10,712333333333333;10,0;4200,672600000001;10,712383333333333;4200,855;0,0;0,0;0,0;0,0
15040800;13,6;0,0;0,0;0,0;339,0;2,0;10,463008333333335;66,6;-49,12685833333333;0,0;49,12685833333333;10,463008333333335;10,646116666666666;10,0;4200,8094;10,646116666666666;4200,855;0,0;0,0;0,0;0,0
15044400;12,9;0,0;0,0;0,0;335,0;1,5;10,400583333333334;66,6;-43,05634166666666;0,0;43,05634166666666;10,400583333333334;10,563300000000002;10,0;4200,855;10,563300000000002;4200,855;0,0;0,0;0,0;0,0
15048000;12,9;0,0;7,0;7,0;337,0;1,9;10,491908333333335;66,6;-36,82161666666667;27,302999999999997;64,12401666666668;10,491908333333335;10,790758333333335;10,0;4200,855;10,790808333333334;4200,855;24,925;24,925;0,0;5,614000000000001
15051600;13,3;128,79;51,0;68,0;327,0;1,7;11,032341666666667;66,59999999999998;4,523425;166,43100000000004;161,90752500000002;11,032341666666667;11,930816666666667;10,0;4200,855;11,930866666666667;4201,175183333334;151,26100000000002;151,26100000000002;0,0;34,068
15055200;14,0;136,794;115,0;156,0;318,0;2,0;12,022225;66,59999999999998;103,88955;414,115;310,22545833333334;12,022225;13,741108333333335;10,0;4200,855;13,741041666666666;4201,567733333333;345,9920000000001;347,221;1,229;78,20300000000002
15058800;14,9;136,485;189,0;252,0;322,0;2,7;13,689000000000002;66,59999999999998;300,70321666666666;861,1459999999998;560,4424666666667;13,689000000000002;16,792458333333332;10,0;4200,8094;16,792524999999998;4202,2957166666665;596,429;688,2889999999999;91,86;155,02
15062400;15,8;91,716;253,0;309,0;327,0;2,6;15,693941666666667;66,59999999999998;344,5650416666666;1185,976;841,4112583333334;15,693941666666667;20,346;10,0;4200,8094;20,346;4203,103116666666;893,273;1068,95;175,677;240,755
15066000;17,5;268,563;301,0;499,0;322,0;4,8;19,6797;66,59999999999998;593,6288333333334;2051,955;1458,3257166666667;19,6797;27,758916666666668;10,0;4200,8094;27,75871666666667;4204,830774999999;1155,169;1934,365;779,196;435,66800000000006
15069600;17,9;391,253;305,0;631,0;319,0;3,3;23,49826666666667;66,59999999999998;818,6116916666667;2767,171;1948,5588583333335;23,49826666666667;34,27240833333333;10,0;4200,8094;34,27229166666667;4206,303;1269,4009999999998;2671,1599999999994;1401,759;601,613
15073200;16,4;58,294;336,0;388,0;324,0;1,9;19,662791666666667;66,59999999999998;492,57590833333336;1616,324;1123,747825;19,662791666666667;25,763883333333336;10,0;4200,8094;25,76380833333333;4204,314733333333;1288,476;1521,935;233,45900000000003;342,77799999999996
15076800;18,2;107,72599999999998;346,0;444,0;333,0;4,1;19,841825000000004;66,59999999999998;531,2073583333333;1914,475;1383,267875;19,841825000000004;27,467908333333334;10,0;4200,8094;27,467825;4204,7297;1385,104;1830,75;445,646;412,331
15080400;18,4;80,218;322,0;393,0;333,0;5,1;19,040825;66,59999999999998;464,3298166666666;1642,755;1178,425325;19,040825;25,49875;10,0;4200,855;25,498616666666667;4204,306916666666;1232,27;1549,4430000000002;317,173;348,974
15084000;18,2;42,693;278,0;313,0;332,0;4,0;17,302983333333334;66,59999999999998;347,3326416666667;1275,0680000000002;927,7358083333334;17,302983333333334;22,374816666666664;10,0;4200,855;22,374816666666664;4203,5715;1040,673;1189,62;148,948;267,933
15087600;17,9;0,0;166,0;166,0;337,0;3,6;14,471258333333333;66,59999999999998;121,98564166666668;625,9840000000002;503,9980333333333;14,471258333333333;17,197558333333333;10,0;4200,855;17,197491666666668;4202,3796;571,314;571,314;0,0;128,674
15091200;18,7;71,513;211,0;253,0;341,0;2,7;15,051858333333334;66,59999999999998;230,73223333333334;964,0159999999998;733,2841416666668;15,051858333333334;19,100216666666665;10,0;4200,855;19,100158333333336;4202,8443333333325;738,37;859,8720000000001;121,50199999999998;193,665
15094800;19,4;211,237;157,0;249,0;341,0;2,7;14,219783333333334;66,59999999999998;258,30759166666667;781,152;522,844275;14,219783333333334;17,070566666666668;10,0;4200,855;17,070633333333333;4202,360583333334;467,99700000000007;572,365;104,36800000000001;128,911
15098400;18,5;502,914;72,0;209,0;326,0;3,0;12,237266666666665;66,59999999999998;22,14851666666667;253,10600000000002;230,95799166666666;12,237266666666665;13,474525;10,0;4200,855;13,474591666666667;4201,560083333334;178,298;178,298;0,0;40,157
15102000;16,8;340,407;35,0;70,0;313,0;2,5;11,313933333333335;66,59999999999998;-52,647058333333334;104,887;157,53455;11,313933333333335;12,169708333333332;10,0;4200,855;12,169708333333332;4201,2816;94,61099999999999;94,61099999999999;0,0;21,308999999999997
15105600;15,6;0,0;0,0;0,0;315,0;1,6;10,705591666666669;66,59999999999998;-75,462225;0,0;75,462225;10,705591666666669;11,110883333333334;10,0;4200,855;11,110883333333334;4201,0382;0,0;0,0;0,0;0,0
15109200;14,6;0,0;0,0;0,0;314,0;1,7;10,571408333333332;66,6;-62,829008333333334;0,0;62,829008333333334;10,571408333333332;10,816575000000002;10,0;4200,855;10,816575000000002;4200,855;0,0;0,0;0,0;0,0
15112800;13,7;0,0;0,0;0,0;312,0;1,2;10,4788;66,6;-47,82038333333333;0,0;47,82038333333333;10,4788;10,641774999999999;10,0;4200,855;10,641774999999999;4200,855;0,0;0,0;0,0;0,0
15116400;12,7;0,0;0,0;0,0;311,0;1,3;10,372041666666666;66,6;-37,582975;0,0;37,582975;10,372041666666666;10,502108333333334;10,0;4200,672600000001;10,502108333333334;4200,855;0,0;0,0;0,0;0,0
15120000;12,4;0,0;0,0;0,0;311,0;1,2;10,3147;66,6;-32,7638;0,0;32,7638;10,3147;10,433333333333335;10,0;4200,672600000001;10,433383333333335;4200,855;0,0;0,0;0,0;0,0
15123600;12,0;0,0;0,0;0,0;314,0;1,3;10,229816666666668;66,6;-18,69729166666667;0,0;18,69729166666667;10,229816666666668;10,271808333333334;10,0;4200,672600000001;10,271808333333334;4200,855;0,0;0,0;0,0;0,0
15127200;10,4;0,0;0,0;0,0;313,0;1,4;10,098025;66,6;-7,170633333333333;0,0;7,170633333333333;10,098025;10,107766666666665;10,0;4200,672600000001;10,107766666666665;4200,855;0,0;0,0;0,0;0,0
15130800;10,7;0,0;0,0;0,0;310,0;1,2;10,095458333333333;66,6;-11,786516666666666;0,0;11,786516666666666;10,095458333333333;10,14739166666667;10,0;4200,672600000001;10,14739166666667;4200,855;0,0;0,0;0,0;0,0
15134400;10,9;0,0;2,0;2,0;318,0;1,0;10,153883333333333;66,6;-14,147233333333336;7,799;21,94586666666667;10,153883333333333;10,263466666666666;10,0;4200,672600000001;10,263466666666666;4200,855;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
15138000;11,4;0,0;30,0;30,0;329,0;1,1;10,626291666666667;66,59999999999998;12,190991666666667;117,056;104,86565833333333;10,626291666666667;11,211016666666668;10,0;4200,638400000001;11,211016666666668;4201,064916666666;106,86199999999998;106,86199999999998;0,0;24,068
15141600;12,5;13,388;103,0;107,0;335,0;1,3;11,839283333333332;66,59999999999998;92,05133333333335;387,828;295,77695;11,839283333333332;13,483458333333333;10,0;4200,638400000001;13,483525;4201,529566666667;350,036;350,15;0,11399999999999999;78,863
15145200;14,2;45,581;195,0;216,0;342,0;0,7;13,520116666666667;66,59999999999998;246,52789166666668;781,825;535,2974083333334;13,520116666666667;16,484808333333334;10,0;4200,638400000001;16,484808333333334;4202,200466666666;633,7559999999999;664,255;30,5;149,607
15148800;15,5;45,916000000000004;271,0;299,0;349,0;2,1;15,508225;66,59999999999998;336,5709166666666;1151,758;815,1872333333333;15,508225;20,01565833333333;10,0;4200,638400000001;20,01545833333333;4203,049816666667;952,43;1040,189;87,759;234,277
15152400;17,0;95,03;358,0;428,0;357,0;2,5;18,311049999999998;66,59999999999998;497,30205;1722,94;1225,6381583333334;18,311049999999998;25,089358333333333;10,0;4200,638400000001;25,089175;4204,2080166666665;1328,0259999999998;1603,533;275,50700000000006;361,156
15156000;18,3;130,897;411,0;520,0;363,0;2,1;20,930666666666664;66,59999999999998;626,3904916666667;2191,428;1565,0372833333336;20,930666666666664;29,573424999999997;10,0;4200,638400000001;29,573308333333333;4205,188683333333;1608,0680000000002;2076,884;468,816;467,76700000000005
15159600;19,4;183,924;441,0;605,0;364,0;2,2;23,253466666666665;66,59999999999998;749,7533;2619,6029999999996;1869,849625;23,253466666666665;33,57508333333334;10,0;4200,638400000001;33,57508333333334;4206,111000000001;1773,0;2509,563;736,563;565,2169999999999
15163200;19,8;95,655;413,0;500,0;368,0;3,5;21,732675;66,59999999999998;609,7290250000001;2116,063;1506,3339749999996;21,732675;29,983058333333336;10,0;4200,638400000001;29,983058333333336;4205,301083333334;1611,676;2007,486;395,81100000000004;452,13700000000006
15166800;19,5;3,39;252,0;255,0;373,0;3,6;16,9593;66,59999999999998;247,76046666666664;1013,037;765,2765333333332;16,9593;21,09035;10,0;4200,638400000001;21,090416666666666;4203,278216666667;919,365;932,7740000000001;13,409;210,08400000000003
15170400;20,4;79,281;348,0;413,0;371,0;2,9;18,566808333333334;66,59999999999998;428,3561416666667;1699,1360000000002;1270,7795416666665;18,566808333333334;25,597958333333334;10,0;4200,638400000001;25,597958333333334;4204,29175;1316,454;1593,2719999999997;276,817;358,845
15174000;21,4;274,208;349,0;546,0;366,0;3,0;21,251475;66,59999999999998;613,8512833333334;2220,617;1606,7654416666667;21,251475;30,123058333333336;10,0;4200,638400000001;30,122925;4205,377433333333;1325,1639999999998;2085,181;760,0159999999998;469,635
15177600;20,9;180,421;276,0;382,0;364,0;3,0;18,467475;66,59999999999998;423,4775083333333;1434,891;1011,4139083333334;18,467475;23,969441666666665;10,0;4200,731500000001;23,969441666666665;4203,94525;953,978;1261,411;307,43299999999994;284,102
15181200;21,0;156,04800000000003;196,0;264,0;361,0;4,0;15,292141666666666;66,59999999999998;256,24405;872,452;616,2082;15,292141666666666;18,63446666666667;10,0;4200,855;18,63446666666667;4202,748883333334;601,548;679,215;77,66700000000002;152,976
15184800;20,4;99,037;114,0;141,0;354,0;2,8;13,262808333333334;66,59999999999998;1,843183333333334;384,14;382,2973;13,262808333333334;15,337133333333334;10,0;4200,855;15,337083333333334;4201,968466666667;339,777;339,777;0,0;76,526
15188400;20,0;9,711;31,0;32,0;363,0;3,3;11,89685;66,59999999999998;-94,23338333333334;118,585;212,81838333333334;11,89685;13,046083333333332;10,0;4200,855;13,046116666666666;4201,4379500000005;108,21;108,21;0,0;24,372
15192000;18,6;0,0;0,0;0,0;365,0;2,4;11,064291666666666;66,59999999999998;-120,45266666666666;0,0;120,45266666666666;11,064291666666666;11,715091666666668;10,0;4200,855;11,715091666666668;4201,099200000001;0,0;0,0;0,0;0,0
15195600;17,4;0,0;0,0;0,0;347,0;2,1;10,945924999999999;66,6;-108,54360833333332;0,0;108,54360833333332;10,945924999999999;11,391025;10,0;4200,855;11,391025;4201,084;0,0;0,0;0,0;0,0
15199200;16,9;0,0;0,0;0,0;343,0;1,9;10,938;66,6;-106,46169166666667;0,0;106,46169166666667;10,938;11,367983333333333;10,0;4200,855;11,367783333333335;4201,084;0,0;0,0;0,0;0,0
15202800;17,3;0,0;0,0;0,0;357,0;2,2;10,953441666666667;66,6;-107,19212499999999;0,0;107,19212499999999;10,953441666666667;11,382533333333335;10,0;4200,855;11,382533333333335;4201,084;0,0;0,0;0,0;0,0
15206400;17,0;0,0;0,0;0,0;372,0;0,7;10,913191666666666;66,6;-100,60659166666666;0,0;100,60659166666666;10,913191666666666;11,305691666666666;10,0;4200,855;11,305691666666666;4201,084;0,0;0,0;0,0;0,0
15210000;16,6;0,0;0,0;0,0;378,0;1,1;10,860116666666668;66,6;-93,806525;0,0;93,806525;10,860116666666668;11,22165;10,0;4200,855;11,222050000000001;4201,084;0,0;0,0;0,0;0,0
15213600;16,0;0,0;0,0;0,0;372,0;1,3;10,766625;66,6;-79,55178333333332;0,0;79,55178333333332;10,766625;11,053833333333332;10,0;4200,855;11,053833333333332;4200,988583333333;0,0;0,0;0,0;0,0
15217200;14,6;0,0;0,0;0,0;354,0;1,4;10,623733333333332;66,6;-63,772058333333334;0,0;63,772058333333334;10,623733333333332;10,848558333333333;10,0;4200,855;10,848641666666667;4200,874083333333;0,0;0,0;0,0;0,0
15220800;14,0;31,423;12,0;13,0;330,0;1,4;10,6987;66,6;-48,264575;40,941;89,20531666666668;10,6987;11,106583333333335;10,0;4200,855;11,106383333333333;4201,080183333333;37,312999999999995;37,312999999999995;0,0;8,404
15224400;14,5;400,619;54,0;106,0;308,0;0,8;11,249108333333334;66,59999999999998;-21,2797;172,36399999999998;193,6437666666667;11,249108333333334;12,323666666666666;10,0;4200,855;12,323733333333333;4201,293000000001;155,728;155,728;0,0;35,074000000000005
15228000;16,8;560,862;94,0;261,0;299,0;0,4;11,962141666666664;66,59999999999998;99,35489166666666;389,125;289,7701083333333;11,962141666666664;13,564475;10,0;4200,855;13,564475;4201,546733333334;242,539;247,074;4,535;55,647
15231600;18,9;693,815;117,0;436,0;305,0;1,5;14,533641666666666;66,59999999999998;545,1653249999999;1260,9780000000003;715,8129833333334;14,533641666666666;18,508641666666666;10,0;4200,855;18,508641666666666;4202,661366666666;343,795;805,379;461,585;181,39200000000002
15235200;21,1;775,077;131,0;603,0;313,0;1,6;19,970425;66,59999999999998;691,6870333333334;2242,356;1550,6689666666668;19,970425;28,580683333333337;10,0;4200,855;28,580625;4205,007816666666;494,096;1972,3730000000003;1478,2769999999998;444,228
15238800;21,9;824,839;139,0;746,0;319,0;1,8;25,375799999999998;66,59999999999998;869,3723916666668;3129,0289999999995;2259,65655;25,375799999999998;37,89678333333334;10,0;4200,855;37,89645;4207,1105;598,223;2987,8710000000005;2389,648;672,9440000000001
15242400;23,6;877,242;134,0;864,0;327,0;1,9;29,620274999999996;66,59999999999998;1063,9349666666667;3851,267;2787,331833333333;29,620274999999996;45,05298333333333;10,0;4200,855;45,05284166666666;4208,778933333333;607,406;3748,4099999999994;3141,0039999999995;844,2370000000001
15246000;23,9;924,525;116,0;940,0;333,0;1,9;32,55233333333333;66,59999999999998;1187,0847916666667;4330,395;3143,3095;32,55233333333333;49,95551666666666;10,0;4200,855;49,955099999999995;4209,8596333333335;559,22;4261,761;3702,5410000000006;959,8559999999999
15249600;25,2;920,528;123,0;960,0;340,0;1,3;33,812475;66,59999999999998;1206,7831333333334;4458,559;3251,7752833333334;33,812475;51,798775000000006;10,0;4200,855;51,79825833333333;4210,282275;594,1259999999999;4404,295;3810,1689999999994;991,958
15253200;26,5;907,431;125,0;928,0;347,0;2,1;33,19371666666667;66,59999999999998;1154,682025;4258,253;3103,570833333333;33,19371666666667;50,326233333333334;10,0;4200,855;50,326025;4209,945433333333;592,255;4183,998;3591,7429999999995;942,3419999999999
15256800;26,6;881,841;127,0;850,0;351,0;2,1;30,95286666666667;66,59999999999998;1011,0746583333333;3764,0560000000005;2752,981608333333;30,95286666666667;46,112775;10,0;4200,855;46,11228333333333;4208,984683333333;576,004;3657,635;3081,6309999999994;823,792
15260400;28,4;832,26;130,0;728,0;355,0;1,5;27,345825;66,59999999999998;799,490475;3013,3869999999997;2213,8966666666665;27,345825;39,4879;10,0;4200,855;39,48781666666667;4207,472533333334;557,058;2866,77;2309,712;645,6690000000001
15264000;27,4;762,347;127,0;575,0;357,0;2,4;22,06068333333333;66,59999999999998;635,2842416666666;2081,996;1446,7114833333333;22,06068333333333;29,940016666666665;10,0;4200,855;29,939983333333334;4205,293633333334;462,82200000000006;1765,7019999999998;1302,88;397,68100000000004
15267600;27,4;658,382;117,0;404,0;355,0;1,8;16,473283333333335;66,59999999999998;414,48348333333337;1103,305;688,8210916666667;16,473283333333335;20,17886666666667;10,0;4200,638400000001;20,17886666666667;4203,09565;330,39200000000005;660,4790000000002;330,08700000000005;148,75699999999998
15271200;27,1;513,292;92,0;232,0;353,0;1,7;13,473808333333332;66,59999999999998;-58,558275;327,39399999999995;385,95213333333334;13,473808333333332;15,555700000000002;10,0;4200,638400000001;15,55575;4202,006399999999;243,613;243,613;0,0;54,867999999999995
15274800;22,9;310,602;42,0;74,0;349,0;1,9;12,132316666666666;66,59999999999998;-125,517925;129,95400000000004;255,47144166666666;12,132316666666666;13,51975;10,0;4200,638400000001;13,519833333333334;4201,541;117,57;117,57;0,0;26,48
15278400;20,4;0,0;0,0;0,0;346,0;2,1;11,276000000000002;66,59999999999998;-146,64699166666668;0,0;146,64699166666668;11,276000000000002;12,069583333333334;10,0;4200,638400000001;12,069633333333336;4201,2094;0,0;0,0;0,0;0,0
15282000;19,0;0,0;0,0;0,0;339,0;2,7;11,169616666666665;66,6;-136,06435;0,0;136,06435;11,169616666666665;11,736041666666667;10,0;4200,672600000001;11,736041666666667;4201,118200000001;0,0;0,0;0,0;0,0
15285600;18,9;0,0;0,0;0,0;336,0;1,7;11,149558333333335;66,6;-125,51170833333332;0,0;125,51170833333332;11,149558333333335;11,634416666666667;10,0;4200,672600000001;11,634216666666667;4201,084;0,0;0,0;0,0;0,0
15289200;17,8;0,0;0,0;0,0;334,0;1,4;11,035208333333335;66,6;-110,80445833333333;0,0;110,80445833333333;11,035208333333335;11,451691666666667;10,0;4200,672600000001;11,451891666666667;4201,084;0,0;0,0;0,0;0,0
15292800;17,1;0,0;0,0;0,0;329,0;1,2;10,923275;66,6;-97,63908333333333;0,0;97,63908333333333;10,923275;11,285025000000001;10,0;4200,672600000001;11,285025000000001;4201,084;0,0;0,0;0,0;0,0
15296400;16,0;0,0;0,0;0,0;324,0;1,2;10,794675;66,6;-83,21362500000001;0,0;83,21362500000001;10,794675;11,098458333333333;10,0;4200,672600000001;11,098458333333333;4201,080183333333;0,0;0,0;0,0;0,0
15300000;15,2;0,0;0,0;0,0;319,0;1,3;10,694558333333333;66,6;-74,01368333333333;0,0;74,01368333333333;10,694558333333333;10,970875000000001;10,0;4200,672600000001;10,971075;4200,896983333332;0,0;0,0;0,0;0,0
15303600;14,8;0,0;0,0;0,0;319,0;0,9;10,654041666666668;66,6;-74,10069999999999;0,0;74,10069999999999;10,654041666666668;10,952458333333333;10,0;4200,672600000001;10,952508333333332;4200,896983333332;0,0;0,0;0,0;0,0
15307200;15,3;78,929;10,0;12,0;318,0;0,9;10,807649999999999;66,6;-73,29678333333332;30,06;103,35673333333332;10,807649999999999;11,280883333333334;10,0;4200,672600000001;11,280883333333334;4201,080183333333;27,343;27,343;0,0;6,1579999999999995
15310800;16,0;404,518;51,0;103,0;313,0;1,5;11,374533333333332;66,59999999999998;-50,481766666666665;160,515;210,99722500000001;11,374533333333332;12,544599999999999;10,0;4200,638400000001;12,544599999999999;4201,3081999999995;144,913;144,913;0,0;32,638
15314400;18,5;573,062;88,0;258,0;311,0;0,7;12,054599999999999;66,59999999999998;68,92426666666665;369,10299999999995;300,1784666666667;12,054599999999999;13,712975;10,0;4200,7638;13,713175;4201,560083333334;223,82100000000003;228,205;4,384;51,398
15318000;20,3;704,0670000000001;106,0;429,0;317,0;1,3;14,532274999999998;66,59999999999998;519,6611833333334;1231,4309999999998;711,7694000000001;14,532274999999998;18,482974999999996;10,0;4200,8094;18,482908333333334;4202,6461;310,56;776,298;465,7370000000001;174,842
15321600;21,8;791,025;113,0;594,0;323,0;1,9;19,9139;66,59999999999998;665,5096833333334;2208,487;1542,9767833333333;19,9139;28,48181666666667;10,0;4200,855;28,481758333333335;4204,973566666667;435,35600000000005;1940,995;1505,639;437,161
15325200;23,0;837,939;120,0;736,0;329,0;2,0;25,341849999999997;66,59999999999998;834,9558666666667;3091,065;2256,109133333333;25,341849999999997;37,84383333333333;10,0;4200,855;37,843583333333335;4207,1105;527,376;2953,3860000000004;2426,01;665,177
15328800;25,1;857,445;130,0;843,0;338,0;2,1;29,442791666666665;66,59999999999998;1001,4786333333334;3759,8279999999995;2758,349616666667;29,442791666666665;44,713175;10,0;4200,855;44,71293333333333;4208,687666666667;590,0819999999999;3659,49;3069,407;824,2089999999998
15332400;26,6;880,095;128,0;912,0;347,0;1,9;32,27393333333333;66,59999999999998;1095,7647333333332;4198,218;3102,45285;32,27393333333333;49,44845;10,0;4200,855;49,44803333333333;4209,768033333334;604,5759999999999;4129,437;3524,8610000000003;930,053
15336000;28,9;932,937;101,0;949,0;355,0;1,7;33,92773333333333;66,59999999999998;1135,05455;4417,655;3282,600383333333;33,92773333333333;52,09205;10,0;4200,855;52,09165;4210,343341666667;504,3670000000001;4367,252;3862,885;983,615
15339600;29,6;918,904;104,0;917,0;360,0;1,7;33,39629166666666;66,59999999999998;1085,1887166666666;4217,503;3132,31415;33,39629166666666;50,69045;10,0;4200,855;50,68995833333334;4210,059833333334;507,76;4147,127;3639,366;934,0379999999999
15343200;30,3;885,557;110,0;836,0;361,0;1,9;31,105525;66,59999999999998;940,2445;3709,3970000000004;2769,1525;31,105525;46,352999999999994;10,0;4200,8094;46,352599999999995;4209,043766666667;509,456;3606,807;3097,3510000000006;812,344
15346800;31,3;843,36;112,0;718,0;364,0;1,6;27,539516666666668;66,59999999999998;731,1842583333333;2977,005;2245,8201083333333;27,539516666666668;39,86150833333334;10,0;4200,8094;39,861441666666664;4207,5716;490,56299999999993;2834,163;2343,6;638,325
15350400;31,6;763,954;115,0;564,0;367,0;1,6;22,330716666666667;66,59999999999998;563,864725;2045,604;1481,7393416666669;22,330716666666667;30,40213333333333;10,0;4200,8094;30,401966666666667;4205,411666666667;427,5520000000001;1737,1069999999997;1309,555;391,24
15354000;30,4;660,562;108,0;396,0;367,0;1,6;16,647858333333332;66,59999999999998;367,43454999999994;1076,075;708,6398583333334;16,647858333333332;20,460191666666667;10,0;4200,8094;20,460191666666667;4203,12605;303,44;637,0399999999998;333,6;143,478
15357600;28,9;502,229;86,0;223,0;363,0;1,4;13,620066666666666;66,59999999999998;-100,17724999999999;308,376;408,5535;13,620066666666666;15,827866666666667;10,0;4200,855;15,827866666666667;4202,0826;226,705;226,705;0,0;51,06000000000001
15361200;25,8;271,954;40,0;68,0;356,0;1,3;12,389883333333334;66,59999999999998;-169,95124166666665;122,85199999999999;292,80289999999997;12,389883333333334;13,983466666666665;10,0;4200,855;13,983466666666665;4201,647866666667;111,19099999999999;111,19099999999999;0,0;25,042999999999996
15364800;23,1;0,0;0,0;0,0;349,0;1,7;11,619608333333332;66,59999999999998;-198,44590833333334;0,0;198,44590833333334;11,619608333333332;12,70065;10,0;4200,855;12,700716666666667;4201,312;0,0;0,0;0,0;0,0
15368400;23,4;0,0;0,0;0,0;349,0;1,2;11,62445;66,6;-185,9645416666667;0,0;185,9645416666667;11,62445;12,386158333333332;10,0;4200,855;12,386191666666665;4201,3082;0,0;0,0;0,0;0,0
15372000;21,2;0,0;0,0;0,0;345,0;1,2;11,493875000000001;66,6;-160,83851666666666;0,0;160,83851666666666;11,493875000000001;12,103266666666666;10,0;4200,855;12,102866666666667;4201,2626;0,0;0,0;0,0;0,0
15375600;20,5;0,0;0,0;0,0;338,0;1,2;11,364875;66,6;-146,41624166666665;0,0;146,41624166666665;11,364875;11,917491666666667;10,0;4200,855;11,917291666666667;4201,1258;0,0;0,0;0,0;0,0
15379200;19,1;0,0;0,0;0,0;333,0;1,5;11,237333333333334;66,6;-135,54170833333333;0,0;135,54170833333333;11,237333333333334;11,761883333333333;10,0;4200,855;11,761883333333333;4201,118200000001;0,0;0,0;0,0;0,0
15382800;19,1;0,0;0,0;0,0;328,0;1,9;11,188000000000002;66,6;-130,456325;0,0;130,456325;11,188000000000002;11,695441666666666;10,0;4200,855;11,695441666666666;4201,0954;0,0;0,0;0,0;0,0
15386400;18,3;0,0;0,0;0,0;322,0;1,1;11,090516666666662;66,6;-117,70589166666667;0,0;117,70589166666667;11,090516666666662;11,538141666666666;10,0;4200,855;11,538141666666666;4201,084;0,0;0,0;0,0;0,0
15390000;17,5;0,0;0,0;0,0;318,0;1,6;11,010875;66,6;-111,50279166666667;0,0;111,50279166666667;11,010875;11,446233333333334;10,0;4200,763800000001;11,446233333333334;4201,084;0,0;0,0;0,0;0,0
15393600;17,5;0,0;9,0;9,0;317,0;1,3;11,176283333333332;66,6;-115,41224166666667;35,109;150,52083333333334;11,176283333333332;11,864216666666668;10,0;4200,672600000001;11,864416666666667;4201,118200000001;32,051;32,051;0,0;7,219
15397200;19,9;290,889;56,0;93,0;322,0;0,9;11,7966;66,59999999999998;-93,65564166666668;172,562;266,2176583333333;11,7966;13,268408333333335;10,0;4200,855;13,268408333333335;4201,518116666666;156,255;156,255;0,0;35,192
15400800;20,9;483,978;105,0;248,0;325,0;0,8;12,537025;66,59999999999998;37,10181666666666;407,04300000000006;369,9411833333333;12,537025;14,580124999999999;10,0;4200,855;14,580133333333333;4201,785266666667;275,593;279,088;3,495;62,858
15404400;22,4;622,706;135,0;420,0;326,0;1,4;14,936391666666667;66,59999999999998;472,49376666666666;1234,629;762,1346666666667;14,936391666666667;19,162025000000003;10,0;4200,653600000001;19,162091666666665;4202,863316666666;397,26200000000006;806,8779999999999;409,616;181,72900000000004
15408000;23,6;709,921;154,0;585,0;331,0;2,0;20,09440833333333;66,59999999999998;620,5376166666666;2181,296;1560,7588166666667;20,09440833333333;28,758425;10,0;4200,638400000001;28,758058333333334;4205,023016666666;569,945;1918,5820000000003;1348,6369999999997;432,11299999999994
15411600;25,7;755,805;173,0;728,0;338,0;1,8;25,460433333333334;66,59999999999998;785,3066833333334;3055,095;2269,7886000000003;25,460433333333334;38,03713333333333;10,0;4200,638400000001;38,03689166666667;4207,152416666667;728,422;2915,3189999999995;2186,8970000000004;656,603
15415200;27,6;802,768;177,0;844,0;348,0;1,9;29,7348;66,59999999999998;960,2329500000001;3766,938;2806,705391666667;29,7348;45,2782;10,0;4200,638400000001;45,278016666666666;4208,818933333333;792,052;3665,212;2873,1599999999994;825,498
15418800;29,7;837,914;173,0;919,0;361,0;1,7;32,70368333333334;66,59999999999998;1079,4150333333334;4238,962;3159,5469583333334;32,70368333333334;50,19525833333333;10,0;4200,638400000001;50,195125000000004;4209,994966666666;814,17;4170,503;3356,333;939,302
15422400;29,4;846,354;170,0;939,0;369,0;2,0;33,890275;66,59999999999998;1109,1686916666665;4372,319999999999;3263,1509749999996;33,890275;51,94105;10,0;4200,638400000001;51,940666666666665;4210,282275;814,5009999999999;4320,288;3505,787;973,0379999999999
15426000;31,1;821,905;175,0;902,0;372,0;2,5;33,20725833333333;66,59999999999998;1044,881725;4147,02;3102,1384083333332;33,20725833333333;50,33065833333333;10,0;4200,638400000001;50,33040833333333;4209,945433333333;817,2609999999999;4074,588;3257,327;917,7
15429600;31,4;581,911;271,0;748,0;375,0;2,6;29,419341666666668;66,59999999999998;808,4794833333333;3287,7369999999996;2479,257516666666;29,419341666666668;43,029275000000005;10,0;4200,638400000001;43,029199999999996;4208,314566666667;1142,21;3179,4019999999996;2037,192;716,0809999999999
15433200;31,5;485,72100000000006;265,0;614,0;382,0;2,1;25,351766666666666;66,59999999999998;582,54605;2527,837;1945,2911333333334;25,351766666666666;36,00714166666666;10,0;4200,638400000001;36,006883333333334;4206,695533333333;1039,2349999999997;2390,8239999999996;1351,589;538,474
15436800;31,7;638,045;161,0;536,0;385,0;2,0;21,637116666666664;66,59999999999998;504,4164166666667;1956,888;1452,4718583333336;21,637116666666664;29,573733333333333;10,0;4200,638400000001;29,573641666666667;4205,1983666666665;573,232;1670,2759999999998;1097,044;376,18799999999993
15440400;31,2;536,713;136,0;370,0;386,0;1,9;16,747466666666664;66,59999999999998;311,78420000000006;1049,249;737,4643833333334;16,747466666666664;20,7242;10,0;4200,638400000001;20,7242;4203,1793;392,089;665,1120000000001;273,023;149,8
15444000;28,8;454,665;97,0;221,0;378,0;2,1;13,806308333333334;66,59999999999998;-99,96365;335,799;435,7625833333333;13,806308333333334;16,16476666666667;10,0;4200,638400000001;16,16483333333333;4202,139666666666;256,119;256,119;0,0;57,684
15447600;26,5;252,979;42,0;68,0;373,0;2,0;12,515191666666666;66,59999999999998;-175,69618333333332;129,20799999999997;304,90461666666664;12,515191666666666;14,172775000000001;10,0;4200,638400000001;14,172791666666667;4201,689850000001;117,03199999999998;117,03199999999998;0,0;26,359
15451200;23,4;0,0;0,0;0,0;366,0;1,5;11,603691666666665;66,59999999999998;-190,14632500000002;0,0;190,14632500000002;11,603691666666665;12,635741666666666;10,0;4200,7068;12,635808333333332;4201,312;0,0;0,0;0,0;0,0
15454800;22,0;0,0;0,0;0,0;358,0;1,5;11,492625000000002;66,6;-169,99623333333332;0,0;169,99623333333332;11,492625000000002;12,184358333333332;10,0;4200,855;12,184358333333332;4201,3082;0,0;0,0;0,0;0,0
15458400;20,5;0,0;0,0;0,0;352,0;1,4;11,390799999999999;66,6;-150,3384;0,0;150,3384;11,390799999999999;11,963424999999999;10,0;4200,855;11,963624999999999;4201,1258;0,0;0,0;0,0;0,0
15462000;19,6;0,0;0,0;0,0;346,0;1,9;11,265991666666668;66,6;-135,64955833333335;0,0;135,64955833333335;11,265991666666668;11,777066666666665;10,0;4200,855;11,777066666666665;4201,1144;0,0;0,0;0,0;0,0
15465600;18,5;0,0;0,0;0,0;345,0;1,3;11,131625;66,6;-121,54708333333333;0,0;121,54708333333333;11,131625;11,590900000000001;10,0;4200,855;11,590700000000002;4201,084;0,0;0,0;0,0;0,0
15469200;17,9;0,0;0,0;0,0;342,0;1,0;11,045066666666665;66,6;-114,4544;0,0;114,4544;11,045066666666665;11,488349999999999;10,0;4200,855;11,488150000000001;4201,084;0,0;0,0;0,0;0,0
15472800;17,6;0,0;0,0;0,0;340,0;0,8;10,979491666666668;66,6;-106,19769166666667;0,0;106,19769166666667;10,979491666666668;11,385725000000003;10,0;4200,855;11,386125000000002;4201,084;0,0;0,0;0,0;0,0
15476400;16,7;0,0;0,0;0,0;341,0;1,1;10,91624166666667;66,6;-102,87256666666667;0,0;102,87256666666667;10,91624166666667;11,325974999999998;10,0;4200,855;11,326258333333334;4201,084;0,0;0,0;0,0;0,0
15480000;17,3;0,0;6,0;6,0;340,0;0,9;11,076108333333336;66,6;-112,66480000000001;23,402000000000005;136,06676666666667;11,076108333333336;11,691508333333333;10,0;4200,855;11,691358333333334;4201,1068000000005;21,363999999999997;21,363999999999997;0,0;4,812
15483600;19,1;198,817;26,0;51,0;346,0;1,3;11,32745;66,59999999999998;-119,23728333333332;68,934;188,17134999999996;11,32745;12,364583333333334;10,0;4200,855;12,364583333333334;4201,3081999999995;62,04;62,04;0,0;13,973
15487200;20,1;615,217;37,0;218,0;352,0;0,8;11,68855;66,59999999999998;0,25511666666666677;242,99300000000002;242,73808333333335;11,68855;13,027933333333333;10,0;4200,8094;13,028066666666664;4201,449416666666;109,62699999999998;113,814;4,187;25,633999999999997
15490800;21,5;383,329;53,0;228,0;357,0;1,7;13,007066666666667;66,59999999999998;188,76381666666666;646,4360000000001;457,67179166666665;13,007066666666667;15,541525000000002;10,0;4200,8094;15,541391666666668;4201,995083333333;146,59600000000003;397,34099999999995;250,745;89,491
15494400;21,9;0,0;152,0;152,0;373,0;2,4;13,835175;66,59999999999998;27,274458333333335;568,515;541,2406416666666;13,835175;16,81665;10,0;4200,855;16,816599999999998;4202,253733333334;518,833;518,833;0,0;116,85399999999998
15498000;21,8;6,816999999999999;205,0;210,0;386,0;3,6;15,034583333333334;66,59999999999998;94,50525;825,6190000000001;731,1131916666667;15,034583333333334;19,07255;10,0;4200,855;19,07241666666667;4202,825199999999;737,3609999999999;757,075;19,714;170,512
15501600;24,9;24,092;239,0;259,0;396,0;3,9;16,3273;66,59999999999998;159,08558333333332;1051,274;892,1877916666666;16,3273;21,242208333333338;10,0;4200,855;21,242208333333338;4203,354666666666;891,927;978,142;86,215;220,302
15505200;23,2;0,0;174,0;174,0;400,0;2,8;14,721000000000002;66,59999999999998;90,20345833333333;649,0850000000002;558,8813416666667;14,721000000000002;17,75405;10,0;4200,855;17,753999999999998;4202,520533333333;592,3409999999999;592,3409999999999;0,0;133,41
15508800;17,8;0,0;138,0;138,0;388,0;3,9;13,510358333333334;66,59999999999998;71,20101666666666;524,322;453,12125;13,510358333333334;15,989883333333333;10,0;4200,855;15,98995;4202,082583333334;478,55;478,55;0,0;107,78199999999998
15512400;18,9;0,0;138,0;138,0;379,0;3,0;13,497633333333333;66,59999999999998;46,525508333333335;526,382;479,85656666666665;13,497633333333333;16,136225;10,0;4200,855;16,136225;4202,1813833333335;480,445;480,445;0,0;108,20799999999998
15516000;20,7;0,0;186,0;186,0;385,0;2,7;14,23775;66,59999999999998;94,26734166666667;695,0970000000001;600,829475;14,23775;17,548491666666667;10,0;4200,855;17,548375;4202,478766666667;634,345;634,345;0,0;142,871
15519600;20,5;48,718;192,0;227,0;383,0;2,7;15,202391666666667;66,59999999999998;165,04169166666668;903,949;738,9068916666665;15,202391666666667;19,275266666666663;10,0;4200,855;19,275216666666665;4202,886266666666;700,3259999999999;836,078;135,753;188,30600000000004
15523200;20,7;170,166;123,0;223,0;383,0;2,2;14,957841666666667;66,59999999999998;179,43869166666667;831,477;652,0383166666667;14,957841666666667;18,530525;10,0;4200,855;18,530725;4202,687833333333;430,55600000000004;724,035;293,479;163,07100000000003
15526800;20,2;57,352;108,0;133,0;386,0;1,5;13,497491666666667;66,59999999999998;55,445283333333336;473,495;418,049425;13,497491666666667;15,7699;10,0;4200,855;15,7699;4202,0635999999995;368,652;398,037;29,386;89,64800000000001
15530400;19,9;0,0;32,0;32,0;388,0;2,2;11,985616666666667;66,59999999999998;-94,20194166666667;124,82699999999998;219,02924166666668;11,985616666666667;13,1674;10,0;4200,855;13,167433333333333;4201,4493999999995;113,957;113,957;0,0;25,666
15534000;19,5;0,0;8,0;8,0;387,0;1,0;11,285666666666666;66,59999999999998;-126,022675;31,196;157,2188416666667;11,285666666666666;12,141466666666668;10,0;4200,855;12,141466666666668;4201,3081999999995;28,48;28,48;0,0;6,414
15537600;19,0;0,0;0,0;0,0;377,0;1,2;11,033491666666666;66,59999999999998;-133,91591666666667;0,0;133,91591666666667;11,033491666666666;11,766158333333333;10,0;4200,855;11,766158333333333;4201,084;0,0;0,0;0,0;0,0
15541200;18,7;0,0;0,0;0,0;375,0;1,8;11,105233333333333;66,6;-131,38878333333332;0,0;131,38878333333332;11,105233333333333;11,665158333333332;10,0;4200,672600000001;11,665208333333334;4201,084;0,0;0,0;0,0;0,0
15544800;18,6;0,0;0,0;0,0;373,0;2,3;11,106799999999998;66,6;-120,47879166666667;0,0;120,47879166666667;11,106799999999998;11,570683333333333;10,0;4200,672600000001;11,570683333333333;4201,084;0,0;0,0;0,0;0,0
15548400;17,2;0,0;0,0;0,0;371,0;2,3;10,976458333333333;66,6;-103,61289166666666;0,0;103,61289166666666;10,976458333333333;11,361566666666667;10,0;4200,672600000001;11,361566666666667;4201,084;0,0;0,0;0,0;0,0
15552000;16,5;0,0;0,0;0,0;376,0;2,7;10,878858333333334;66,6;-94,73885833333335;0,0;94,73885833333335;10,878858333333334;11,238566666666667;10,0;4200,672600000001;11,238766666666669;4201,084;0,0;0,0;0,0;0,0
15555600;15,9;0,0;0,0;0,0;373,0;3,4;10,807866666666667;66,6;-88,03095833333333;0,0;88,03095833333333;10,807866666666667;11,1466;10,0;4200,672600000001;11,146799999999999;4201,080183333333;0,0;0,0;0,0;0,0
15559200;15,6;0,0;0,0;0,0;361,0;3,0;10,743841666666667;66,6;-79,61735;0,0;79,61735;10,743841666666667;11,043391666666666;10,0;4200,672600000001;11,043441666666666;4200,988583333333;0,0;0,0;0,0;0,0
15562800;14,8;0,0;0,0;0,0;359,0;2,7;10,651766666666667;66,6;-68,95166666666667;0,0;68,95166666666667;10,651766666666667;10,906974999999997;10,0;4200,672600000001;10,906974999999997;4200,896983333332;0,0;0,0;0,0;0,0
15566400;14,3;0,0;5,0;5,0;361,0;2,4;10,646733333333335;66,6;-55,391916666666674;19,5;74,89170833333334;10,646733333333335;10,957074999999998;10,0;4200,672600000001;10,957074999999998;4200,896983333332;17,802;17,802;0,0;4,009000000000001
15570000;13,9;32,209;44,0;48,0;359,0;2,6;11,077666666666667;66,59999999999998;-1,0792999999999997;163,698;164,77716666666666;11,077666666666667;11,990191666666668;10,0;4200,638400000001;11,990124999999999;4201,220783333333;149,28199999999998;149,28199999999998;0,0;33,622
15573600;13,9;0,0;70,0;70,0;364,0;2,4;11,616666666666667;66,59999999999998;31,62111666666667;269,945;238,32388333333333;11,616666666666667;12,933725;10,0;4200,638400000001;12,933791666666668;4201,4036166666665;246,412;246,412;0,0;55,49799999999999
15577200;14,9;26,356;163,0;175,0;364,0;2,5;13,047433333333332;66,59999999999998;176,93578333333332;644,2940000000001;467,35835833333334;13,047433333333332;15,636858333333334;10,0;4200,638400000001;15,636858333333334;4202,02175;538,994;556,141;17,147;125,257
15580800;15,5;14,876;210,0;219,0;360,0;3,2;14,269733333333331;66,59999999999998;235,18440833333332;849,9610000000001;614,7765333333333;14,269733333333331;17,66091666666667;10,0;4200,638400000001;17,66091666666667;4202,478766666667;744,055;772,2120000000001;28,157000000000004;173,922
15584400;15,2;0,0;146,0;146,0;366,0;1,4;13,449300000000001;66,59999999999998;125,58443333333334;551,822;426,2372666666667;13,449300000000001;15,77365;10,0;4200,638400000001;15,773716666666669;4202,052199999999;503,634;503,634;0,0;113,431
15588000;16,4;16,88;276,0;290,0;364,0;1,4;15,557175;66,59999999999998;305,80031666666673;1156,994;851,1932166666667;15,557175;20,274500000000003;10,0;4200,7068;20,274633333333334;4203,101208333333;1007,512;1067,9139999999998;60,401999999999994;240,52099999999996
15591600;17,8;128,214;342,0;456,0;354,0;2,6;19,481808333333333;66,59999999999998;542,1016583333333;1964,5860000000002;1422,4839749999999;19,481808333333333;27,359683333333333;10,0;4200,8398;27,359683333333333;4204,685908333333;1362,391;1876,165;513,775;422,56
15595200;18,2;193,888;336,0;512,0;347,0;3,5;21,7094;66,59999999999998;632,5552500000001;2278,256;1645,7006833333332;21,7094;30,787275;10,0;4200,8094;30,787225;4205,468883333334;1402,602;2206,492;803,89;496,9580000000001
15598800;19,1;169,697;319,0;469,0;350,0;3,6;21,126324999999998;66,59999999999998;561,92975;2030,2049999999997;1468,2748499999998;21,126324999999998;29,185325;10,0;4200,8094;29,18525833333333;4205,122116666666;1269,596;1943,0990000000002;673,5029999999999;437,635
15602400;20,2;439,39;233,0;593,0;358,0;3,1;23,268216666666667;66,59999999999998;715,6523000000001;2609,984;1894,3315666666665;23,268216666666667;33,734300000000005;10,0;4200,855;33,734175;4206,1243;981,7089999999998;2522,98;1541,271;568,2390000000001
15606000;20,5;190,74000000000004;257,0;394,0;364,0;2,0;19,814533333333337;66,59999999999998;448,5251416666667;1607,6700000000003;1159,1450416666667;19,814533333333337;26,11484166666667;10,0;4200,855;26,114775;4204,440316666667;976,8;1509,05;532,25;339,876
15609600;19,3;68,083;203,0;243,0;368,0;1,7;15,975808333333333;66,59999999999998;236,95532500000002;929,053;692,09775;15,975808333333333;19,728608333333334;10,0;4200,855;19,72854166666667;4202,977599999999;712,6660000000002;830,4509999999999;117,784;187,038
15613200;19,2;11,475;125,0;130,0;370,0;1,0;13,657841666666666;66,59999999999998;67,21716666666666;493,979;426,7620333333333;13,657841666666666;15,97245;10,0;4200,855;15,97245;4202,0902;434,89399999999995;440,815;5,920999999999999;99,28300000000002
15616800;18,6;14,687;76,0;80,0;376,0;0,9;12,482999999999999;66,59999999999998;-11,392533333333333;292,984;304,37666666666667;12,482999999999999;14,140774999999998;10,0;4200,855;14,140841666666667;4201,689850000001;265,785;265,785;0,0;59,862
15620400;18,2;0,0;23,0;23,0;374,0;1,0;11,4855;66,59999999999998;-76,48306666666667;89,72;166,20270833333333;11,4855;12,382841666666666;10,0;4200,855;12,382841666666666;4201,312;81,90699999999998;81,90699999999998;0,0;18,447
15624000;17,0;0,0;0,0;0,0;366,0;0,6;10,863416666666668;66,59999999999998;-100,75636666666666;0,0;100,75636666666666;10,863416666666668;11,409775;10,0;4200,855;11,409775;4201,084;0,0;0,0;0,0;0,0
15627600;16,5;0,0;0,0;0,0;362,0;2,6;10,83015;66,6;-96,92744166666668;0,0;96,92744166666668;10,83015;11,235216666666666;10,0;4200,855;11,23585;4201,080183333333;0,0;0,0;0,0;0,0
15631200;16,2;0,0;0,0;0,0;362,0;1,9;10,804791666666667;66,6;-87,15697500000002;0,0;87,15697500000002;10,804791666666667;11,138133333333332;10,0;4200,855;11,138133333333332;4201,080183333333;0,0;0,0;0,0;0,0
15634800;15,4;0,0;0,0;0,0;354,0;1,2;10,691408333333333;66,6;-70,14020833333332;0,0;70,14020833333332;10,691408333333333;10,93645;10,0;4200,855;10,93645;4200,885533333333;0,0;0,0;0,0;0,0
15638400;14,0;0,0;0,0;0,0;334,0;0,8;10,527125;66,6;-50,81539166666667;0,0;50,81539166666667;10,527125;10,690291666666667;10,0;4200,855;10,690291666666667;4200,855;0,0;0,0;0,0;0,0
15642000;12,9;0,0;0,0;0,0;329,0;0,5;10,409275000000003;66,6;-42,75394999999999;0,0;42,75394999999999;10,409275000000003;10,564308333333331;10,0;4200,855;10,564708333333332;4200,855;0,0;0,0;0,0;0,0
15645600;13,0;0,0;0,0;0,0;318,0;0,8;10,380633333333334;66,6;-41,14366666666667;0,0;41,14366666666667;10,380633333333334;10,537483333333332;10,0;4200,855;10,537683333333332;4200,855;0,0;0,0;0,0;0,0
15649200;12,5;0,0;0,0;0,0;320,0;1,6;10,338383333333333;66,6;-36,420225;0,0;36,420225;10,338383333333333;10,476283333333331;10,0;4200,855;10,476083333333332;4200,855;0,0;0,0;0,0;0,0
15652800;12,4;0,0;2,0;2,0;330,0;1,4;10,347275;66,6;-32,99343333333333;7,799;40,79173333333334;10,347275;10,518808333333336;10,0;4200,855;10,518808333333336;4200,855;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
15656400;12,4;8,161;34,0;35,0;327,0;1,3;10,806533333333334;66,59999999999998;2,7182833333333334;132,791;130,07265;10,806533333333334;11,529891666666666;10,0;4200,855;11,529891666666666;4201,0801833333335;121,20199999999998;121,20199999999998;0,0;27,298
15660000;13,5;34,312;99,0;109,0;325,0;1,6;11,846591666666665;66,59999999999998;73,64658333333334;362,5199999999999;288,873625;11,846591666666665;13,449441666666669;10,0;4200,855;13,449549999999999;4201,518116666666;322,785;322,991;0,20599999999999996;72,74599999999998
15663600;14,8;30,836;160,0;174,0;332,0;2,0;13,088933333333335;66,59999999999998;178,9027583333333;638,971;460,0688166666666;13,088933333333335;15,632975000000002;10,0;4200,855;15,632925;4202,0236583333335;530,135;550,09;19,955;123,894
15667200;15,5;23,184;213,0;227,0;338,0;1,8;14,4664;66,59999999999998;225,0966333333333;880,09;654,9933666666667;14,4664;18,085900000000002;10,0;4200,855;18,085966666666668;4202,6118166666665;755,0090000000001;798,8180000000001;43,809000000000005;179,914
15670800;18,0;246,064;293,0;473,0;340,0;2,7;19,086408333333335;66,59999999999998;538,9720416666667;1948,4970000000003;1409,5244333333333;19,086408333333335;26,909883333333333;10,0;4200,855;26,90983333333333;4204,600299999999;1124,5100000000002;1835,4319999999998;710,922;413,386
15674400;19,2;265,52;327,0;547,0;335,0;3,5;21,816558333333333;66,59999999999998;704,3398083333334;2366,505;1662,1658833333333;21,816558333333333;30,982791666666667;10,0;4200,855;30,982725000000002;4205,514683333333;1317,41;2267,495;950,0860000000001;510,69700000000006
15678000;14,6;0,0;198,0;198,0;337,0;3,3;15,559883333333334;66,59999999999998;247,55210833333334;730,2409999999999;482,68947499999996;15,559883333333334;18,09858333333333;10,0;4200,8398;18,098633333333336;4202,623333333333;666,3470000000001;666,3470000000001;0,0;150,078
15681600;14,0;89,283;337,0;418,0;333,0;2,7;18,203875;66,59999999999998;506,14976666666666;1800,7219999999998;1294,5725416666667;18,203875;25,397741666666665;10,0;4200,638400000001;25,397675;4204,276566666666;1349,245;1719,6269999999997;370,38200000000006;387,30299999999994
15685200;18,7;771,888;143,0;825,0;326,0;2,8;27,648825000000002;66,59999999999998;1081,8460416666667;3812,4609999999993;2730,6145166666665;27,648825000000002;42,84644166666667;10,0;4200,638400000001;42,846124999999994;4208,24395;684,2509999999999;3750,182;3065,9310000000005;844,6359999999999
15688800;17,8;358,961;291,0;585,0;329,0;2,0;24,64386666666667;66,59999999999998;783,5506;2559,991;1776,4409416666665;24,64386666666667;34,33675;10,0;4200,638400000001;34,33658333333334;4206,333716666667;1206,2610000000002;2466,7139999999995;1260,4529999999997;555,5659999999999
15692400;18,4;210,299;260,0;411,0;340,0;3,1;19,824283333333334;66,59999999999998;502,05609166666665;1679,785;1177,729241666667;19,824283333333334;26,234175;10,0;4200,638400000001;26,23415;4204,466983333334;990,102;1577,779;587,678;355,35600000000005
15696000;17,5;342,244;199,0;400,0;336,0;2,5;17,609375;66,59999999999998;515,233975;1488,5830000000003;973,3486416666666;17,609375;22,932491666666667;10,0;4200,638400000001;22,932441666666666;4203,693433333333;699,333;1293,265;593,9319999999999;291,276
15699600;15,2;39,037;135,0;152,0;324,0;2,8;13,861191666666667;66,59999999999998;167,44105833333336;551,471;384,03024999999997;13,861191666666667;15,912700000000001;10,0;4200,638400000001;15,912633333333332;4202,101683333333;450,80299999999994;471,09099999999995;20,287000000000003;106,101
15703200;15,5;62,497;86,0;103,0;330,0;0,9;12,241941666666666;66,59999999999998;51,85926666666667;320,67;268,8101;12,241941666666666;13,703041666666666;10,0;4200,638400000001;13,703208333333334;4201,5562666666665;285,483;285,483;0,0;64,298
15706800;14,8;98,501;34,0;44,0;327,0;1,6;11,218625000000001;66,59999999999998;-16,808758333333333;113,284;130,09249166666666;11,218625000000001;11,917675;10,0;4200,638400000001;11,917791666666668;4201,1524;103,012;103,012;0,0;23,200999999999997
15710400;13,6;0,0;0,0;0,0;312,0;1,5;10,495683333333334;66,59999999999998;-45,925758333333334;0,0;45,925758333333334;10,495683333333334;10,738533333333333;10,0;4200,638400000001;10,738600000000002;4200,874083333333;0,0;0,0;0,0;0,0
15714000;12,8;0,0;0,0;0,0;299,0;0,9;10,335466666666667;66,6;-34,664975;0,0;34,664975;10,335466666666667;10,460433333333333;10,0;4200,672600000001;10,460233333333333;4200,855;0,0;0,0;0,0;0,0
15717600;11,8;0,0;0,0;0,0;296,0;0,5;10,237533333333332;66,6;-21,359158333333333;0,0;21,359158333333333;10,237533333333332;10,298024999999997;10,0;4200,672600000001;10,297925;4200,855;0,0;0,0;0,0;0,0
15721200;11,1;0,0;0,0;0,0;298,0;1,0;10,157383333333335;66,6;-14,619725;0,0;14,619725;10,157383333333335;10,201016666666668;10,0;4200,672600000001;10,201016666666668;4200,855;0,0;0,0;0,0;0,0
15724800;10,9;0,0;0,0;0,0;293,0;1,7;10,109341666666667;66,6;-9,215416666666666;0,0;9,215416666666666;10,109341666666667;10,131916666666669;10,0;4200,672600000001;10,131916666666669;4200,855;0,0;0,0;0,0;0,0
15728400;10,3;0,0;0,0;0,0;287,0;1,3;10,040133333333333;66,6;-0,7532249999999998;0,0;0,7532249999999998;10,040133333333333;10,025375;10,0;4200,855;10,025575;4200,798;0,0;0,0;0,0;0,0
15732000;9,8;0,0;0,0;0,0;284,0;1,6;9,975583333333335;66,6;6,004933333333333;0,0;-6,004933333333333;9,975583333333335;9,93605;10,0;4200,855;9,93645;4200,630800000001;0,0;0,0;0,0;0,0
15735600;9,4;0,0;0,0;0,0;286,0;1,4;9,923308333333335;66,6;11,239025;0,0;-11,239025;9,923308333333335;9,8659;10,0;4200,855;9,8659;4200,627;0,0;0,0;0,0;0,0
15739200;9,1;0,0;7,0;7,0;289,0;1,4;10,002308333333332;66,6;18,2128;27,302999999999997;9,090200000000001;10,002308333333332;10,080783333333331;10,0;4200,855;10,080783333333331;4200,8436;24,925;24,925;0,0;5,614000000000001
15742800;9,8;173,866;54,0;75,0;284,0;1,0;10,694066666666666;66,59999999999998;53,84925833333333;176,60200000000003;122,75309166666666;10,694066666666666;11,380758333333333;10,0;4200,855;11,380891666666669;4201,064916666666;160,438;160,438;0,0;36,135
15746400;11,5;403,515;112,0;229,0;276,0;1,3;11,568941666666667;66,59999999999998;164,26246666666663;406,596;242,3339333333333;11,568941666666667;12,913;10,0;4200,855;12,912866666666666;4201,418883333334;294,13899999999995;296,40799999999996;2,2690000000000006;66,758
