timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
15750000;13,3;561,127;150,0;404,0;274,0;1,0;13,935183333333335;66,59999999999998;584,6464083333334;1208,714;624,0670583333334;13,935183333333335;17,4012;10,0;4200,855;17,401083333333332;4202,419608333334;446,26700000000005;807,508;361,241;181,87100000000004
15753600;14,6;617,278;190,0;562,0;278,0;1,5;18,7951;66,59999999999998;736,052675;2107,915;1371,8625666666667;18,7951;26,411891666666666;10,0;4200,855;26,411891666666666;4204,527983333333;690,844;1855,367;1164,524;417,876
15757200;15,9;654,369;221,0;699,0;284,0;1,8;23,773500000000002;66,59999999999998;903,8377916666666;2932,842;2029,0045583333333;23,773500000000002;35,01161666666667;10,0;4200,855;35,011266666666664;4206,461325;902,286;2792,1510000000003;1889,865;628,863
15760800;17,4;682,622;242,0;807,0;290,0;1,8;27,710716666666666;66,59999999999998;1081,403425;3601,999;2520,595566666667;27,710716666666666;41,65699166666666;10,0;4200,855;41,656925;4207,964;1056,165;3498,792;2442,627;788,0159999999998
15764400;18,2;511,392;336,0;790,0;303,0;2,7;28,570508333333333;66,59999999999998;1074,9152416666666;3594,102;2519,186541666667;28,570508333333333;42,46290833333333;10,0;4200,855;42,46253333333333;4208,202358333333;1459,976;3510,4439999999995;2050,468;790,6409999999998
15768000;18,4;720,217;248,0;901,0;312,0;2,0;31,127566666666663;66,59999999999998;1232,6994333333332;4196,587;2963,888008333334;31,127566666666663;47,533658333333335;10,0;4200,855;47,53324166666666;4209,325633333333;1151,482;4141,030999999999;2989,5489999999995;932,6649999999998
15771600;18,6;698,666;249,0;866,0;313,0;2,9;30,887625;66,59999999999998;1190,953808333333;3983,642;2792,6877583333335;30,887625;46,28675833333334;10,0;4200,855;46,28633333333333;4209,022849999999;1131,409;3908,807;2777,398;880,3620000000001
15775200;19,3;525,234;298,0;728,0;318,0;2,2;27,522191666666668;66,59999999999998;963,0904833333334;3203,205;2240,11425;27,522191666666668;39,81196666666667;10,0;4200,855;39,81169166666667;4207,5716;1247,7759999999998;3094,057;1846,281;696,86
15778800;20,2;528,056;254,0;633,0;330,0;2,1;24,261116666666663;66,59999999999998;797,7222916666667;2621,126;1823,4037083333335;24,261116666666663;34,25158333333333;10,0;4200,855;34,251508333333334;4206,295633333334;1004,287;2482,105;1477,8180000000002;559,0330000000001
15782400;18,5;410,556;227,0;468,0;338,0;1,2;19,605891666666665;66,59999999999998;604,3295916666666;1739,2380000000003;1134,9082083333333;19,605891666666665;25,77505833333333;10,0;4200,855;25,774858333333334;4204,3299333333325;791,137;1505,851;714,714;339,156
15786000;18,4;245,891;177,0;284,0;339,0;1,8;15,183341666666667;66,59999999999998;339,825125;898,235;558,4097416666666;15,183341666666667;18,190766666666665;10,0;4200,855;18,1907;4202,608183333333;528,885;657,5690000000001;128,685;148,101
15789600;18,5;158,328;105,0;148,0;343,0;1,8;12,882616666666665;66,59999999999998;42,073841666666674;369,29300000000006;327,2189916666667;12,882616666666665;14,65235;10,0;4200,855;14,652416666666667;4201,808166666667;318,504;318,504;0,0;71,73500000000001
15793200;16,9;89,228;36,0;45,0;337,0;1,7;11,532075;66,59999999999998;-47,985283333333335;119,444;167,42956666666666;11,532075;12,434266666666668;10,0;4200,855;12,434266666666668;4201,312;108,649;108,649;0,0;24,471
15796800;16,0;0,0;0,0;0,0;329,0;1,5;10,759708333333332;66,59999999999998;-80,10885833333333;0,0;80,10885833333333;10,759708333333332;11,189449999999999;10,0;4200,855;11,189449999999999;4201,084;0,0;0,0;0,0;0,0
15800400;14,9;0,0;0,0;0,0;330,0;1,2;10,62605;66,6;-71,64685833333334;0,0;71,64685833333334;10,62605;10,918683333333332;10,0;4200,855;10,918883333333332;4200,896983333332;0,0;0,0;0,0;0,0
15804000;14,7;0,0;0,0;0,0;329,0;1,0;10,621583333333332;66,6;-70,08139166666668;0,0;70,08139166666668;10,621583333333332;10,902750000000001;10,0;4200,7182;10,902750000000001;4200,8893499999995;0,0;0,0;0,0;0,0
15807600;14,8;0,0;0,0;0,0;327,0;0,7;10,635783333333332;66,6;-73,48856666666666;0,0;73,48856666666666;10,635783333333332;10,938716666666666;10,0;4200,672600000001;10,938716666666666;4200,896983333332;0,0;0,0;0,0;0,0
15811200;15,2;0,0;0,0;0,0;317,0;0,7;10,674908333333333;66,6;-78,21199166666668;0,0;78,21199166666668;10,674908333333333;10,998666666666665;10,0;4200,672600000001;10,9987;4200,896983333332;0,0;0,0;0,0;0,0
15814800;15,4;0,0;0,0;0,0;310,0;0,7;10,7051;66,6;-81,20340833333334;0,0;81,20340833333334;10,7051;11,038866666666665;10,0;4200,672600000001;11,038666666666666;4201,034383333333;0,0;0,0;0,0;0,0
15818400;15,6;0,0;0,0;0,0;306,0;0,9;10,724966666666669;66,6;-82,33858333333332;0,0;82,33858333333332;10,724966666666669;11,058250000000001;10,0;4200,672600000001;11,058450000000002;4201,080183333333;0,0;0,0;0,0;0,0
15822000;15,5;0,0;0,0;0,0;303,0;1,0;10,736125;66,6;-84,82856666666667;0,0;84,82856666666667;10,736125;11,084741666666666;10,0;4200,672600000001;11,084541666666667;4201,080183333333;0,0;0,0;0,0;0,0
15825600;16,0;0,0;0,0;0,0;304,0;1,0;10,781225000000001;66,6;-90,54699166666666;0,0;90,54699166666666;10,781225000000001;11,156291666666666;10,0;4200,672600000001;11,156491666666666;4201,080183333333;0,0;0,0;0,0;0,0
15829200;16,2;294,298;50,0;85,0;311,0;1,1;11,315016666666667;66,59999999999998;-48,143258333333335;154,47399999999996;202,61780000000002;11,315016666666667;12,438441666666666;10,0;4200,638400000001;12,438441666666666;4201,3081999999995;139,83;139,83;0,0;31,492999999999995
15832800;17,6;506,272;96,0;242,0;314,0;1,0;12,038091666666668;66,59999999999998;77,59384999999999;377,585;299,991225;12,038091666666668;13,696033333333334;10,0;4200,638400000001;13,695866666666666;4201,560083333334;252,27600000000004;254,937;2,6609999999999996;57,418
15836400;18,7;653,756;119,0;414,0;311,0;0,7;14,384425;66,59999999999998;515,562475;1204,0990000000002;688,5370833333334;14,384425;18,206933333333332;10,0;4200,638400000001;18,20700833333333;4202,61945;348,095;766,8350000000002;418,74;172,711
15840000;21,5;738,302;133,0;577,0;319,0;0,9;19,653183333333335;66,59999999999998;653,84915;2156,251;1502,4021916666666;19,653183333333335;27,995499999999996;10,0;4200,638400000001;27,99543333333333;4204,8384166666665;498,673;1889,4139999999998;1390,741;425,544
15843600;22,8;785,602;144,0;717,0;334,0;1,1;24,964433333333332;66,59999999999998;820,9870916666667;3021,4560000000006;2200,4689666666663;24,964433333333332;37,155975;10,0;4200,638400000001;37,155791666666666;4206,941233333334;615,176;2883,313;2268,137;649,395
15847200;24,3;828,5310000000001;144,0;829,0;343,0;1,4;29,20423333333333;66,59999999999998;991,4243083333334;3726,568;2735,1438249999997;29,20423333333333;44,34956666666667;10,0;4200,638400000001;44,349183333333336;4208,598291666667;665,718;3630,6720000000005;2964,954;817,719
15850800;26,8;850,045;144,0;898,0;353,0;2,0;32,02728333333334;66,59999999999998;1083,7685250000002;4148,017;3064,248225;32,02728333333334;48,98605;10,0;4200,638400000001;48,98580833333333;4209,63255;668,5340000000001;4078,133;3409,5989999999997;918,498
15854400;28,3;891,774;123,0;931,0;364,0;1,3;33,530274999999996;66,59999999999998;1123,9803083333334;4348,697999999999;3224,7173666666667;33,530274999999996;51,36903333333334;10,0;4200,638400000001;51,36873333333333;4210,242366666666;593,255;4297,303999999999;3704,0489999999995;967,8609999999999
15858000;29,0;895,063;116,0;906,0;370,0;2,6;33,159825;66,59999999999998;1077,7902166666668;4187,303999999999;3109,5141833333337;33,159825;50,330499999999994;10,0;4200,638400000001;50,33005;4209,953066666667;556,371;4117,604;3561,232;927,3879999999999
15861600;30,5;878,678;114,0;833,0;373,0;1,8;31,089558333333333;66,59999999999998;949,4488166666667;3720,301;2770,8520166666667;31,089558333333333;46,347199999999994;10,0;4200,638400000001;46,346875;4209,043766666667;526,463;3618,572;3092,109;814,9940000000001
15865200;30,1;829,428;118,0;713,0;375,0;0,5;27,46465;66,59999999999998;746,0320583333333;2980,935;2234,9031583333335;27,46465;39,72615833333334;10,0;4200,8398;39,725991666666665;4207,544933333334;514,879;2839,592;2324,713;639,548
15868800;31,0;744,919;120,0;557,0;376,0;1,2;22,28085833333333;66,59999999999998;566,95275;2042,179;1475,2261166666665;22,28085833333333;30,31628333333333;10,0;4200,8246;30,31605;4205,411666666667;442,815;1743,6769999999997;1300,8619999999999;392,72
15872400;29,7;639,47;110,0;388,0;376,0;0,9;16,618641666666665;66,59999999999998;371,33389166666666;1077,466;706,1326166666666;16,618641666666665;20,4178;10,0;4200,8094;20,41773333333333;4203,12415;311,56;648,536;336,975;146,067
15876000;28,4;516,471;84,0;224,0;372,0;1,3;13,554241666666666;66,59999999999998;-94,22161666666665;304,0129999999999;398,2348666666667;13,554241666666666;15,705199999999998;10,0;4200,8094;15,7052;4202,0674;216,81600000000003;216,81600000000003;0,0;48,832
15879600;25,8;289,752;42,0;71,0;372,0;1,8;12,410158333333333;66,59999999999998;-168,51847500000002;129,974;298,49263333333334;12,410158333333333;14,035958333333335;10,0;4200,855;14,035958333333335;4201,6631333333335;117,663;117,663;0,0;26,501000000000005
15883200;23,2;0,0;5,0;5,0;362,0;1,2;11,660333333333332;66,59999999999998;-183,24100833333333;19,499;202,74007500000002;11,660333333333332;12,763833333333334;10,0;4200,855;12,763766666666665;4201,327266666667;17,801;17,801;0,0;4,009
15886800;22,5;0,0;0,0;0,0;349,0;0,3;11,557633333333333;66,6;-174,49650833333334;0,0;174,49650833333334;11,557633333333333;12,253675000000001;10,0;4200,855;12,253675000000001;4201,3082;0,0;0,0;0,0;0,0
15890400;20,9;0,0;0,0;0,0;340,0;1,5;11,460783333333334;66,6;-160,328;0,0;160,328;11,460783333333334;12,083291666666664;10,0;4200,855;12,083291666666664;4201,2626;0,0;0,0;0,0;0,0
15894000;20,7;0,0;0,0;0,0;339,0;1,1;11,372458333333332;66,6;-148,106925;0,0;148,106925;11,372458333333332;11,935975000000001;10,0;4200,855;11,936174999999999;4201,1258;0,0;0,0;0,0;0,0
15897600;19,2;0,0;0,0;0,0;335,0;0,8;11,222525000000001;66,6;-131,23519166666668;0,0;131,23519166666668;11,222525000000001;11,717716666666664;10,0;4200,855;11,717916666666664;4201,1068000000005;0,0;0,0;0,0;0,0
15901200;18,6;0,0;0,0;0,0;325,0;1,0;11,136258333333332;66,6;-124,91566666666667;0,0;124,91566666666667;11,136258333333332;11,622224999999998;10,0;4200,855;11,622424999999998;4201,084;0,0;0,0;0,0;0,0
15904800;18,3;0,0;0,0;0,0;322,0;0,9;11,10385;66,6;-124,54846666666668;0,0;124,54846666666668;11,10385;11,603666666666665;10,0;4200,855;11,603466666666668;4201,084;0,0;0,0;0,0;0,0
15908400;18,5;0,0;0,0;0,0;325,0;1,6;11,089833333333331;66,6;-119,8357916666667;0,0;119,8357916666667;11,089833333333331;11,557066666666667;10,0;4200,855;11,557066666666667;4201,084;0,0;0,0;0,0;0,0
15912000;17,5;0,0;0,0;0,0;328,0;0,9;11,013866666666669;66,6;-112,52186666666665;0,0;112,52186666666665;11,013866666666669;11,456308333333332;10,0;4200,855;11,456308333333332;4201,084;0,0;0,0;0,0;0,0
15915600;17,8;170,984;49,0;69,0;329,0;1,0;11,5519;66,59999999999998;-75,77980000000001;161,223;237,00305833333334;11,5519;12,865575;10,0;4200,855;12,865525;4201,38835;146,453;146,453;0,0;32,985
15919200;20,0;317,362;114,0;205,0;332,0;0,8;12,576875;66,59999999999998;34,432141666666666;418,2300000000001;383,7983666666667;12,576875;14,699216666666667;10,0;4200,855;14,6992;4201,796716666667;322,96700000000004;324,52200000000005;1,555;73,091
15922800;21,0;357,976;180,0;341,0;343,0;0,2;14,743108333333334;66,59999999999998;353,50488333333334;1079,935;726,43005;14,743108333333334;18,769299999999998;10,0;4200,855;18,769299999999998;4202,764249999999;552,6;780,757;228,158;175,84600000000003
15926400;23,2;511,619;209,0;516,0;355,0;0,9;19,168366666666664;66,59999999999998;539,1500249999999;1944,374;1405,2239749999999;19,168366666666664;26,96221666666667;10,0;4200,855;26,962033333333334;4204,6174;750,906;1713,2869999999998;962,3809999999999;385,876
15930000;24,8;563,012;241,0;651,0;366,0;0,9;23,846266666666665;66,59999999999998;697,4957916666667;2727,945;2030,4486166666666;23,846266666666665;35,08934166666666;10,0;4200,855;35,08915833333334;4206,4765916666665;967,071;2592,1289999999995;1625,0569999999998;583,813
15933600;26,5;646,655;239,0;773,0;377,0;1,1;28,02029166666667;66,59999999999998;881,3195583333334;3456,6960000000004;2575,3764416666672;28,02029166666667;42,27699166666666;10,0;4200,855;42,276666666666664;4208,120383333333;1042,768;3357,163;2314,3950000000004;756,118
15937200;28,0;596,93;282,0;811,0;390,0;1,1;30,175241666666665;66,59999999999998;943,0308083333334;3729,4019999999996;2786,371266666667;30,175241666666665;45,5739;10,0;4200,855;45,57351666666667;4208,8913;1260,508;3655,86;2395,352;823,392
15940800;28,8;679,262;246,0;861,0;398,0;0,5;31,847058333333333;66,59999999999998;1004,8795249999998;4018,008;3013,1288166666673;31,847058333333333;48,510149999999996;10,0;4200,855;48,510075;4209,558116666666;1141,448;3964,76;2823,312;892,964
15944400;30,1;783,384;181,0;872,0;405,0;1,9;32,27469166666667;66,59999999999998;1013,9976833333333;4031,1519999999996;3017,154;32,27469166666667;48,939241666666675;10,0;4200,855;48,93891666666667;4209,602;841,482;3961,208;3119,7260000000006;892,1639999999999
15948000;30,6;833,939;138,0;820,0;400,0;1,0;30,814383333333332;66,59999999999998;919,4637166666666;3675,032;2755,568166666667;30,814383333333332;45,99619166666667;10,0;4200,855;45,995875000000005;4208,963691666667;638,8339999999998;3576,845;2938,0110000000004;805,596
15951600;31,4;809,007;130,0;710,0;391,0;2,2;27,47764166666667;66,59999999999998;731,9962583333335;2971,9609999999993;2239,964358333333;27,47764166666667;39,76785833333333;10,0;4200,855;39,76765833333334;4207,544933333334;559,263;2830,185;2270,921;637,429
15955200;31,0;735,248;126,0;557,0;386,0;1,1;22,32525833333333;66,59999999999998;564,004825;2048,1519999999996;1484,1473166666667;22,32525833333333;30,41139166666667;10,0;4200,8398;30,411175000000004;4205,411666666667;463,548;1751,563;1288,015;394,496
15958800;30,0;580,333;122,0;374,0;386,0;1,9;16,665941666666665;66,59999999999998;348,56316666666663;1058,392;709,8291166666668;16,665941666666665;20,483850000000004;10,0;4200,638400000001;20,483800000000002;4203,1146499999995;346,901;654,797;307,8949999999999;147,47700000000003
15962400;28,0;277,308;102,0;177,0;396,0;0,4;13,836283333333334;66,59999999999998;-94,92508333333335;355,054;449,9790833333334;13,836283333333334;16,277783333333335;10,0;4200,638400000001;16,277833333333334;4202,166266666666;290,985;290,985;0,0;65,537
15966000;26,5;373,051;44,0;81,0;398,0;1,3;12,598949999999999;66,59999999999998;-173,66150000000002;142,074;315,73556666666667;12,598949999999999;14,316216666666667;10,0;4200,638400000001;14,316183333333333;4201,73565;128,517;128,517;0,0;28,945
15969600;24,1;0,0;5,0;5,0;390,0;1,1;11,767666666666669;66,59999999999998;-196,01719166666666;19,499;215,516375;11,767666666666669;12,940566666666667;10,0;4200,638400000001;12,940633333333333;4201,388333333333;17,801;17,801;0,0;4,009
15973200;23,2;0,0;0,0;0,0;381,0;1,0;11,676883333333333;66,6;-190,4111583333333;0,0;190,4111583333333;11,676883333333333;12,448316666666665;10,0;4200,672600000001;12,448316666666665;4201,3082;0,0;0,0;0,0;0,0
15976800;22,2;0,0;0,0;0,0;375,0;1,7;11,646858333333334;66,6;-185,82555833333333;0,0;185,82555833333333;11,646858333333334;12,392341666666667;10,0;4200,672600000001;12,392541666666666;4201,3082;0,0;0,0;0,0;0,0
15980400;22,8;0,0;0,0;0,0;377,0;1,2;11,625824999999999;66,6;-178,36464999999998;0,0;178,36464999999998;11,625824999999999;12,319191666666669;10,0;4200,672600000001;12,319391666666668;4201,3082;0,0;0,0;0,0;0,0
15984000;21,0;0,0;0,0;0,0;375,0;1,3;11,468016666666669;66,6;-157,8992166666667;0,0;157,8992166666667;11,468016666666669;12,065483333333335;10,0;4200,672600000001;12,065483333333335;4201,217000000001;0,0;0,0;0,0;0,0
15987600;20,2;0,0;0,0;0,0;367,0;1,7;11,346075;66,6;-145,47875;0,0;145,47875;11,346075;11,900341666666668;10,0;4200,672600000001;11,900391666666668;4201,1258;0,0;0,0;0,0;0,0
15991200;19,2;0,0;0,0;0,0;360,0;1,7;11,236841666666665;66,6;-135,20526666666666;0,0;135,20526666666666;11,236841666666665;11,759008333333334;10,0;4200,672600000001;11,759008333333334;4201,118200000001;0,0;0,0;0,0;0,0
15994800;19,0;0,0;0,0;0,0;354,0;1,0;11,168066666666665;66,6;-127,758725;0,0;127,758725;11,168066666666665;11,662558333333335;10,0;4200,672600000001;11,662558333333335;4201,084;0,0;0,0;0,0;0,0
15998400;18,1;0,0;0,0;0,0;345,0;1,8;11,111733333333333;66,6;-125,34983333333334;0,0;125,34983333333334;11,111733333333333;11,613975000000002;10,0;4200,672600000001;11,613775;4201,084;0,0;0,0;0,0;0,0
16002000;18,5;191,45199999999997;51,0;73,0;336,0;3,5;11,656566666666667;66,59999999999998;-82,09344999999999;167,55600000000004;249,64984166666667;11,656566666666667;13,038566666666666;10,0;4200,7486;13,038616666666666;4201,464683333334;152,175;152,175;0,0;34,274
16005600;19,8;357,868;113,0;215,0;334,0;2,9;12,545083333333332;66,59999999999998;20,250958333333333;397,56700000000006;377,3156583333334;12,545083333333332;14,631675;10,0;4200,855;14,631741666666668;4201,785266666667;296,797;298,4270000000001;1,63;67,213
16009200;22,2;517,626;155,0;387,0;335,0;2,3;14,929266666666667;66,59999999999998;409,038325;1169,481;760,4427499999999;14,929266666666667;19,146275;10,0;4200,839800000001;19,145975000000004;4202,83285;459,498;787,8319999999999;328,33400000000006;177,44
16012800;25,1;626,385;179,0;554,0;339,0;3,0;19,861625;66,59999999999998;567,15495;2083,562;1516,4064;19,861625;28,27508333333333;10,0;4200,8094;28,275016666666666;4204,912766666666;653,0340000000001;1829,749;1176,715;412,10600000000005
16016400;26,3;661,604;206,0;687,0;353,0;2,7;24,802;66,59999999999998;728,22375;2894,915;2166,69125;24,802;36,80164166666666;10,0;4200,855;36,801408333333335;4206,868783333333;848,187;2757,418;1909,231;621,0399999999998
16020000;27,8;682,622;227,0;790,0;374,0;2,0;28,657158333333335;66,59999999999998;896,7677166666667;3542,3820000000005;2645,6139666666663;28,657158333333335;43,297316666666674;10,0;4200,855;43,29724166666667;4208,350474999999;999,272;3442,833;2443,562;775,4129999999999
16023600;28,5;637,044;269,0;833,0;386,0;3,0;30,752908333333334;66,59999999999998;977,1909916666667;3842,966;2865,7751416666665;30,752908333333334;46,59391666666666;10,0;4200,855;46,59365;4209,118283333333;1213,0219999999997;3770,5539999999996;2557,532;849,2240000000002
16027200;28,5;345,9800000000001;397,0;710,0;389,0;2,2;28,534916666666668;66,59999999999998;797,662375;3201,4730000000004;2403,810808333333;28,534916666666668;41,743725;10,0;4200,855;41,743325;4208,024933333333;1675,6069999999997;3114,71;1439,1030000000003;701,5109999999999
16030800;29,6;695,432;236,0;849,0;390,0;2,0;30,914816666666667;66,59999999999998;969,4474250000002;3924,555;2955,1078166666666;30,914816666666667;47,27995833333333;10,0;4200,855;47,279875;4209,281816666667;1081,485;3853,585;2772,1;867,9240000000001
16034400;30,4;625,249;247,0;758,0;389,0;1,5;29,431800000000003;66,59999999999998;838,0563666666667;3375,1889999999994;2537,13245;29,431800000000003;43,38568333333333;10,0;4200,855;43,38516666666666;4208,35065;1067,055;3272,4140000000007;2205,358;737,03
16038000;30,8;474,57800000000003;264,0;604,0;387,0;1,3;25,29508333333333;66,59999999999998;588,9589583333334;2509,566;1920,6067999999998;25,29508333333333;35,80696666666667;10,0;4200,855;35,80670833333333;4206,624983333333;1041,16;2375,373;1334,2130000000002;534,994
16041600;31,1;346,608;231,0;434,0;393,0;0,5;20,484058333333333;66,59999999999998;375,1741666666667;1628,0569999999998;1252,8829333333333;20,484058333333333;27,30175;10,0;4200,855;27,301683333333333;4204,726083333333;811,453;1420,554;609,1009999999999;319,945
16045200;28,9;39,202;150,0;167,0;402,0;2,2;15,697483333333334;66,59999999999998;-7,621875;606,2259999999999;613,8483166666665;15,697483333333334;19,002958333333332;10,0;4200,855;19,003008333333334;4202,802166666667;495,857;516,796;20,937999999999995;116,395
16048800;28,1;185,358;103,0;153,0;404,0;1,1;13,680349999999999;66,59999999999998;-107,55390833333334;343,795;451,34874166666674;13,680349999999999;16,138191666666668;10,0;4200,855;16,138125;4202,132;291,253;291,253;0,0;65,598
16052400;26,0;30,565;34,0;37,0;397,0;1,0;12,555266666666666;66,59999999999998;-184,16735;128,402;312,56894166666666;12,555266666666666;14,257366666666668;10,0;4200,855;14,257483333333335;4201,766183333334;117,11;117,11;0,0;26,376000000000005
16056000;24,7;0,0;5,0;5,0;399,0;3,9;11,804266666666667;66,59999999999998;-198,217725;19,499;217,71706666666665;11,804266666666667;12,986716666666666;10,0;4200,855;12,986783333333333;4201,422683333333;17,801;17,801;0,0;4,009
16059600;21,8;0,0;0,0;0,0;397,0;3,0;11,579691666666667;66,6;-176,1296583333333;0,0;176,1296583333333;11,579691666666667;12,277124999999998;10,0;4200,855;12,277333333333331;4201,3082;0,0;0,0;0,0;0,0
16063200;21,2;0,0;0,0;0,0;387,0;3,0;11,4856;66,6;-160,10230833333335;0,0;160,10230833333335;11,4856;12,093558333333332;10,0;4200,855;12,093558333333332;4201,217000000001;0,0;0,0;0,0;0,0
16066800;19,6;0,0;0,0;0,0;378,0;3,4;11,290108333333333;66,6;-133,55015833333334;0,0;133,55015833333334;11,290108333333333;11,770516666666667;10,0;4200,855;11,770516666666667;4201,1144;0,0;0,0;0,0;0,0
16070400;17,9;0,0;0,0;0,0;373,0;2,0;11,077575;66,6;-112,33426666666668;0,0;112,33426666666668;11,077575;11,48485;10,0;4200,855;11,48485;4201,084;0,0;0,0;0,0;0,0
16074000;17,1;0,0;0,0;0,0;379,0;2,0;10,962975000000002;66,6;-104,71904166666667;0,0;104,71904166666667;10,962975000000002;11,364658333333335;10,0;4200,855;11,364658333333335;4201,084;0,0;0,0;0,0;0,0
16077600;16,9;0,0;0,0;0,0;383,0;1,7;10,9009;66,6;-97,70609166666667;0,0;97,70609166666667;10,9009;11,275066666666667;10,0;4200,855;11,275066666666667;4201,084;0,0;0,0;0,0;0,0
16081200;16,1;0,0;0,0;0,0;382,0;1,7;10,820616666666666;66,6;-89,20143333333333;0,0;89,20143333333333;10,820616666666666;11,162849999999999;10,0;4200,672600000001;11,163049999999998;4201,080183333333;0,0;0,0;0,0;0,0
16084800;15,9;0,0;0,0;0,0;380,0;1,1;10,790483333333333;66,6;-89,26690833333335;0,0;89,26690833333335;10,790483333333333;11,148908333333331;10,0;4200,672600000001;11,148908333333331;4201,080183333333;0,0;0,0;0,0;0,0
16088400;16,2;0,0;28,0;28,0;380,0;0,9;11,116141666666667;66,59999999999998;-56,64353333333333;109,25300000000001;165,89696666666666;11,116141666666667;12,03315;10,0;4200,855;12,033350000000002;4201,255;99,738;99,738;0,0;22,464
16092000;16,5;0,0;28,0;28,0;380,0;1,0;11,212516666666666;66,59999999999998;-54,53055833333334;109,24200000000002;163,77255833333334;11,212516666666666;12,11115;10,0;4200,855;12,1112;4201,3081999999995;99,728;99,728;0,0;22,461
16095600;16,0;0,0;56,0;56,0;378,0;2,6;11,568816666666669;66,59999999999998;-8,653016666666668;218,552;227,204575;11,568816666666669;12,821983333333334;10,0;4200,798;12,822033333333334;4201,34255;199,51599999999996;199,51599999999996;0,0;44,93599999999999
16099200;15,4;0,0;54,0;54,0;377,0;3,6;11,617608333333333;66,59999999999998;-8,082;210,77299999999997;218,854925;11,617608333333333;12,819366666666667;10,0;4200,638400000001;12,819366666666667;4201,34635;192,414;192,414;0,0;43,33599999999999
16102800;15,9;0,0;92,0;92,0;376,0;2,3;12,174683333333334;66,59999999999998;40,97996666666667;358,352;317,37218333333334;12,174683333333334;13,926708333333336;10,0;4200,638400000001;13,926825000000003;4201,5868;327,129;327,129;0,0;73,67800000000001
16106400;15,9;0,0;90,0;90,0;377,0;2,3;12,274416666666667;66,59999999999998;43,796058333333335;350,0199999999999;306,22361666666666;12,274416666666667;13,954891666666667;10,0;4200,638400000001;13,954891666666667;4201,571533333333;319,518;319,518;0,0;71,963
16110000;15,5;0,0;107,0;107,0;373,0;3,2;12,484549999999999;66,59999999999998;65,05846666666667;411,95900000000006;346,9008416666666;12,484549999999999;14,393875;10,0;4200,638400000001;14,393941666666667;4201,762366666667;376,0319999999999;376,0319999999999;0,0;84,692
16113600;15,9;0,0;185,0;185,0;369,0;4,1;13,569333333333333;66,59999999999998;162,53659166666665;687,945;525,4083416666667;13,569333333333333;16,471883333333334;10,0;4200,638400000001;16,47195;4202,238466666667;627,7899999999998;627,7899999999998;0,0;141,39399999999998
16117200;15,8;0,0;203,0;203,0;364,0;3,1;14,085908333333334;66,59999999999998;184,48600000000002;750,8759999999999;566,3899916666667;14,085908333333334;17,202333333333335;10,0;4200,638400000001;17,202216666666665;4202,444566666667;685,1940000000001;685,1940000000001;0,0;154,323
16120800;16,8;111,427;303,0;394,0;361,0;2,6;17,819625000000002;66,59999999999998;447,11125;1660,51;1213,3990250000002;17,819625000000002;24,553283333333336;10,0;4200,638400000001;24,553283333333336;4204,074716666666;1176,965;1570,456;393,491;353,706
16124400;18,9;244,463;253,0;428,0;365,0;3,2;19,253866666666667;66,59999999999998;489,52316666666667;1762,596;1273,0724500000001;19,253866666666667;26,259958333333334;10,0;4200,638400000001;26,2599;4204,5205166666665;970,002;1658,3480000000002;688,346;373,502
16128000;19,1;386,273;182,0;408,0;364,0;3,7;18,050058333333336;66,59999999999998;489,5787583333333;1524,781;1035,2026250000001;18,050058333333336;23,715933333333332;10,0;4200,638400000001;23,715858333333333;4203,884266666667;640,35;1321,2919999999997;680,942;297,588
16131600;19,2;233,271;144,0;245,0;360,0;2,7;14,68605;66,59999999999998;267,01093333333336;774,685;507,6735833333333;14,68605;17,421358333333334;10,0;4200,638400000001;17,421358333333334;4202,4062;436,754;562,1649999999998;125,41099999999999;126,614
16135200;19,2;409,007;74,0;184,0;356,0;2,0;12,369816666666665;66,59999999999998;11,185975000000001;264,805;253,61873333333335;12,369816666666665;13,733708333333334;10,0;4200,638400000001;13,733708333333334;4201,59825;192,155;192,155;0,0;43,278
16138800;17,7;360,848;34,0;69,0;356,0;3,9;11,376325000000001;66,59999999999998;-56,340175;102,61800000000001;158,9581083333333;11,376325000000001;12,235841666666666;10,0;4200,7068;12,235908333333333;4201,2663999999995;92,55300000000001;92,55300000000001;0,0;20,844999999999995
16142400;14,9;0,0;2,0;2,0;356,0;2,3;10,697416666666665;66,59999999999998;-68,65049166666667;7,798000000000001;76,44875833333334;10,697416666666665;11,109575;10,0;4200,855;11,109641666666667;4201,084;7,119;7,119;0,0;1,6029999999999998
16146000;14,7;0,0;0,0;0,0;351,0;2,4;10,625024999999999;66,6;-72,50991666666667;0,0;72,50991666666667;10,625024999999999;10,925416666666667;10,0;4200,855;10,925416666666667;4200,8893499999995;0,0;0,0;0,0;0,0
16149600;14,9;0,0;0,0;0,0;351,0;1,9;10,635275000000002;66,6;-70,89305000000002;0,0;70,89305000000002;10,635275000000002;10,916708333333332;10,0;4200,855;10,916508333333333;4200,896983333332;0,0;0,0;0,0;0,0
16153200;14,5;0,0;0,0;0,0;352,0;1,7;10,589725000000003;66,6;-63,32895;0,0;63,32895;10,589725000000003;10,828941666666667;10,0;4200,855;10,828991666666667;4200,86645;0,0;0,0;0,0;0,0
16156800;13,9;0,0;0,0;0,0;347,0;2,2;10,554333333333332;66,6;-63,38715;0,0;63,38715;10,554333333333332;10,812333333333333;10,0;4200,855;10,812333333333333;4200,8664499999995;0,0;0,0;0,0;0,0
16160400;14,6;0,0;0,0;0,0;351,0;2,2;10,599124999999999;66,6;-69,45749166666667;0,0;69,45749166666667;10,599124999999999;10,886975;10,0;4200,855;10,887183333333336;4200,8893499999995;0,0;0,0;0,0;0,0
16164000;14,5;0,0;0,0;0,0;360,0;3,0;10,603699999999998;66,6;-67,7591;0,0;67,7591;10,603699999999998;10,874200000000002;10,0;4200,855;10,874400000000001;4200,8893499999995;0,0;0,0;0,0;0,0
16167600;14,4;0,0;0,0;0,0;360,0;2,3;10,592158333333332;66,6;-66,4519;0,0;66,4519;10,592158333333332;10,857191666666667;10,0;4200,855;10,857391666666667;4200,8893499999995;0,0;0,0;0,0;0,0
16171200;14,4;0,0;0,0;0,0;365,0;2,3;10,581966666666665;66,6;-64,71317499999999;0,0;64,71317499999999;10,581966666666665;10,837383333333333;10,0;4200,855;10,837583333333333;4200,855;0,0;0,0;0,0;0,0
16174800;14,1;0,0;14,0;14,0;366,0;2,9;10,697675000000002;66,59999999999998;-46,34364166666666;54,61099999999999;100,95424166666666;10,697675000000002;11,254891666666667;10,0;4200,855;11,254824999999999;4201,0801833333335;49,855;49,855;0,0;11,229
16178400;14,4;0,0;27,0;27,0;365,0;3,1;10,955208333333333;66,59999999999998;-33,451325000000004;105,33900000000001;138,79081666666667;10,955208333333333;11,721374999999998;10,0;4200,855;11,721475;4201,082091666666;96,166;96,166;0,0;21,659
16182000;14,9;0,0;65,0;65,0;371,0;2,3;11,602275;66,59999999999998;11,5441;253,69;242,1462666666667;11,602275;12,942508333333333;10,0;4200,855;12,942491666666667;4201,418883333334;231,59399999999997;231,59399999999997;0,0;52,160999999999994
16185600;15,6;0,0;125,0;125,0;373,0;2,3;12,625308333333333;66,59999999999998;83,72734999999999;475,852;392,12515;12,625308333333333;14,794083333333333;10,0;4200,855;14,794025000000001;4201,796716666667;434,324;434,324;0,0;97,82100000000001
16189200;16,2;1,38;201,0;202,0;372,0;2,2;14,051983333333332;66,59999999999998;194,69342500000002;793,492;598,7988333333333;14,051983333333332;17,361241666666665;10,0;4200,855;17,361375000000002;4202,427291666667;722,906;726,8879999999999;3,982;163,71399999999997
16192800;16,2;2,431;247,0;249,0;370,0;3,1;15,088625;66,59999999999998;266,0176416666667;986,607;720,5891500000001;15,088625;19,059783333333332;10,0;4200,855;19,059783333333332;4202,8443333333325;898,3809999999999;907,09;8,708;204,299
16196400;16,4;0,0;204,0;204,0;373,0;2,2;14,429808333333332;66,59999999999998;184,67414166666666;750,2930000000001;565,619;14,429808333333332;17,5223;10,0;4200,855;17,5223;4202,452183333334;684,6309999999999;684,6309999999999;0,0;154,19600000000003
16200000;17,0;7,751;280,0;287,0;374,0;3,1;15,809458333333332;66,59999999999998;294,8539083333334;1149,187;854,3330916666666;15,809458333333332;20,531425000000002;10,0;4200,855;20,531375000000004;4203,118316666666;1029,408;1061,696;32,287;239,12100000000004
16203600;18,7;97,718;327,0;413,0;373,0;1,9;18,88328333333333;66,59999999999998;460,9097;1775,844;1314,9346500000001;18,88328333333333;26,158358333333332;10,0;4200,855;26,158366666666666;4204,432816666666;1301,0990000000002;1691,4009999999998;390,301;380,946
16207200;20,2;360,284;265,0;559,0;367,0;3,4;22,427366666666664;66,59999999999998;668,4420166666666;2470,258;1801,8159;22,427366666666664;32,39085;10,0;4200,855;32,39078333333334;4205,863158333334;1109,693;2383,5510000000004;1273,858;536,836
16210800;20,5;230,701;241,0;406,0;359,0;3,8;19,883308333333336;66,59999999999998;474,44936666666666;1674,1910000000003;1199,741775;19,883308333333336;26,419325;10,0;4200,855;26,419308333333333;4204,4821833333335;924,547;1575,1619999999998;650,6159999999999;354,766
16214400;18,1;15,4;181,0;190,0;359,0;2,7;15,237016666666666;66,59999999999998;186,3490416666667;737,2559999999999;550,9064833333333;15,237016666666666;18,19634166666667;10,0;4200,855;18,19634166666667;4202,608183333333;641,2659999999998;668,5;27,234;150,563
16218000;17,0;34,705;135,0;150,0;359,0;2,0;13,374491666666666;66,59999999999998;129,63958333333332;548,313;418,6734166666667;13,374491666666666;15,657275;10,0;4200,855;15,657408333333333;4202,010383333333;451,3179999999999;470,097;18,777999999999995;105,87800000000001
16221600;16,4;7,462;68,0;70,0;357,0;1,9;12,158341666666667;66,59999999999998;13,225825;263,989;250,76310833333332;12,158341666666667;13,517724999999999;10,0;4200,855;13,517658333333333;4201,541;240,08;240,08;0,0;54,072
16225200;15,7;303,018;32,0;61,0;355,0;1,1;11,228924999999998;66,59999999999998;-43,62543333333333;94,72699999999999;138,35215000000002;11,228924999999998;11,976658333333333;10,0;4200,855;11,976725000000002;4201,167600000001;85,49800000000002;85,49800000000002;0,0;19,256
16228800;15,3;0,0;1,0;1,0;351,0;1,8;10,686958333333331;66,59999999999998;-73,015975;3,8990000000000005;76,91484999999999;10,686958333333331;11,102208333333332;10,0;4200,855;11,102208333333332;4201,0382;3,5590000000000006;3,5590000000000006;0,0;0,802
16232400;14,7;0,0;0,0;0,0;350,0;1,8;10,605433333333332;66,6;-69,11541666666666;0,0;69,11541666666666;10,605433333333332;10,886966666666666;10,0;4200,672600000001;10,887199999999998;4200,8893499999995;0,0;0,0;0,0;0,0
16236000;14,5;0,0;0,0;0,0;351,0;1,2;10,584933333333334;66,6;-64,03548333333333;0,0;64,03548333333333;10,584933333333334;10,832908333333332;10,0;4200,672600000001;10,833108333333332;4200,855;0,0;0,0;0,0;0,0
16239600;14,1;0,0;0,0;0,0;346,0;1,1;10,542533333333335;66,6;-59,27383333333333;0,0;59,27383333333333;10,542533333333335;10,7713;10,0;4200,672600000001;10,7715;4200,855;0,0;0,0;0,0;0,0
16243200;13,9;0,0;0,0;0,0;337,0;1,1;10,510991666666664;66,6;-55,99239166666668;0,0;55,99239166666668;10,510991666666664;10,727916666666669;10,0;4200,672600000001;10,727916666666669;4200,855;0,0;0,0;0,0;0,0
16246800;13,6;0,0;0,0;0,0;334,0;1,8;10,480766666666666;66,6;-52,91503333333334;0,0;52,91503333333334;10,480766666666666;10,686833333333333;10,0;4200,672600000001;10,686783333333333;4200,855;0,0;0,0;0,0;0,0
16250400;13,5;0,0;0,0;0,0;335,0;1,1;10,440283333333335;66,6;-46,007275;0,0;46,007275;10,440283333333335;10,608116666666668;10,0;4200,672600000001;10,607916666666666;4200,855;0,0;0,0;0,0;0,0
16254000;12,6;0,0;0,0;0,0;328,0;1,9;10,3655;66,6;-38,62315833333333;0,0;38,62315833333333;10,3655;10,508058333333334;10,0;4200,672600000001;10,508058333333334;4200,855;0,0;0,0;0,0;0,0
16257600;12,6;0,0;0,0;0,0;325,0;1,9;10,352825;66,6;-40,150441666666666;0,0;40,150441666666666;10,352825;10,515624999999998;10,0;4200,672600000001;10,515624999999998;4200,855;0,0;0,0;0,0;0,0
16261200;12,8;0,0;26,0;26,0;335,0;1,1;10,69605;66,59999999999998;-7,640175000000001;101,44600000000001;109,08665833333333;10,69605;11,301299999999998;10,0;4200,638400000001;11,301299999999998;4201,0801833333335;92,61099999999999;92,61099999999999;0,0;20,857999999999997
16264800;13,0;0,0;61,0;61,0;344,0;0,9;11,318916666666668;66,59999999999998;35,5773;237,37899999999996;201,80163333333334;11,318916666666668;12,436800000000002;10,0;4200,638400000001;12,436800000000002;4201,3081999999995;216,699;216,699;0,0;48,80599999999999
16268400;13,7;2,256;116,0;117,0;352,0;1,5;12,274708333333333;66,59999999999998;109,73851666666667;451,594;341,85541666666666;12,274708333333333;14,166116666666666;10,0;4200,638400000001;14,166116666666667;4201,708933333333;406,505;407,9169999999999;1,4120000000000001;91,87300000000002
16272000;14,0;0,0;137,0;137,0;353,0;1,0;12,774916666666666;66,59999999999998;128,336625;517,205;388,868125;12,774916666666666;14,915874999999998;10,0;4200,638400000001;14,915825;4201,800533333334;472,039;472,039;0,0;106,315
16275600;14,5;19,361;255,0;269,0;350,0;1,8;14,996875;66,59999999999998;294,5966;1064,087;769,4902166666667;14,996875;19,263533333333335;10,0;4200,638400000001;19,26346666666667;4202,863316666666;922,7179999999998;978,5759999999999;55,857000000000006;220,4
16279200;17,2;306,804;313,0;565,0;344,0;1,1;21,309175;66,59999999999998;697,5479333333334;2468,1369999999997;1770,5891333333334;21,309175;31,148975;10,0;4200,7942;31,148741666666666;4205,56045;1269,5269999999998;2368,717;1099,19;533,495
16282800;18,5;193,779;351,0;522,0;341,0;1,7;22,15076666666667;66,59999999999998;662,2791416666668;2282,585;1620,3060500000001;22,15076666666667;31,053541666666668;10,0;4200,855;31,053291666666667;4205,552833333333;1410,159;2189,454;779,295;493,12
16286400;18,3;90,888;347,0;429,0;352,0;1,5;20,307008333333332;66,59999999999998;533,22325;1857,594;1324,37075;20,307008333333332;27,55829166666667;10,0;4200,855;27,558175000000002;4204,779266666666;1395,86;1774,731;378,871;399,714
16290000;17,6;1,137;235,0;236,0;368,0;1,2;16,147216666666665;66,59999999999998;260,16449166666666;936,295;676,1304749999999;16,147216666666665;19,795683333333336;10,0;4200,8094;19,795683333333336;4202,950866666666;856,578;861,125;4,547;193,94699999999997
16293600;16,7;7,359;238,0;244,0;368,0;1,1;15,293116666666664;66,59999999999998;245,36616666666666;968,2990000000001;722,9330083333333;15,293116666666664;19,267383333333335;10,0;4200,8094;19,267383333333335;4202,9015666666655;864,887;890,94;26,053;200,662
16297200;18,3;299,511;242,0;456,0;360,0;0,9;18,969624999999997;66,59999999999998;523,2044583333334;1888,264;1365,0594666666666;18,969624999999997;26,535991666666668;10,0;4200,855;26,535991666666668;4204,514683333333;933,905;1779,9139999999998;846,01;400,88200000000006
16300800;18,5;138,783;205,0;286,0;359,0;2,4;16,654441666666667;66,59999999999998;324,2957;1091,111;766,8149666666667;16,654441666666667;20,810666666666666;10,0;4200,855;20,810666666666666;4203,221083333333;720,6680000000001;966,853;246,185;217,75999999999996
16304400;17,8;257,324;140,0;251,0;353,0;1,7;14,183441666666667;66,59999999999998;292,8277416666667;790,219;497,39092500000004;14,183441666666667;16,886308333333336;10,0;4200,855;16,886308333333336;4202,303333333333;427,161;567,2709999999998;140,11;127,76400000000001
16308000;17,9;632,857;47,0;216,0;343,0;0,9;11,952433333333333;66,59999999999998;29,598758333333333;217,143;187,544475;11,952433333333333;12,9499;10,0;4200,855;12,949933333333334;4201,395966666667;120,63900000000001;120,63900000000001;0,0;27,171000000000003
16311600;17,4;381,844;32,0;68,0;347,0;0,9;11,272508333333333;66,59999999999998;-66,10365833333333;95,961;162,06505;11,272508333333333;12,157458333333334;10,0;4200,855;12,157508333333332;4201,3081999999995;86,462;86,462;0,0;19,472999999999995
16315200;16,4;0,0;5,0;5,0;356,0;0,7;10,862291666666666;66,59999999999998;-83,2811;19,5;102,78089166666668;10,862291666666666;11,420391666666667;10,0;4200,855;11,420458333333332;4201,084;17,801999999999996;17,801999999999996;0,0;4,009
16318800;15,8;0,0;0,0;0,0;360,0;1,6;10,766408333333334;66,6;-84,47746666666667;0,0;84,47746666666667;10,766408333333334;11,096191666666668;10,0;4200,855;11,096391666666667;4201,080183333333;0,0;0,0;0,0;0,0
16322400;15,5;0,0;0,0;0,0;361,0;1,5;10,727983333333333;66,6;-80,30634999999998;0,0;80,30634999999998;10,727983333333333;11,041783333333333;10,0;4200,855;11,041783333333333;4201,034383333333;0,0;0,0;0,0;0,0
16326000;15,2;0,0;0,0;0,0;356,0;2,2;10,691683333333335;66,6;-76,02095833333334;0,0;76,02095833333334;10,691683333333335;10,987483333333333;10,0;4200,855;10,987533333333333;4200,896983333332;0,0;0,0;0,0;0,0
16329600;14,9;0,0;0,0;0,0;345,0;1,7;10,651425000000001;66,6;-71,55980833333334;0,0;71,55980833333334;10,651425000000001;10,929499999999999;10,0;4200,855;10,929749999999997;4200,896983333332;0,0;0,0;0,0;0,0
16333200;14,6;0,0;0,0;0,0;347,0;2,5;10,625133333333332;66,6;-69,910725;0,0;69,910725;10,625133333333332;10,902966666666666;10,0;4200,855;10,902966666666666;4200,896983333332;0,0;0,0;0,0;0,0
16336800;14,6;0,0;0,0;0,0;351,0;3,1;10,621883333333333;66,6;-70,116725;0,0;70,116725;10,621883333333333;10,903149999999998;10,0;4200,855;10,903149999999998;4200,8893499999995;0,0;0,0;0,0;0,0
16340400;14,6;0,0;0,0;0,0;349,0;2,5;10,606183333333332;66,6;-66,69458333333334;0,0;66,69458333333334;10,606183333333332;10,86605;10,0;4200,855;10,86605;4200,8778999999995;0,0;0,0;0,0;0,0
16344000;14,2;0,0;0,0;0,0;345,0;1,9;10,5762;66,6;-64,75339166666667;0,0;64,75339166666667;10,5762;10,8348;10,0;4200,855;10,8348;4200,855;0,0;0,0;0,0;0,0
16347600;14,5;28,4;27,0;30,0;341,0;1,5;10,872266666666668;66,59999999999998;-32,38423333333333;98,522;130,906525;10,872266666666668;11,596433333333334;10,0;4200,855;11,596566666666666;4201,0801833333335;89,806;89,806;0,0;20,227000000000004
16351200;14,4;0,0;58,0;58,0;347,0;1,5;11,442391666666667;66,59999999999998;8,948491666666667;226,35400000000004;217,405825;11,442391666666667;12,645850000000001;10,0;4200,855;12,645850000000001;4201,3081999999995;206,63899999999998;206,63899999999998;0,0;46,54
16354800;15,3;15,859999999999998;118,0;125,0;360,0;0,9;12,506708333333334;66,59999999999998;97,23780833333333;475,38899999999995;378,15153333333336;12,506708333333334;14,599499999999999;10,0;4200,855;14,599566666666668;4201,785266666667;413,577;423,46200000000005;9,885;95,374
16358400;15,7;118,128;177,0;247,0;363,0;1,8;14,491375;66,59999999999998;267,65985;949,767;682,1074916666666;14,491375;18,268658333333335;10,0;4200,7144;18,268591666666666;4202,638466666667;628,173;849,1570000000002;220,98400000000004;191,252
16362000;16,3;4,157;200,0;203,0;360,0;3,4;14,495874999999998;66,59999999999998;208,79778333333334;798,2820000000002;589,4845166666667;14,495874999999998;17,724916666666665;10,0;4200,855;17,724983333333334;4202,482583333333;719,6379999999999;731,632;11,993;164,78199999999998
16365600;15,7;0,0;183,0;183,0;366,0;1,8;13,956166666666666;66,59999999999998;157,84186666666665;679,3370000000001;521,4950333333334;13,956166666666666;16,815008333333335;10,0;4200,855;16,815008333333335;4202,25755;619,929;619,929;0,0;139,624
16369200;17,4;116,862;253,0;356,0;366,0;3,5;17,369308333333333;66,59999999999998;402,19279166666666;1543,99;1141,7974416666666;17,369308333333333;23,70309166666667;10,0;4200,855;23,70309166666667;4203,89565;1004,875;1475,156;470,28;332,2420000000001
16372800;17,5;0,0;157,0;157,0;363,0;2,1;14,567283333333334;66,59999999999998;123,912925;591,553;467,64045;14,567283333333334;17,073375;10,0;4200,855;17,073191666666663;4202,345166666667;539,879;539,879;0,0;121,594
16376400;18,1;0,0;142,0;142,0;367,0;3,3;13,478883333333334;66,59999999999998;78,88754166666668;540,7390000000001;461,85160833333333;13,478883333333334;16,01138333333333;10,0;4200,684;16,011400000000002;4202,1129833333325;493,54300000000006;493,54300000000006;0,0;111,15800000000002
16380000;18,2;0,0;123,0;123,0;370,0;2,5;13,173633333333333;66,59999999999998;55,386558333333326;474,51;419,12394166666667;13,173633333333333;15,470583333333336;10,0;4200,638400000001;15,470633333333334;4201,995183333333;433,1379999999999;433,1379999999999;0,0;97,55399999999999
16383600;17,9;0,0;137,0;137,0;364,0;3,4;13,282675000000001;66,59999999999998;72,81136666666667;525,154;452,3426333333333;13,282675000000001;15,76985;10,0;4200,638400000001;15,769916666666665;4202,025566666666;479,347;479,347;0,0;107,961
16387200;18,1;68,633;161,0;201,0;360,0;2,6;14,190766666666665;66,59999999999998;169,79775833333332;773,393;603,5953083333333;14,190766666666665;17,52055833333333;10,0;4200,638400000001;17,52055833333333;4202,478766666667;570,8360000000001;692,9610000000001;122,125;156,07199999999997
16390800;18,2;281,117;72,0;193,0;360,0;2,1;13,084791666666666;66,59999999999998;200,9085666666667;563,67;362,76133333333337;13,084791666666666;15,053891666666665;10,0;4200,638400000001;15,053758333333333;4201,8883166666665;205,14;359,1449999999999;154,00600000000003;80,88900000000001
16394400;18,1;0,0;51,0;51,0;360,0;2,1;12,003200000000001;66,59999999999998;-39,859833333333334;198,98299999999998;238,842325;12,003200000000001;13,300749999999999;10,0;4200,638400000001;13,300816666666668;4201,541;181,65300000000002;181,65300000000002;0,0;40,913
16398000;17,5;0,0;9,0;9,0;361,0;1,1;11,149116666666666;66,59999999999998;-93,12473333333334;35,097;128,22123333333334;11,149116666666666;11,841599999999998;10,0;4200,638400000001;11,841599999999998;4201,121999999999;32,041;32,041;0,0;7,216
16401600;17,1;0,0;0,0;0,0;360,0;0,5;10,811616666666664;66,59999999999998;-102,65230000000001;0,0;102,65230000000001;10,811616666666664;11,372;10,0;4200,638400000001;11,372;4201,084;0,0;0,0;0,0;0,0
16405200;16,7;0,0;0,0;0,0;357,0;0,7;10,839516666666665;66,6;-99,394425;0,0;99,394425;10,839516666666665;11,261116666666666;10,0;4200,672600000001;11,261425;4201,080183333333;0,0;0,0;0,0;0,0
16408800;16,5;0,0;0,0;0,0;354,0;2,4;10,862391666666667;66,6;-97,2624;0,0;97,2624;10,862391666666667;11,253116666666667;10,0;4200,672600000001;11,253116666666667;4201,084;0,0;0,0;0,0;0,0
16412400;16,3;0,0;0,0;0,0;357,0;2,6;10,842525;66,6;-93,56599999999999;0,0;93,56599999999999;10,842525;11,211133333333331;10,0;4200,672600000001;11,211383333333334;4201,082091666666;0,0;0,0;0,0;0,0
16416000;16,1;0,0;0,0;0,0;357,0;1,6;10,817166666666667;66,6;-91,75328333333331;0,0;91,75328333333331;10,817166666666667;11,183416666666668;10,0;4200,672600000001;11,183425;4201,080183333333;0,0;0,0;0,0;0,0
16419600;16,2;0,0;0,0;0,0;358,0;1,6;10,822483333333333;66,6;-93,57160833333333;0,0;93,57160833333333;10,822483333333333;11,201866666666668;10,0;4200,855;11,202066666666667;4201,080183333333;0,0;0,0;0,0;0,0
16423200;16,3;0,0;0,0;0,0;362,0;1,8;10,828425000000001;66,6;-93,27620833333334;0,0;93,27620833333334;10,828425000000001;11,202275;10,0;4200,855;11,202324999999998;4201,080183333333;0,0;0,0;0,0;0,0
16426800;16,1;0,0;0,0;0,0;362,0;1,9;10,816616666666667;66,6;-91,96053333333334;0,0;91,96053333333334;10,816616666666667;11,18491666666667;10,0;4200,855;11,18491666666667;4201,080183333333;0,0;0,0;0,0;0,0
16430400;16,1;0,0;0,0;0,0;361,0;2,5;10,821491666666667;66,6;-93,38449166666666;0,0;93,38449166666666;10,821491666666667;11,199583333333333;10,0;4200,855;11,199583333333333;4201,080183333333;0,0;0,0;0,0;0,0
16434000;16,3;0,0;6,0;6,0;362,0;1,7;10,837691666666668;66,59999999999998;-92,43710000000002;23,4;115,83760833333334;10,837691666666668;11,474958333333335;10,0;4200,8094;11,475008333333333;4201,082091666666;21,362999999999996;21,362999999999996;0,0;4,811
16437600;16,9;0,0;24,0;24,0;362,0;2,3;11,149966666666668;66,59999999999998;-73,98880833333334;93,63199999999999;167,62080833333334;11,149966666666668;12,0753;10,0;4200,8094;12,075366666666667;4201,2702;85,478;85,478;0,0;19,251999999999995
16441200;17,1;0,0;45,0;45,0;364,0;2,1;11,526475;66,59999999999998;-43,570975000000004;175,60799999999998;219,17942499999998;11,526475;12,735125000000002;10,0;4200,855;12,735125000000002;4201,3081999999995;160,31399999999996;160,31399999999996;0,0;36,107000000000006
16444800;17,0;0,0;67,0;67,0;366,0;1,6;11,931650000000001;66,59999999999998;-15,124550000000001;261,529;276,65381666666667;11,931650000000001;13,457175000000001;10,0;4200,855;13,457175000000001;4201,537183333333;238,749;238,749;0,0;53,772
16448400;17,7;0,0;143,0;143,0;366,0;1,2;13,090216666666667;66,59999999999998;78,35563333333334;541,277;462,92119999999994;13,090216666666667;15,650958333333335;10,0;4200,855;15,651025;4202,0236583333335;494,015;494,015;0,0;111,265
16452000;18,0;0,0;161,0;161,0;372,0;1,5;13,61745;66,59999999999998;103,58111666666667;604,447;500,8656416666667;13,61745;16,372391666666665;10,0;4200,855;16,372525;4202,219383333334;551,634;551,634;0,0;124,24200000000002
16455600;18,1;0,0;168,0;168,0;378,0;1,2;13,788283333333334;66,59999999999998;110,75052500000001;628,732;517,9817166666667;13,788283333333334;16,635041666666666;10,0;4200,855;16,635041666666666;4202,253733333334;573,7820000000002;573,7820000000002;0,0;129,23
16459200;18,4;0,0;155,0;155,0;381,0;1,3;13,681258333333332;66,59999999999998;91,69250833333334;584,5909999999999;492,89860833333324;13,681258333333332;16,385783333333332;10,0;4200,855;16,385716666666664;4202,219383333334;533,529;533,529;0,0;120,164
16462800;18,6;0,0;128,0;128,0;384,0;1,3;13,302391666666667;66,59999999999998;58,4143;490,652;432,2374;13,302391666666667;15,669583333333334;10,0;4200,855;15,669516666666667;4202,006583333333;447,849;447,849;0,0;100,86700000000002
16466400;18,2;0,0;115,0;115,0;386,0;2,0;13,037149999999999;66,59999999999998;40,507733333333334;445,42799999999994;404,91996666666665;13,037149999999999;15,258025;10,0;4200,855;15,258091666666669;4201,991366666667;406,602;406,602;0,0;91,57699999999998
16470000;18,6;0,0;127,0;127,0;386,0;1,3;13,1889;66,59999999999998;49,572916666666664;489,59;440,0170083333333;13,1889;15,608649999999999;10,0;4200,855;15,608716666666668;4202,0027666666665;446,903;446,903;0,0;100,654
16473600;19,0;0,0;100,0;100,0;390,0;1,3;12,908491666666666;66,59999999999998;10,1345;390,32200000000006;380,1875;12,908491666666666;14,990675;10,0;4200,855;14,990541666666665;4201,853966666667;356,324;356,324;0,0;80,25300000000001
16477200;19,2;0,0;102,0;102,0;392,0;1,9;12,810758333333334;66,59999999999998;14,579158333333334;392,915;378,33570833333334;12,810758333333334;14,886899999999999;10,0;4200,855;14,886766666666666;4201,800533333334;358,65900000000005;358,65900000000005;0,0;80,779
16480800;18,2;109,538;84,0;113,0;384,0;1,9;12,346883333333333;66,59999999999998;1,4081083333333335;301,5419999999999;300,13389166666667;12,346883333333333;13,987408333333333;10,0;4200,855;13,987341666666664;4201,644050000001;261,407;261,407;0,0;58,875
16484400;18,0;263,701;32,0;56,0;383,0;1,8;11,502016666666668;66,59999999999998;-76,74706666666667;95,16;171,90706666666665;11,502016666666668;12,432366666666669;10,0;4200,855;12,432366666666669;4201,312;86,02;86,02;0,0;19,374
