timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
16488000;17,4;0,0;2,0;2,0;377,0;1,2;10,947258333333332;66,59999999999998;-105,65884166666666;7,798000000000001;113,45745000000002;10,947258333333332;11,563866666666666;10,0;4200,855;11,5639;4201,084;7,119;7,119;0,0;1,6029999999999998
16491600;17,2;0,0;0,0;0,0;374,0;1,2;10,919833333333333;66,6;-106,86779166666668;0,0;106,86779166666668;10,919833333333333;11,363900000000003;10,0;4200,7182;11,363700000000001;4201,084;0,0;0,0;0,0;0,0
16495200;17,1;0,0;0,0;0,0;380,0;1,2;10,930058333333333;66,6;-104,78410833333332;0,0;104,78410833333332;10,930058333333333;11,350175;10,0;4200,672600000001;11,350375;4201,084;0,0;0,0;0,0;0,0
16498800;17,0;0,0;0,0;0,0;379,0;1,1;10,913466666666668;66,6;-101,78708333333331;0,0;101,78708333333331;10,913466666666668;11,316233333333335;10,0;4200,672600000001;11,316241666666667;4201,084;0,0;0,0;0,0;0,0
16502400;16,7;0,0;0,0;0,0;378,0;1,1;10,8953;66,6;-101,36641666666667;0,0;101,36641666666667;10,8953;11,303724999999998;10,0;4200,672600000001;11,303724999999998;4201,084;0,0;0,0;0,0;0,0
16506000;17,0;0,0;0,0;0,0;383,0;1,2;10,91188333333333;66,6;-103,48970833333335;0,0;103,48970833333335;10,91188333333333;11,33055;10,0;4200,672600000001;11,33055;4201,084;0,0;0,0;0,0;0,0
16509600;16,9;0,0;0,0;0,0;383,0;1,2;10,901758333333332;66,6;-100,65225833333334;0,0;100,65225833333334;10,901758333333332;11,301008333333334;10,0;4200,672600000001;11,301008333333334;4201,084;0,0;0,0;0,0;0,0
16513200;16,7;0,0;0,0;0,0;377,0;0,5;10,874;66,6;-97,41791666666668;0,0;97,41791666666668;10,874;11,259583333333333;10,0;4200,672600000001;11,259783333333333;4201,084;0,0;0,0;0,0;0,0
16516800;16,5;0,0;0,0;0,0;378,0;1,1;10,860233333333332;66,6;-97,04134999999998;0,0;97,04134999999998;10,860233333333332;11,24995;10,0;4200,672600000001;11,24995;4201,084;0,0;0,0;0,0;0,0
16520400;16,6;0,0;21,0;21,0;376,0;1,1;11,073233333333333;66,59999999999998;-74,01830833333332;81,93;155,9482416666667;11,073233333333333;11,93415;10,0;4200,638400000001;11,93415;4201,1182;74,795;74,795;0,0;16,846
16524000;17,1;95,158;125,0;151,0;371,0;1,1;12,362625;66,59999999999998;49,61481666666666;421,51700000000005;371,90278333333333;12,362625;14,426766666666667;10,0;4200,638400000001;14,4267;4201,739483333334;366,6;366,86;0,26;82,626
16527600;18,0;121,119;220,0;273,0;363,0;1,2;14,408483333333333;66,59999999999998;285,61438333333336;955,86;670,2460583333334;14,408483333333333;18,120641666666668;10,0;4200,638400000001;18,120641666666668;4202,609908333334;701,732;776,642;74,91099999999999;174,919
16531200;19,1;64,494;282,0;320,0;367,0;1,2;16,28235;66,59999999999998;327,312425;1237,7569999999998;910,4450916666667;16,28235;21,30905;10,0;4200,638400000001;21,30905;4203,346983333333;993,095;1113,573;120,478;250,805
16534800;19,5;11,131;269,0;277,0;374,0;1,0;16,23575;66,59999999999998;268,31668333333334;1095,4339999999997;827,1178166666666;16,23575;20,772066666666667;10,0;4200,638400000001;20,772000000000002;4203,167733333334;974,654;1006,777;32,123;226,752
16538400;19,1;0,0;158,0;158,0;385,0;1,1;14,276716666666669;66,59999999999998;90,777625;594,105;503,32737499999996;14,276716666666669;17,00965;10,0;4200,638400000001;17,00965;4202,33005;542,202;542,202;0,0;122,118
16542000;19,9;0,0;216,0;216,0;396,0;0,5;14,607666666666669;66,59999999999998;132,06580833333334;789,895;657,8292583333333;14,607666666666669;18,235375;10,0;4200,638400000001;18,235308333333332;4202,630833333334;720,7359999999999;720,7359999999999;0,0;162,328
16545600;21,3;26,689;358,0;382,0;391,0;2,4;18,028008333333332;66,59999999999998;375,20522500000004;1595,617;1220,4119749999998;18,028008333333332;24,790583333333334;10,0;4200,638400000001;24,790466666666667;4204,1394666666665;1389,0119999999997;1500,54;111,52699999999999;337,95900000000006
16549200;21,8;30,8;345,0;372,0;391,0;2,0;18,702966666666665;66,59999999999998;373,37460000000004;1547,5690000000002;1174,194575;18,702966666666665;25,154700000000002;10,0;4200,638400000001;25,154700000000002;4204,2537;1328,937;1452,5019999999997;123,56599999999999;327,14
16552800;22,1;23,378;303,0;322,0;397,0;1,5;17,661216666666665;66,59999999999998;297,60259999999994;1292,499;994,8964;17,661216666666665;23,110166666666668;10,0;4200,638400000001;23,1101;4203,723966666667;1112,1700000000003;1195,25;83,08;269,201
16556400;22,1;85,684;324,0;385,0;390,0;0,9;18,370925000000003;66,59999999999998;382,47972500000003;1555,644;1173,164058333333;18,370925000000003;24,8344;10,0;4200,7068;24,83435;4204,07115;1202,32;1445,509;243,18899999999996;325,565
16560000;21,5;34,43;226,0;246,0;385,0;1,7;16,157833333333333;66,59999999999998;221,76469166666666;951,456;729,6913750000001;16,157833333333333;20,121558333333333;10,0;4200,855;20,121491666666664;4203,061266666667;794,2309999999999;855,87;61,63900000000001;192,76399999999998
16563600;19,3;0,0;92,0;92,0;393,0;0,9;13,265141666666667;66,59999999999998;7,882558333333333;357,60600000000005;349,7234416666667;13,265141666666667;15,146933333333333;10,0;4200,855;15,146999999999998;4201,91115;326,45;326,45;0,0;73,525
16567200;19,1;0,0;43,0;43,0;397,0;1,2;11,975966666666665;66,59999999999998;-68,60833333333332;167,75600000000003;236,36413333333334;11,975966666666665;13,260591666666668;10,0;4200,8398;13,260658333333332;4201,541;153,14599999999996;153,14599999999996;0,0;34,492
16570800;18,9;0,0;19,0;19,0;397,0;0,7;11,416483333333332;66,59999999999998;-102,11596666666667;74,11099999999999;176,22717500000002;11,416483333333332;12,377616666666666;10,0;4200,8094;12,377616666666666;4201,312;67,658;67,658;0,0;15,238
16574400;18,6;0,0;3,0;3,0;388,0;1,2;11,068950000000001;66,59999999999998;-122,31193333333333;11,698;134,01013333333333;11,068950000000001;11,799891666666667;10,0;4200,8094;11,800091666666667;4201,084;10,68;10,68;0,0;2,405
16578000;18,3;0,0;0,0;0,0;379,0;1,3;11,053775;66,6;-120,26262499999999;0,0;120,26262499999999;11,053775;11,543858333333333;10,0;4200,855;11,543916666666668;4201,084;0,0;0,0;0,0;0,0
16581600;17,8;0,0;0,0;0,0;377,0;0,8;11,012808333333334;66,6;-110,94309166666669;0,0;110,94309166666669;11,012808333333334;11,442908333333333;10,0;4200,855;11,442908333333333;4201,084;0,0;0,0;0,0;0,0
16585200;17,2;0,0;0,0;0,0;378,0;0,8;10,948250000000002;66,6;-104,21618333333332;0,0;104,21618333333332;10,948250000000002;11,353666666666665;10,0;4200,855;11,353666666666665;4201,084;0,0;0,0;0,0;0,0
16588800;16,9;0,0;0,0;0,0;379,0;1,1;10,919325;66,6;-103,56713333333333;0,0;103,56713333333333;10,919325;11,334083333333332;10,0;4200,855;11,334083333333332;4201,084;0,0;0,0;0,0;0,0
16592400;17,1;0,0;0,0;0,0;377,0;1,1;10,934383333333333;66,6;-106,78250833333333;0,0;106,78250833333333;10,934383333333333;11,369549999999998;10,0;4200,855;11,369349999999999;4201,084;0,0;0,0;0,0;0,0
16596000;17,3;0,0;0,0;0,0;373,0;1,1;10,950683333333332;66,6;-107,67426666666667;0,0;107,67426666666667;10,950683333333332;11,384833333333333;10,0;4200,855;11,384883333333335;4201,084;0,0;0,0;0,0;0,0
16599600;17,2;0,0;0,0;0,0;369,0;1,0;10,938991666666668;66,6;-104,89736666666668;0,0;104,89736666666668;10,938991666666668;11,355374999999997;10,0;4200,855;11,355374999999997;4201,084;0,0;0,0;0,0;0,0
16603200;17,0;0,0;0,0;0,0;377,0;0,5;10,910716666666668;66,6;-101,26605;0,0;101,26605;10,910716666666668;11,310125;10,0;4200,855;11,310158333333332;4201,084;0,0;0,0;0,0;0,0
16606800;16,8;0,0;13,0;13,0;380,0;0,3;10,982683333333334;66,59999999999998;-88,00694166666666;50,709;138,71617500000002;10,982683333333334;11,747;10,0;4200,855;11,7471;4201,084;46,293;46,293;0,0;10,426000000000002
16610400;17,4;0,0;36,0;36,0;377,0;1,0;11,397716666666666;66,59999999999998;-64,68349166666667;140,465;205,1483;11,397716666666666;12,53105;10,0;4200,855;12,53105;4201,3081999999995;128,232;128,232;0,0;28,881
16614000;17,9;0,0;100,0;100,0;382,0;1,0;12,431650000000001;66,59999999999998;13,333041666666666;382,474;369,140775;12,431650000000001;14,475575000000003;10,0;4200,855;14,475641666666666;4201,7471000000005;349,109;349,109;0,0;78,62800000000001
16617600;18,6;1,7020000000000002;172,0;173,0;385,0;1,8;13,784575;66,59999999999998;115,50371666666666;674,173;558,6692999999999;13,784575;16,871766666666666;10,0;4200,855;16,871766666666666;4202,2957166666665;610,56;613,738;3,1780000000000004;138,229
16621200;18,8;12,55;237,0;246,0;382,0;1,9;15,213266666666666;66,59999999999998;217,01374166666665;972,008;754,9937416666666;15,213266666666666;19,380899999999997;10,0;4200,855;19,380899999999997;4202,8938;856,625;892,85;36,225;201,092
16624800;19,3;14,703;273,0;285,0;380,0;1,9;16,283216666666664;66,59999999999998;251,60733333333334;1139,0609999999997;887,4541916666667;16,283216666666664;21,1753;10,0;4200,855;21,1753;4203,324133333333;998,303;1051,078;52,775;236,72900000000004
16628400;22,3;243,77;329,0;543,0;375,0;2,7;21,885325000000005;66,59999999999998;606,8540333333333;2437,3110000000006;1830,4567666666665;21,885325000000005;32,04774166666667;10,0;4200,855;32,04770833333333;4205,7736;1374,624;2357,8440000000005;983,221;531,046
16632000;22,4;83,50499999999998;334,0;409,0;379,0;2,5;20,37905;66,59999999999998;450,96034166666664;1737,6130000000003;1286,65245;20,37905;27,40243333333333;10,0;4200,855;27,402366666666662;4204,6918000000005;1296,477;1645,7319999999997;349,256;370,66
16635600;20,9;0,0;201,0;201,0;388,0;1,7;15,764833333333334;66,59999999999998;122,24694166666666;744,245;621,9979249999999;15,764833333333334;19,116474999999998;10,0;4200,855;19,116408333333336;4202,825066666666;679,148;679,148;0,0;152,961
16639200;22,7;268,551;282,0;500,0;390,0;2,5;20,555133333333337;66,59999999999998;522,7595333333333;2189,3279999999995;1666,5686833333332;20,555133333333337;29,819666666666663;10,0;4200,7144;29,819333333333336;4205,286;1143,4509999999998;2099,108;955,656;472,772
16642800;23,4;538,742;169,0;552,0;386,0;1,9;22,613574999999997;66,59999999999998;610,741825;2346,24;1735,4979750000002;22,613574999999997;32,173883333333336;10,0;4200,638400000001;32,17378333333333;4205,8517833333335;701,2840000000001;2232,816;1531,5319999999997;502,886
16646400;23,6;344,939;181,0;381,0;394,0;1,9;18,879608333333337;66,59999999999998;407,9612083333333;1446,221;1038,25935;18,879608333333337;24,516700000000004;10,0;4200,638400000001;24,51659166666667;4204,044266666667;641,446;1260,844;619,398;283,974
16650000;22,5;110,051;146,0;193,0;403,0;1,2;14,869616666666666;66,59999999999998;128,65613333333334;662,9309999999999;534,2752166666668;14,869616666666666;17,752058333333334;10,0;4200,638400000001;17,752058333333334;4202,539666666667;465,559;526,903;61,344;118,67199999999998
16653600;22,7;534,24;52,0;192,0;389,0;1,6;12,446133333333334;66,59999999999998;-48,895275;209,774;258,66915;12,446133333333334;13,835491666666666;10,0;4200,855;13,83555;4201,6097;123,939;123,939;0,0;27,914
16657200;21,3;137,684;33,0;45,0;379,0;2,0;11,754508333333332;66,59999999999998;-115,11610833333333;110,32699999999998;225,4427583333333;11,754508333333332;12,986008333333334;10,0;4200,684;12,986008333333332;4201,434133333333;100,272;100,272;0,0;22,584
16660800;19,4;0,0;2,0;2,0;386,0;1,1;11,173133333333332;66,59999999999998;-131,51206666666664;7,798000000000001;139,3104;11,173133333333332;11,929599999999999;10,0;4200,638400000001;11,929599999999999;4201,1486;7,119;7,119;0,0;1,6029999999999998
16664400;18,6;0,0;0,0;0,0;386,0;1,8;11,093283333333334;66,6;-124,21918333333333;0,0;124,21918333333333;11,093283333333334;11,59705;10,0;4200,672600000001;11,597249999999999;4201,084;0,0;0,0;0,0;0,0
16668000;17,9;0,0;0,0;0,0;378,0;1,1;11,031333333333334;66,6;-111,77557499999999;0,0;111,77557499999999;11,031333333333334;11,458541666666667;10,0;4200,672600000001;11,458741666666667;4201,084;0,0;0,0;0,0;0,0
16671600;17,2;0,0;0,0;0,0;365,0;0,6;10,935891666666667;66,6;-100,36061666666664;0,0;100,36061666666664;10,935891666666667;11,314216666666669;10,0;4200,672600000001;11,314216666666669;4201,084;0,0;0,0;0,0;0,0
16675200;16,4;0,0;0,0;0,0;362,0;0,8;10,856441666666665;66,6;-94,15311666666668;0,0;94,15311666666668;10,856441666666665;11,222616666666665;10,0;4200,672600000001;11,222616666666665;4201,084;0,0;0,0;0,0;0,0
16678800;16,4;0,0;0,0;0,0;370,0;0,9;10,842666666666666;66,6;-95,29059166666669;0,0;95,29059166666669;10,842666666666666;11,225991666666667;10,0;4200,672600000001;11,225991666666667;4201,080183333333;0,0;0,0;0,0;0,0
16682400;16,5;0,0;0,0;0,0;380,0;0,9;10,849058333333334;66,6;-96,18679166666666;0,0;96,18679166666666;10,849058333333334;11,237275;10,0;4200,672600000001;11,237275;4201,080183333333;0,0;0,0;0,0;0,0
16686000;16,5;0,0;0,0;0,0;385,0;0,9;10,848099999999997;66,6;-95,47543333333333;0,0;95,47543333333333;10,848099999999997;11,230333333333334;10,0;4200,672600000001;11,230733333333333;4201,080183333333;0,0;0,0;0,0;0,0
16689600;16,4;0,0;0,0;0,0;375,0;0,9;10,8483;66,6;-96,70949999999999;0,0;96,70949999999999;10,8483;11,241124999999998;10,0;4200,672600000001;11,241525;4201,080183333333;0,0;0,0;0,0;0,0
16693200;16,7;0,0;22,0;22,0;362,0;1,0;11,09765;66,59999999999998;-74,59779999999999;85,835;160,43235833333333;11,09765;11,983616666666668;10,0;4200,638400000001;11,983683333333333;4201,194199999999;78,35900000000001;78,35900000000001;0,0;17,647999999999996
16696800;17,2;0,0;33,0;33,0;357,0;1,7;11,342041666666667;66,59999999999998;-58,99659166666666;128,755;187,75228333333334;11,342041666666667;12,375083333333334;10,0;4200,7486;12,375083333333334;4201,3081999999995;117,54200000000002;117,54200000000002;0,0;26,472999999999995
16700400;16,8;0,0;38,0;38,0;356,0;1,1;11,436833333333334;66,59999999999998;-49,88906666666667;148,28399999999996;198,17306666666664;11,436833333333334;12,526566666666666;10,0;4200,855;12,5265;4201,3081999999995;135,369;135,369;0,0;30,489
16704000;17,1;0,0;90,0;90,0;369,0;1,3;12,235366666666666;66,59999999999998;14,961125000000001;350,715;335,75395;12,235366666666666;14,092841666666667;10,0;4200,855;14,092908333333334;4201,708933333333;320,161;320,161;0,0;72,10800000000002
16707600;17,8;0,0;109,0;109,0;383,0;0,7;12,723674999999998;66,59999999999998;40,43174166666666;420,621;380,18971666666664;12,723674999999998;14,815958333333333;10,0;4200,8398;14,815958333333333;4201,800533333334;383,9479999999999;383,9479999999999;0,0;86,475
16711200;17,4;0,0;124,0;124,0;390,0;3,0;13,008133333333333;66,59999999999998;56,30305833333333;474,38700000000006;418,08413333333334;13,008133333333333;15,308808333333332;10,0;4200,8094;15,308808333333332;4201,991366666667;432,99700000000007;432,99700000000007;0,0;97,522
16714800;18,3;0,0;209,0;209,0;386,0;2,4;14,236466666666667;66,59999999999998;143,41178333333335;766,9600000000002;623,5478083333333;14,236466666666667;17,682433333333336;10,0;4200,8094;17,682433333333336;4202,478766666667;699,827;699,827;0,0;157,61899999999997
16718400;19,7;142,698;339,0;467,0;382,0;3,7;19,731466666666666;66,59999999999998;517,388775;2052,5;1535,1111166666665;19,731466666666666;28,26288333333333;10,0;4200,8094;28,262916666666666;4204,908833333334;1371,9730000000002;1969,3469999999998;597,3740000000001;443,547
16722000;21,2;364,767;285,0;604,0;388,0;2,5;24,194858333333332;66,59999999999998;726,1791083333334;2781,805;2055,625658333333;24,194858333333332;35,56845833333334;10,0;4200,8094;35,56840833333334;4206,545116666666;1248,438;2715,3339999999994;1466,896;611,562
16725600;22,8;393,482;255,0;574,0;389,0;2,6;24,241258333333334;66,59999999999998;671,1392416666665;2568,8389999999995;1897,6992750000002;24,241258333333334;34,67535;10,0;4200,855;34,67521666666667;4206,3867;1080,245;2482,3539999999994;1402,109;559,089
16729200;24,3;881,896;55,0;681,0;381,0;4,5;25,36684166666667;66,59999999999998;780,6995333333334;2914,918;2134,218116666667;25,36684166666667;37,14305000000001;10,0;4200,855;37,14295;4207,005925;273,061;2784,145;2511,0839999999994;627,06
16732800;25,2;843,343;100,0;588,0;372,0;2,5;22,244016666666667;66,59999999999998;702,3915916666666;2214,968;1512,5767583333334;22,244016666666667;30,503091666666666;10,0;4200,855;30,502841666666665;4205,419316666666;390,56299999999993;1909,4319999999998;1518,8690000000001;430,0520000000001
16736400;24,5;803,237;70,0;412,0;362,0;3,9;16,289466666666666;66,59999999999998;515,9599000000001;1153,1839999999997;637,2244416666666;16,289466666666666;19,699624999999997;10,0;4200,855;19,699624999999997;4202,96605;215,665;665,833;450,16800000000006;149,962
16740000;22,9;721,532;52,0;240,0;349,0;1,8;12,682366666666669;66,59999999999998;-13,436016666666667;251,65100000000004;265,08715;12,682366666666669;14,096125;10,0;4200,855;14,096191666666664;4201,659316666666;138,237;138,237;0,0;31,133999999999997
16743600;21,2;588,293;31,0;81,0;354,0;1,2;11,767441666666667;66,59999999999998;-122,7672;103,79800000000002;226,56556666666668;11,767441666666667;13,005791666666667;10,0;4200,855;13,005791666666667;4201,430316666667;93,341;93,341;0,0;21,022999999999996
16747200;20,4;0,0;4,0;4,0;375,0;1,7;11,299491666666666;66,59999999999998;-143,64766666666665;15,599000000000002;159,2466;11,299491666666666;12,166324999999999;10,0;4200,855;12,166458333333333;4201,3081999999995;14,241000000000001;14,241000000000001;0,0;3,207
16750800;19,3;0,0;0,0;0,0;382,0;2,6;11,210399999999998;66,6;-135,6932833333333;0,0;135,6932833333333;11,210399999999998;11,752033333333335;10,0;4200,855;11,752133333333335;4201,1068000000005;0,0;0,0;0,0;0,0
16754400;18,5;0,0;0,0;0,0;379,0;2,2;11,130550000000001;66,6;-122,3306;0,0;122,3306;11,130550000000001;11,597041666666666;10,0;4200,855;11,597291666666667;4201,084;0,0;0,0;0,0;0,0
16758000;17,8;0,0;0,0;0,0;372,0;1,3;11,048366666666668;66,6;-115,71725833333335;0,0;115,71725833333335;11,048366666666668;11,500300000000001;10,0;4200,855;11,500733333333335;4201,084;0,0;0,0;0,0;0,0
16761600;17,7;0,0;0,0;0,0;370,0;2,2;10,99575;66,6;-107,40164166666668;0,0;107,40164166666668;10,99575;11,404625000000001;10,0;4200,855;11,404475;4201,084;0,0;0,0;0,0;0,0
16765200;16,5;0,0;0,0;0,0;372,0;1,5;10,880299999999998;66,6;-94,43990833333335;0,0;94,43990833333335;10,880299999999998;11,236216666666666;10,0;4200,855;11,236225;4201,084;0,0;0,0;0,0;0,0
16768800;16,2;0,0;0,0;0,0;370,0;1,6;10,833450000000001;66,6;-93,18268333333334;0,0;93,18268333333334;10,833450000000001;11,203516666666667;10,0;4200,855;11,203516666666667;4201,080183333333;0,0;0,0;0,0;0,0
16772400;16,3;0,0;0,0;0,0;370,0;1,6;10,836424999999998;66,6;-95,18501666666668;0,0;95,18501666666668;10,836424999999998;11,222366666666668;10,0;4200,8094;11,222366666666668;4201,080183333333;0,0;0,0;0,0;0,0
16776000;16,3;0,0;0,0;0,0;373,0;3,0;10,842608333333333;66,6;-94,82483333333334;0,0;94,82483333333334;10,842608333333333;11,222175;10,0;4200,672600000001;11,222208333333334;4201,080183333333;0,0;0,0;0,0;0,0
16779600;16,1;0,0;4,0;4,0;376,0;2,8;10,778841666666667;66,59999999999998;-88,53657500000001;15,6;104,13610833333333;10,778841666666667;11,349908333333333;10,0;4200,828399999999;11,349975;4201,082091666666;14,241000000000001;14,241000000000001;0,0;3,207
16783200;16,0;0,0;66,0;66,0;370,0;3,7;11,63895;66,59999999999998;-4,064491666666667;254,297;258,36142500000005;11,63895;13,072408333333335;10,0;4200,653600000001;13,072408333333335;4201,47995;232,127;232,127;0,0;52,281
16786800;16,2;2,318;122,0;123,0;363,0;2,3;12,691999999999998;66,59999999999998;72,584575;474,00299999999993;401,4180083333334;12,691999999999998;14,912175000000001;10,0;4200,638400000001;14,912125;4201,87305;425,713;427,13200000000006;1,4189999999999998;96,201
16790400;17,4;37,689;226,0;248,0;362,0;3,3;14,774433333333333;66,59999999999998;239,365275;963,339;723,9734083333333;14,774433333333333;18,783399999999997;10,0;4200,638400000001;18,783399999999997;4202,748983333333;798,887;869,2;70,313;195,76599999999996
16794000;18,1;15,41;250,0;261,0;367,0;3,3;15,614950000000002;66,59999999999998;257,443375;1033,332;775,8884;15,614950000000002;19,883191666666665;10,0;4200,638400000001;19,883191666666665;4202,9357666666665;905,35;949,857;44,507000000000005;213,932
16797600;18,1;14,756;283,0;295,0;370,0;3,2;16,309866666666668;66,59999999999998;299,0136166666667;1180,654;881,6408583333333;16,309866666666668;21,165108333333333;10,0;4200,638400000001;21,165108333333333;4203,312733333333;1036,824;1089,8530000000003;53,029;245,462
16801200;19,3;124,532;367,0;476,0;370,0;3,1;20,194808333333338;66,59999999999998;534,1034749999999;2072,932;1538,8281166666668;20,194808333333338;28,723916666666668;10,0;4200,638400000001;28,72385;4205,011633333333;1477,158;1980,315;503,1569999999999;446,01700000000005
16804800;22,3;384,017;342,0;686,0;370,0;3,0;25,900491666666664;66,59999999999998;836,663775;3185,7;2349,036225;25,900491666666664;38,92321666666667;10,0;4200,638400000001;38,92320833333333;4207,348691666667;1509,769;3118,895;1609,125;702,454
16808400;22,9;290,819;348,0;602,0;375,0;2,5;25,205233333333332;66,59999999999998;735,197625;2715,9779999999996;1980,7798083333332;25,205233333333332;36,07899999999999;10,0;4200,638400000001;36,078941666666665;4206,7031;1459,1630000000002;2630,125;1170,9630000000002;592,371
16812000;22,8;377,969;303,0;609,0;367,0;5,7;24,679591666666667;66,59999999999998;732,4363833333334;2717,5519999999997;1985,1152916666665;24,679591666666667;35,607641666666666;10,0;4200,638400000001;35,607441666666666;4206,611883333333;1272,6509999999998;2621,308;1348,6569999999997;590,385
16815600;22,9;378,17;259,0;527,0;358,0;3,7;22,63931666666667;66,59999999999998;597,4539833333334;2224,943;1627,4890833333332;22,63931666666667;31,558316666666666;10,0;4200,638400000001;31,558199999999996;4205,674816666667;1027,607;2106,125;1078,518;474,353
16819200;23,3;176,653;223,0;325,0;369,0;5,0;18,115958333333335;66,59999999999998;321,5283416666667;1249,704;928,1753416666667;18,115958333333335;23,144375;10,0;4200,638400000001;23,144299999999998;4203,76205;789,2169999999999;1108,301;319,08400000000006;249,61699999999996
16822800;21,6;322,819;154,0;291,0;371,0;5,1;15,103533333333333;66,59999999999998;315,13127499999996;922,435;607,3035333333332;15,103533333333333;18,403391666666668;10,0;4200,638400000001;18,403325;4202,667033333333;473,15900000000005;655,025;181,866;147,52800000000002
16826400;20,2;181,497;95,0;142,0;367,0;3,8;12,919116666666667;66,59999999999998;-2,7908;322,10799999999995;324,8983416666666;12,919116666666667;14,673241666666668;10,0;4200,638400000001;14,673241666666668;4201,82725;270,479;270,479;0,0;60,919
16830000;19,0;12,098;27,0;28,0;369,0;2,6;11,671708333333333;66,59999999999998;-88,60510833333333;103,459;192,0639666666667;11,671708333333333;12,711733333333333;10,0;4200,638400000001;12,711733333333333;4201,342533333333;94,406;94,406;0,0;21,263000000000005
16833600;18,0;0,0;0,0;0,0;366,0;3,1;11,001133333333334;66,59999999999998;-116,089325;0,0;116,089325;11,001133333333334;11,629758333333335;10,0;4200,638400000001;11,629824999999999;4201,084;0,0;0,0;0,0;0,0
16837200;17,3;0,0;0,0;0,0;360,0;2,1;10,926008333333332;66,6;-106,67994166666668;0,0;106,67994166666668;10,926008333333332;11,365341666666666;10,0;4200,672600000001;11,365541666666665;4201,084;0,0;0,0;0,0;0,0
16840800;16,7;0,0;0,0;0,0;356,0;2,2;10,89958333333333;66,6;-99,69221666666667;0,0;99,69221666666667;10,89958333333333;11,291316666666667;10,0;4200,763800000001;11,291316666666667;4201,084;0,0;0,0;0,0;0,0
16844400;16,5;0,0;0,0;0,0;355,0;2,4;10,866950000000001;66,6;-95,96647500000002;0,0;95,96647500000002;10,866950000000001;11,243533333333334;10,0;4200,855;11,243733333333333;4201,084;0,0;0,0;0,0;0,0
16848000;16,2;0,0;0,0;0,0;360,0;2,0;10,803808333333333;66,6;-85,56300833333334;0,0;85,56300833333334;10,803808333333333;11,123658333333333;10,0;4200,855;11,123858333333333;4201,080183333333;0,0;0,0;0,0;0,0
16851600;15,1;0,0;0,0;0,0;362,0;2,0;10,696875;66,6;-74,11195;0,0;74,11195;10,696875;10,97305;10,0;4200,855;10,972883333333332;4200,896983333332;0,0;0,0;0,0;0,0
16855200;14,8;0,0;0,0;0,0;355,0;2,0;10,66140833333333;66,6;-75,03165833333334;0,0;75,03165833333334;10,66140833333333;10,964216666666667;10,0;4200,855;10,964216666666667;4200,896983333332;0,0;0,0;0,0;0,0
16858800;15,2;0,0;0,0;0,0;350,0;2,5;10,681299999999998;66,6;-77,08009166666668;0,0;77,08009166666668;10,681299999999998;10,992083333333333;10,0;4200,855;10,992283333333333;4200,896983333332;0,0;0,0;0,0;0,0
16862400;15,0;0,0;0,0;0,0;353,0;1,4;10,668700000000001;66,6;-75,321125;0,0;75,321125;10,668700000000001;10,970358333333333;10,0;4200,855;10,970558333333335;4200,896983333332;0,0;0,0;0,0;0,0
16866000;15,1;0,0;24,0;24,0;356,0;1,8;10,949924999999999;66,59999999999998;-48,20483333333333;93,644;141,849025;10,949924999999999;11,734591666666667;10,0;4200,8094;11,734591666666667;4201,0801833333335;85,489;85,489;0,0;19,253999999999998
16869600;15,6;3,788;75,0;76,0;355,0;1,9;11,790541666666668;66,59999999999998;12,619441666666669;287,51;274,8904166666666;11,790541666666668;13,313674999999998;10,0;4200,855;13,313791666666667;4201,518116666666;261,734;261,741;0,007;58,95099999999999
16873200;16,4;4,658;141,0;143,0;361,0;2,1;12,983758333333332;66,59999999999998;100,86873333333334;547,4309999999999;446,56188333333336;12,983758333333332;15,454116666666666;10,0;4200,855;15,454116666666666;4201,983683333333;486,9320000000001;489,777;2,8439999999999994;110,31
16876800;17,5;204,537;290,0;409,0;357,0;2,1;17,05195;66,59999999999998;464,40579999999994;1580,7889999999998;1116,3829500000002;17,05195;23,254466666666666;10,0;4200,855;23,254266666666663;4203,75845;1027,425;1408,9430000000002;381,51899999999995;317,33
16880400;19,8;113,746;348,0;429,0;356,0;2,7;19,081341666666667;66,59999999999998;477,27409166666666;1750,101;1272,82745;19,081341666666667;26,095674999999996;10,0;4200,855;26,095658333333333;4204,4709;1301,929;1630,585;328,656;367,249
16884000;20,2;173,709;410,0;551,0;361,0;2,4;21,897475;66,59999999999998;647,81305;2367,841;1720,0276833333335;21,897475;31,405799999999996;10,0;4200,855;31,405733333333337;4205,625366666667;1625,1230000000003;2249,824;624,702;506,71700000000004
16887600;21,9;274,63;449,0;689,0;356,0;3,1;25,662450000000003;66,59999999999998;848,7341500000001;3098,4739999999997;2249,7401833333333;25,662450000000003;38,108525;10,0;4200,855;38,10845833333334;4207,1886;1884,9819999999997;2995,628;1110,6469999999997;674,6909999999999
16891200;22,6;313,013;450,0;730,0;356,0;3,0;27,408258333333336;66,59999999999998;924,5542;3320,992;2396,4378;27,408258333333336;40,631908333333335;10,0;4200,855;40,63170833333334;4207,745358333333;1912,786;3225,6660000000006;1312,88;726,5009999999999
16894800;22,2;146,756;416,0;544,0;359,0;2,5;23,856033333333333;66,59999999999998;660,4409083333334;2379,2360000000003;1718,7952750000002;23,856033333333333;33,2495;10,0;4200,855;33,24956666666667;4206,063166666668;1684,2970000000003;2275,9439999999995;591,6459999999998;512,6
16898400;22,2;42,058;316,0;350,0;362,0;2,7;19,191008333333336;66,59999999999998;355,41495000000003;1444,155;1088,74045;19,191008333333336;25,110241666666667;10,0;4200,855;25,110108333333336;4204,204333333333;1199,536;1349,813;150,27600000000004;304,01200000000006
16902000;22,4;122,978;320,0;407,0;362,0;1,9;19,079200000000004;66,59999999999998;408,47297499999996;1671,6930000000002;1263,2194999999997;19,079200000000004;26,036716666666663;10,0;4200,855;26,0366;4204,4250999999995;1210,544;1561,8330000000003;351,28799999999995;351,76399999999995
16905600;22,7;197,893;273,0;387,0;365,0;1,3;18,322366666666664;66,59999999999998;404,31755000000004;1490,475;1086,15765;18,322366666666664;24,274033333333332;10,0;4200,855;24,273966666666666;4204,010166666667;963,456;1321,9309999999998;358,475;297,732
16909200;22,0;56,751;165,0;189,0;368,0;1,6;15,0198;66,59999999999998;130,96271666666667;682,947;551,984525;15,0198;17,997700000000002;10,0;4200,855;17,997758333333337;4202,554866666666;541,704;573,8350000000002;32,131;129,242
16912800;21,3;174,92300000000003;114,0;159,0;367,0;1,2;13,1862;66,59999999999998;12,394441666666665;397,339;384,944425;13,1862;15,279716666666666;10,0;4200,855;15,27965;4201,949383333334;339,9320000000001;339,9320000000001;0,0;76,561
16916400;19,6;12,477;31,0;32,0;358,0;1,0;11,824708333333332;66,59999999999998;-85,662625;116,501;202,1635083333333;11,824708333333332;12,915366666666669;10,0;4200,855;12,915416666666667;4201,395966666667;106,294;106,294;0,0;23,94
16920000;18,3;0,0;0,0;0,0;359,0;0,9;11,028991666666668;66,59999999999998;-118,09250833333334;0,0;118,09250833333334;11,028991666666668;11,668300000000002;10,0;4200,855;11,66835;4201,084;0,0;0,0;0,0;0,0
16923600;17,7;0,0;0,0;0,0;362,0;1,1;10,964866666666666;66,6;-112,41440833333334;0,0;112,41440833333334;10,964866666666666;11,4338;10,0;4200,672600000001;11,434000000000001;4201,084;0,0;0,0;0,0;0,0
16927200;17,3;0,0;0,0;0,0;357,0;1,2;10,940225;66,6;-102,44230833333333;0,0;102,44230833333333;10,940225;11,335108333333332;10,0;4200,672600000001;11,335108333333332;4201,084;0,0;0,0;0,0;0,0
16930800;16,4;0,0;0,0;0,0;354,0;1,4;10,839858333333332;66,6;-88,788025;0,0;88,788025;10,839858333333332;11,168275;10,0;4200,672600000001;11,168474999999999;4201,084;0,0;0,0;0,0;0,0
16934400;15,5;0,0;0,0;0,0;342,0;1,3;10,724041666666668;66,6;-75,56799166666667;0,0;75,56799166666667;10,724041666666668;10,998650000000001;10,0;4200,672600000001;10,99905;4200,942783333333;0,0;0,0;0,0;0,0
16938000;14,6;0,0;0,0;0,0;327,0;1,9;10,629583333333333;66,6;-67,60415;0,0;67,60415;10,629583333333333;10,884616666666668;10,0;4200,672600000001;10,884625;4200,896983333332;0,0;0,0;0,0;0,0
16941600;14,5;0,0;0,0;0,0;319,0;1,2;10,578158333333333;66,6;-61,828925;0,0;61,828925;10,578158333333333;10,810791666666667;10,0;4200,672600000001;10,8106;4200,855;0,0;0,0;0,0;0,0
16945200;13,8;0,0;0,0;0,0;313,0;0,8;10,502233333333333;66,6;-52,899125000000005;0,0;52,899125000000005;10,502233333333333;10,696875;10,0;4200,672600000001;10,697075;4200,855;0,0;0,0;0,0;0,0
16948800;13,3;0,0;0,0;0,0;319,0;2,2;10,445908333333332;66,6;-47,87425833333333;0,0;47,87425833333333;10,445908333333332;10,626558333333332;10,0;4200,672600000001;10,626808333333331;4200,855;0,0;0,0;0,0;0,0
16952400;13,1;94,182;37,0;45,0;343,0;1,3;10,836033333333333;66,59999999999998;-9,780766666666665;122,289;132,06983333333335;10,836033333333333;11,569475;10,0;4200,638400000001;11,569475;4201,0801833333335;111,265;111,265;0,0;25,06
16956000;14,0;183,517;93,0;141,0;343,0;1,2;11,670833333333333;66,59999999999998;64,67066666666668;322,251;257,580075;11,670833333333333;13,098908333333334;10,0;4200,638400000001;13,098908333333334;4201,47995;265,2;265,484;0,284;59,794
16959600;15,6;44,484;153,0;172,0;342,0;0,6;13,066133333333333;66,59999999999998;164,07539166666663;629,6340000000001;465,55894166666667;13,066133333333333;15,644241666666668;10,0;4200,638400000001;15,644241666666668;4202,02175;508,2660000000001;535,355;27,09;120,576
16963200;16,7;196,611;224,0;338,0;352,0;1,5;16,021358333333332;66,59999999999998;380,3128333333334;1308,1509999999998;927,8381666666667;16,021358333333332;21,166116666666664;10,0;4200,638400000001;21,166183333333333;4203,297449999999;798,7840000000001;1165,495;366,71200000000005;262,499
16966800;18,6;102,767;287,0;360,0;352,0;1,9;17,716025;66,59999999999998;393,37759166666666;1480,3190000000002;1086,9413583333335;17,716025;23,706791666666668;10,0;4200,638400000001;23,706783333333334;4203,8423;1085,5070000000003;1382,5779999999997;297,071;311,391
16970400;19,3;87,641;324,0;395,0;356,0;2,2;18,71890833333333;66,59999999999998;438,8939166666667;1651,646;1212,751875;18,71890833333333;25,398274999999998;10,0;4200,638400000001;25,398075;4204,2765;1236,5059999999999;1551,919;315,41299999999995;349,531
16974000;20,1;41,26200000000001;315,0;351,0;363,0;2,7;18,310741666666665;66,59999999999998;367,34472500000004;1468,4619999999998;1101,1173583333334;18,310741666666665;24,35225;10,0;4200,638400000001;24,352308333333337;4204,07495;1212,9549999999997;1379,9869999999999;167,03199999999998;310,80799999999994
16977600;21,0;316,835;309,0;592,0;363,0;3,8;23,335308333333334;66,59999999999998;694,4370916666666;2717,7720000000004;2023,3355083333333;23,335308333333334;34,563941666666665;10,0;4200,638400000001;34,56369166666667;4206,3697999999995;1316,695;2646,934;1330,2389999999998;596,156
16981200;23,4;541,948;220,0;692,0;361,0;3,9;27,031699999999997;66,59999999999998;858,3545;3261,553;2403,1985666666665;27,031699999999997;40,31568333333333;10,0;4200,638400000001;40,31536666666666;4207,6843;1017,5240000000001;3205,178;2187,654;721,887
16984800;23,0;630,62;163,0;672,0;362,0;2,3;26,838016666666668;66,59999999999998;835,2950916666667;3084,14;2248,844775;26,838016666666668;39,21588333333333;10,0;4200,7068;39,21561666666667;4207,407683333334;746,755;3003,088;2256,333;676,371
16988400;23,5;443,26;201,0;514,0;363,0;1,4;22,893674999999998;66,59999999999998;609,058175;2192,795;1583,7367583333335;22,893674999999998;31,53755833333334;10,0;4200,855;31,53729166666667;4205,648033333334;813,661;2081,856;1268,196;468,88700000000006
16992000;20,4;22,622;174,0;187,0;370,0;2,7;15,999408333333331;66,59999999999998;160,125625;727,373;567,2478583333334;15,999408333333331;19,012483333333336;10,0;4200,855;19,012541666666667;4202,80225;615,7509999999999;656,846;41,095;147,938
16995600;19,5;78,324;141,0;174,0;368,0;1,3;13,8907;66,59999999999998;120,6561;622,395;501,73923333333335;13,8907;16,636366666666667;10,0;4200,855;16,6363;4202,234649999999;472,08;516,638;44,558;116,36
16999200;20,6;579,367;49,0;197,0;361,0;1,3;12,185;66,59999999999998;-7,491158333333333;220,126;227,61685;12,185;13,405675;10,0;4200,8246;13,405741666666666;4201,52955;126,39;126,39;0,0;28,466
17002800;19,2;490,665;28,0;66,0;361,0;1,1;11,4686;66,59999999999998;-94,43514166666667;91,64600000000002;186,08134166666665;11,4686;12,4843;10,0;4200,8094;12,484366666666666;4201,312;82,544;82,544;0,0;18,591
17006400;18,1;0,0;2,0;2,0;364,0;1,2;11,007683333333334;66,59999999999998;-113,14682499999999;7,798000000000001;120,94510833333334;11,007683333333334;11,664950000000003;10,0;4200,8094;11,665016666666668;4201,084;7,119;7,119;0,0;1,6029999999999998
17010000;17,5;0,0;0,0;0,0;351,0;1,0;10,936874999999999;66,6;-105,34361666666668;0,0;105,34361666666668;10,936874999999999;11,359;10,0;4200,855;11,3588;4201,084;0,0;0,0;0,0;0,0
17013600;16,5;0,0;0,0;0,0;336,0;1,7;10,86555;66,6;-93,41349166666667;0,0;93,41349166666667;10,86555;11,220491666666666;10,0;4200,855;11,220491666666666;4201,084;0,0;0,0;0,0;0,0
17017200;16,0;0,0;0,0;0,0;328,0;1,5;10,784941666666667;66,6;-83,89452500000002;0,0;83,89452500000002;10,784941666666667;11,100066666666669;10,0;4200,855;11,100266666666668;4201,080183333333;0,0;0,0;0,0;0,0
17020800;15,2;0,0;0,0;0,0;313,0;1,6;10,681875;66,6;-70,90283333333333;0,0;70,90283333333333;10,681875;10,938358333333332;10,0;4200,855;10,938608333333333;4200,896983333332;0,0;0,0;0,0;0,0
17024400;14,3;0,0;0,0;0,0;299,0;1,0;10,584575000000001;66,6;-62,511925;0,0;62,511925;10,584575000000001;10,819016666666666;10,0;4200,855;10,819075000000002;4200,855;0,0;0,0;0,0;0,0
17028000;14,2;0,0;0,0;0,0;292,0;1,0;10,543441666666665;66,6;-59,0219;0,0;59,0219;10,543441666666665;10,769991666666664;10,0;4200,855;10,769991666666664;4200,855;0,0;0,0;0,0;0,0
17031600;13,7;0,0;0,0;0,0;293,0;1,7;10,483858333333334;66,6;-50,83400833333334;0,0;50,83400833333334;10,483858333333334;10,670608333333334;10,0;4200,855;10,670658333333332;4200,855;0,0;0,0;0,0;0,0
17035200;13,1;0,0;0,0;0,0;296,0;1,0;10,42485;66,6;-46,29236666666666;0,0;46,29236666666666;10,42485;10,602533333333332;10,0;4200,855;10,602933333333333;4200,855;0,0;0,0;0,0;0,0
17038800;13,2;245,621;41,0;61,0;300,0;1,1;10,862125;66,59999999999998;-8,885908333333333;128,132;137,01744166666666;10,862125;11,623125;10,0;4200,855;11,623175000000002;4201,0801833333335;116,22;116,22;0,0;26,176
17042400;14,1;432,378;94,0;206,0;291,0;1,0;11,642791666666668;66,59999999999998;92,786925;344,7300000000001;251,94294166666666;11,642791666666668;13,039533333333333;10,0;4200,855;13,039533333333333;4201,449416666666;249,46600000000004;250,049;0,582;56,317
17046000;16,2;586,068;126,0;375,0;287,0;1,1;13,916500000000001;66,59999999999998;516,90665;1135,1469999999997;618,2407999999999;13,916500000000001;17,349308333333333;10,0;4200,855;17,349308333333333;4202,410116666666;372,799;728,845;356,04599999999994;164,15399999999997
17049600;18,1;690,555;143,0;542,0;297,0;1,9;18,9862;66,59999999999998;680,5469416666667;2087,088;1406,541175;18,9862;26,79795833333333;10,0;4200,855;26,79775833333333;4204,585033333333;537,276;1825,345;1288,07;411,114
17053200;19,4;770,609;146,0;692,0;304,0;1,3;24,42485833333333;66,59999999999998;859,4448083333333;2994,208;2134,7635499999997;24,42485833333333;36,25546666666667;10,0;4200,855;36,25523333333333;4206,72955;628,8139999999999;2857,617;2228,803;643,608
17056800;21,4;815,1;147,0;806,0;313,0;2,3;28,76409166666667;66,59999999999998;1038,5036416666665;3714,9730000000004;2676,4686500000003;28,76409166666667;43,582875;10,0;4200,855;43,58266666666667;4208,398183333334;684,9389999999999;3620,7150000000006;2935,7760000000003;815,4759999999999
17060400;23,1;839,273;147,0;878,0;322,0;1,9;31,780941666666667;66,59999999999998;1138,06095;4178,807;3040,7463;31,780941666666667;48,612433333333335;10,0;4200,855;48,612275000000004;4209,554308333333;719,405;4120,293;3400,8880000000004;927,9940000000001
17064000;25,2;857,784;138,0;903,0;332,0;1,2;33,07791666666666;66,59999999999998;1164,8814416666667;4316,565;3151,6834916666667;33,07791666666666;50,50375;10,0;4200,855;50,503725;4210,0464833333335;659,265;4264,395;3605,1289999999995;960,449
17067600;25,7;860,159;131,0;879,0;340,0;1,1;32,644708333333334;66,59999999999998;1124,5275166666668;4163,343;3038,8152499999997;32,644708333333334;49,41948333333334;10,0;4200,855;49,419175;4209,762283333333;622,238;4098,913;3476,675;923,178
17071200;26,2;744,589;174,0;774,0;346,0;1,6;30,038525;66,59999999999998;951,7821166666668;3562,0489999999995;2610,266508333333;30,038525;44,39575833333333;10,0;4200,855;44,39568333333334;4208,605775;801,67;3469,4650000000006;2667,796;781,411
17074800;27,2;725,087;153,0;664,0;350,0;1,6;26,541125;66,59999999999998;751,2677583333333;2868,5210000000006;2117,252833333333;26,541125;38,153166666666664;10,0;4200,6992;38,15298333333333;4207,177275;658,429;2736,2360000000003;2077,807;616,2690000000001
17078400;27,5;710,113;127,0;534,0;354,0;1,3;21,924833333333332;66,59999999999998;593,1016666666667;2043,9930000000002;1450,8911500000002;21,924833333333332;29,836149999999996;10,0;4200,638400000001;29,836091666666665;4205,282183333333;478,482;1772,0059999999999;1293,524;399,1
17082000;27,0;681,51;101,0;387,0;354,0;1,1;16,499966666666666;66,59999999999998;436,490775;1130,015;693,524225;16,499966666666666;20,23160833333333;10,0;4200,638400000001;20,231475;4203,09565;295,249;684,719;389,47;154,21600000000004
17085600;26,1;516,677;82,0;213,0;351,0;1,2;13,293283333333333;66,59999999999998;-44,73415833333334;309,636;354,37061666666665;13,293283333333333;15,199133333333334;10,0;4200,638400000001;15,199200000000001;4201,92635;215,68600000000004;215,68600000000004;0,0;48,578
17089200;22,5;308,581;37,0;60,0;349,0;2,1;12,009591666666667;66,59999999999998;-121,78308333333332;119,76800000000001;241,55096666666665;12,009591666666667;13,321541666666667;10,0;4200,638400000001;13,321475;4201,525733333334;108,543;108,543;0,0;24,447
17092800;19,7;0,0;1,0;1,0;341,0;2,0;11,232891666666665;66,59999999999998;-141,2372916666667;3,8990000000000005;145,136225;11,232891666666665;12,020291666666665;10,0;4200,638400000001;12,020358333333332;4201,2018;3,5590000000000006;3,5590000000000006;0,0;0,802
17096400;19,4;0,0;0,0;0,0;330,0;1,2;11,154533333333333;66,6;-130,34446666666668;0,0;130,34446666666668;11,154533333333333;11,679616666666668;10,0;4200,672600000001;11,679666666666668;4201,084;0,0;0,0;0,0;0,0
17100000;17,9;0,0;0,0;0,0;321,0;1,1;11,0307;66,6;-107,72160833333335;0,0;107,72160833333335;11,0307;11,423058333333332;10,0;4200,672600000001;11,423258333333333;4201,084;0,0;0,0;0,0;0,0
17103600;16,6;0,0;0,0;0,0;317,0;1,0;10,879975000000002;66,6;-92,52629999999999;0,0;92,52629999999999;10,879975000000002;11,2195;10,0;4200,672600000001;11,2195;4201,084;0,0;0,0;0,0;0,0
17107200;15,9;0,0;0,0;0,0;317,0;1,3;10,7802;66,6;-83,38814166666668;0,0;83,38814166666668;10,7802;11,093133333333332;10,0;4200,672600000001;11,093133333333332;4201,080183333333;0,0;0,0;0,0;0,0
17110800;15,3;0,0;0,0;0,0;314,0;1,4;10,696491666666667;66,6;-74,06591666666667;0,0;74,06591666666667;10,696491666666667;10,972974999999998;10,0;4200,672600000001;10,972575;4200,896983333332;0,0;0,0;0,0;0,0
17114400;14,6;0,0;0,0;0,0;308,0;1,7;10,620875;66,6;-67,01265833333335;0,0;67,01265833333335;10,620875;10,87565;10,0;4200,672600000001;10,875450000000003;4200,896983333332;0,0;0,0;0,0;0,0
17118000;14,4;0,0;0,0;0,0;305,0;1,4;10,576141666666667;66,6;-62,589616666666664;0,0;62,589616666666664;10,576141666666667;10,815941666666667;10,0;4200,672600000001;10,815941666666667;4200,855;0,0;0,0;0,0;0,0
17121600;14,0;0,0;0,0;0,0;304,0;1,1;10,5436;66,6;-61,11195833333333;0,0;61,11195833333333;10,5436;10,787591666666666;10,0;4200,672600000001;10,788041666666667;4200,855;0,0;0,0;0,0;0,0
17125200;14,3;244,431;41,0;60,0;307,0;1,0;11,01099166666667;66,59999999999998;-30,524125;128,565;159,08933333333331;11,01099166666667;11,8946;10,0;4200,638400000001;11,894533333333333;4201,159983333333;116,645;116,645;0,0;26,271
17128800;15,9;448,436;92,0;207,0;313,0;1,0;11,778150000000002;66,59999999999998;74,225525;340,93600000000004;266,71000833333335;11,778150000000002;13,253891666666664;10,0;4200,638400000001;13,253758333333334;4201,518116666666;244,612;245,13199999999998;0,519;55,21
17132400;16,8;594,007;124,0;375,0;315,0;1,0;13,987949999999998;66,59999999999998;508,94308333333333;1136,963;628,0197833333333;13,987949999999998;17,474816666666666;10,0;4200,7486;17,474749999999997;4202,421516666667;367,31899999999996;727,405;360,086;163,83
17136000;19,0;680,889;146,0;538,0;318,0;1,0;19,074733333333334;66,59999999999998;658,6951916666667;2078,451;1419,7560166666667;19,074733333333334;26,96008333333333;10,0;4200,855;26,959833333333332;4204,596433333333;548,143;1818,416;1270,273;409,55299999999994
17139600;20,9;725,946;166,0;679,0;330,0;0,9;24,404091666666666;66,59999999999998;820,52725;2946,8310000000006;2126,30375;24,404091666666666;36,185766666666666;10,0;4200,855;36,185583333333334;4206,714283333334;711,5839999999998;2812,447;2100,863;633,4340000000001
17143200;22,8;759,784;175,0;788,0;343,0;1,0;28,60650833333333;66,59999999999998;990,3309999999999;3641,2809999999995;2650,9501416666667;28,60650833333333;43,281775;10,0;4200,855;43,28172500000001;4208,3600166666665;809,7069999999999;3548,526;2738,8189999999995;799,2169999999999
17146800;24,6;765,996;187,0;853,0;349,0;1,2;31,32186666666666;66,59999999999998;1083,249575;4049,171;2965,9212833333336;31,32186666666666;47,730625;10,0;4200,855;47,730241666666664;4209,344641666667;878,5059999999999;3985,72;3107,2139999999995;897,685
17150400;26,0;804,136;168,0;884,0;354,0;1,9;32,791558333333334;66,59999999999998;1122,9906166666667;4248,371;3125,38065;32,791558333333334;50,07548333333333;10,0;4200,8094;50,075475;4209,872983333334;816,779;4199,986;3383,207;945,9430000000001
17154000;27,1;802,794;161,0;858,0;363,0;1,8;32,445883333333335;66,59999999999998;1071,527875;4084,145;3012,6175083333337;32,445883333333335;49,074983333333336;10,0;4200,8094;49,074733333333334;4209,6668666666665;774,708;4023,7989999999995;3249,091;906,2609999999999
17157600;28,1;738,426;177,0;771,0;371,0;1,9;30,109741666666665;66,59999999999998;928,0649249999999;3556,6460000000006;2628,5805;30,109741666666665;44,571691666666666;10,0;4200,8094;44,571400000000004;4208,603866666666;814,7529999999999;3464,1389999999997;2649,3860000000004;780,2120000000001
17161200;27,9;699,584;164,0;656,0;374,0;1,1;26,522783333333333;66,59999999999998;728,871525;2839,8960000000006;2111,0249;26,522783333333333;38,09895;10,0;4200,8094;38,09888333333333;4207,179183333334;700,2069999999999;2708,0810000000006;2007,875;609,928
17164800;28,6;666,599;137,0;518,0;376,0;1,6;21,81795;66,59999999999998;559,7408083333333;1991,5519999999997;1431,8119083333333;21,81795;29,621383333333338;10,0;4200,855;29,6214;4205,1946;512,278;1729,8059999999998;1217,5280000000002;389,596
17168400;27,2;433,126;144,0;325,0;378,0;1,0;16,3967;66,59999999999998;326,23955;1006,6629999999999;680,4236333333333;16,3967;20,055991666666667;10,0;4200,855;20,055808333333335;4203,053716666666;424,839;673,427;248,588;151,673
17172000;25,1;135,172;96,0;130,0;374,0;1,3;13,550166666666668;66,59999999999998;-67,500325;340,504;408,004325;13,550166666666668;15,759666666666668;10,0;4200,855;15,759666666666668;4202,0635999999995;293,066;293,066;0,0;66,006
17175600;23,5;196,097;34,0;48,0;376,0;1,3;12,163300000000001;66,59999999999998;-147,26088333333334;105,466;252,72660833333333;12,163300000000001;13,53315;10,0;4200,855;13,53315;4201,5562666666665;95,712;95,712;0,0;21,557
17179200;21,9;0,0;0,0;0,0;381,0;0,9;11,416174999999999;66,59999999999998;-171,68491666666665;0,0;171,68491666666665;11,416174999999999;12,349924999999999;10,0;4200,855;12,349975;4201,312;0,0;0,0;0,0;0,0
17182800;21,1;0,0;0,0;0,0;367,0;1,5;11,373;66,6;-157,32692500000005;0,0;157,32692500000005;11,373;12,017624999999999;10,0;4200,855;12,017833333333332;4201,1714;0,0;0,0;0,0;0,0
17186400;19,7;0,0;0,0;0,0;353,0;1,4;11,289433333333335;66,6;-140,1644;0,0;140,1644;11,289433333333335;11,826925;10,0;4200,855;11,826975000000001;4201,1258;0,0;0,0;0,0;0,0
17190000;19,2;0,0;0,0;0,0;356,0;0,9;11,202033333333334;66,6;-131,17208333333335;0,0;131,17208333333335;11,202033333333334;11,707683333333334;10,0;4200,855;11,707716666666668;4201,0954;0,0;0,0;0,0;0,0
17193600;18,4;0,0;0,0;0,0;353,0;1,8;11,121424999999999;66,6;-122,89970833333334;0,0;122,89970833333334;11,121424999999999;11,597808333333331;10,0;4200,855;11,597808333333331;4201,084;0,0;0,0;0,0;0,0
17197200;18,0;0,0;0,0;0,0;341,0;1,8;11,06245;66,6;-117,03349166666665;0,0;117,03349166666665;11,06245;11,518958333333334;10,0;4200,855;11,519358333333331;4201,084;0,0;0,0;0,0;0,0
17200800;17,6;0,0;0,0;0,0;334,0;1,8;11,008158333333334;66,6;-111,02318333333332;0,0;111,02318333333332;11,008158333333334;11,441225;10,0;4200,855;11,441225;4201,084;0,0;0,0;0,0;0,0
17204400;17,3;0,0;0,0;0,0;332,0;0,9;10,946608333333334;66,6;-102,95891666666667;0,0;102,95891666666667;10,946608333333334;11,342216666666666;10,0;4200,855;11,342016666666666;4201,084;0,0;0,0;0,0;0,0
17208000;16,6;0,0;0,0;0,0;333,0;0,8;10,883391666666666;66,6;-97,98024999999998;0,0;97,98024999999998;10,883391666666666;11,268408333333332;10,0;4200,855;11,268608333333333;4201,084;0,0;0,0;0,0;0,0
17211600;16,7;135,44;41,0;51,0;332,0;1,1;11,283025;66,59999999999998;-58,17390833333334;134,608;192,78190833333338;11,283025;12,349733333333333;10,0;4200,855;12,3498;4201,3081999999995;122,439;122,439;0,0;27,575999999999997
17215200;17,4;275,806;114,0;184,0;329,0;1,3;12,302066666666667;66,59999999999998;46,86685833333333;398,196;351,328825;12,302066666666667;14,248616666666665;10,0;4200,855;14,248616666666665;4201,708933333333;322,31700000000006;322,588;0,271;72,655
17218800;19,3;402,199;178,0;347,0;329,0;0,7;14,600441666666665;66,59999999999998;409,47578333333337;1119,4359999999997;709,9603333333334;14,600441666666665;18,537008333333336;10,0;4200,855;18,537008333333333;4202,678475;551,0850000000002;794,437;243,35200000000003;178,927
17222400;21,3;481,18;233,0;509,0;335,0;1,2;19,074325;66,59999999999998;583,3652083333334;1976,925;1393,5602166666667;19,074325;26,804008333333332;10,0;4200,741;26,803941666666667;4204,571733333333;843,7069999999999;1741,676;897,969;392,26899999999995
17226000;22,5;493,792;288,0;636,0;344,0;1,1;23,615183333333334;66,59999999999998;731,8502166666667;2726,2630000000004;1994,4127333333333;23,615183333333334;34,657291666666666;10,0;4200,638400000001;34,657158333333335;4206,373608333333;1156,016;2585,963;1429,947;582,4240000000001
17229600;24,7;392,509;363,0;679,0;359,0;1,6;25,989975;66,59999999999998;801,7551166666666;3026,755;2224,9998166666664;25,989975;38,271475;10,0;4200,638400000001;38,27130833333333;4207,232416666667;1493,4480000000003;2909,582;1416,134;655,3110000000001
17233200;25,3;433,245;381,0;757,0;371,0;2,1;28,545558333333332;66,59999999999998;903,7925166666666;3509,329;2605,5367166666665;28,545558333333332;42,954474999999995;10,0;4200,638400000001;42,9544;4208,282041666666;1663,2070000000003;3422,5519999999997;1759,345;770,845
