timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
17236800;28,2;537,741;350,0;828,0;379,0;2,8;30,877125;66,59999999999998;1010,4908333333333;3904,165;2893,6744583333334;30,877125;46,87699166666667;10,0;4200,638400000001;46,8766;4209,141183333333;1565,6279999999997;3830,477;2264,8489999999997;862,72
17240400;26,9;358,806;393,0;704,0;381,0;2,8;28,35778333333333;66,59999999999998;850,0047249999999;3213,6309999999994;2363,6261166666663;28,35778333333333;41,33595833333334;10,0;4200,638400000001;41,33575833333333;4207,903233333333;1663,3330000000003;3117,442;1454,108;702,127
17244000;26,0;143,223;347,0;462,0;379,0;3,8;22,716341666666672;66,59999999999998;467,5009083333333;1987,6230000000003;1520,121975;22,716341666666672;30,995625;10,0;4200,638400000001;30,99579166666667;4205,552766666667;1370,9410000000003;1885,524;514,583;424,66800000000006
17247600;28,0;487,369;279,0;621,0;382,0;2,3;24,118266666666667;66,59999999999998;640,199575;2658,126;2017,926416666667;24,118266666666667;35,27183333333333;10,0;4200,638400000001;35,27165;4206,547016666666;1119,16;2520,13;1400,97;567,597
17251200;28,8;556,256;199,0;516,0;378,0;2,3;21,712775;66,59999999999998;536,7239;1994,765;1458,0412333333331;21,712775;29,67803333333333;10,0;4200,638400000001;29,677883333333334;4205,247833333334;725,0379999999999;1743,69;1018,652;392,723
17254800;28,4;483,135;156,0;357,0;373,0;1,4;16,8211;66,59999999999998;360,63059999999996;1109,625;748,9940000000001;16,8211;20,862;10,0;4200,638400000001;20,861991666666665;4203,211666666666;463,963;742,379;278,41599999999994;167,203
17258400;26,6;372,871;102,0;195,0;372,0;0,6;13,683066666666667;66,59999999999998;-58,092400000000005;352,516;410,6083416666666;13,683066666666667;15,900258333333333;10,0;4200,638400000001;15,900324999999999;4202,0826;272,995;272,995;0,0;61,485
17262000;24,5;250,033;40,0;57,0;369,0;1,6;12,339308333333332;66,59999999999998;-155,4283666666667;126,932;282,3602333333333;12,339308333333332;13,874358333333332;10,0;4200,638400000001;13,874225;4201,605883333334;115,22;115,22;0,0;25,95
17265600;22,7;0,0;1,0;1,0;364,0;1,8;11,532758333333334;66,59999999999998;-178,72795;3,8990000000000005;182,62683333333334;11,532758333333334;12,524149999999999;10,0;4200,638400000001;12,524149999999999;4201,312;3,5590000000000006;3,5590000000000006;0,0;0,802
17269200;21,2;0,0;0,0;0,0;363,0;2,0;11,427124999999998;66,6;-163,37977500000002;0,0;163,37977500000002;11,427124999999998;12,095725;10,0;4200,672600000001;12,095575;4201,2626;0,0;0,0;0,0;0,0
17272800;20,3;0,0;0,0;0,0;365,0;2,1;11,3698;66,6;-150,09456666666668;0,0;150,09456666666668;11,3698;11,951749999999999;10,0;4200,672600000001;11,951749999999999;4201,1258;0,0;0,0;0,0;0,0
17276400;19,6;0,0;0,0;0,0;369,0;2,1;11,286858333333335;66,6;-141,44960833333334;0,0;141,44960833333334;11,286858333333335;11,837174999999998;10,0;4200,672600000001;11,837174999999998;4201,1258;0,0;0,0;0,0;0,0
17280000;19,2;0,0;0,0;0,0;389,0;2,0;11,231525000000001;66,6;-136,82120833333335;0,0;136,82120833333335;11,231525000000001;11,770908333333333;10,0;4200,8094;11,770916666666668;4201,118200000001;0,0;0,0;0,0;0,0
17283600;19,0;0,0;0,0;0,0;383,0;2,0;11,202391666666667;66,6;-134,719025;0,0;134,719025;11,202391666666667;11,738999999999999;10,0;4200,855;11,738799999999998;4201,118200000001;0,0;0,0;0,0;0,0
17287200;18,9;0,0;0,0;0,0;380,0;2,1;11,183908333333333;66,6;-132,61696666666668;0,0;132,61696666666668;11,183908333333333;11,712225000000002;10,0;4200,855;11,712225000000002;4201,1068000000005;0,0;0,0;0,0;0,0
17290800;18,7;0,0;0,0;0,0;383,0;2,0;11,175458333333333;66,6;-133,65680833333334;0,0;133,65680833333334;11,175458333333333;11,716558333333333;10,0;4200,855;11,716758333333333;4201,118200000001;0,0;0,0;0,0;0,0
17294400;19,1;0,0;2,0;2,0;385,0;2,1;11,208625;66,6;-128,89397499999998;7,799;136,69243333333333;11,208625;11,760033333333334;10,0;4200,855;11,760041666666668;4201,1068000000005;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
17298000;18,3;229,56;40,0;56,0;371,0;1,8;11,494908333333333;66,59999999999998;-92,40644166666665;126,524;218,93043333333333;11,494908333333333;12,704608333333333;10,0;4200,8094;12,704541666666666;4201,31965;114,869;114,869;0,0;25,871000000000002
17301600;19,9;334,533;104,0;188,0;342,0;1,6;12,479558333333335;66,59999999999998;5,991833333333333;379,626;373,63373333333334;12,479558333333335;14,548083333333333;10,0;4200,8094;14,54808333333333;4201,785266666667;297,89700000000005;298,17099999999994;0,2730000000000001;67,156
17305200;21,9;512,24;147,0;361,0;331,0;1,1;14,690591666666668;66,59999999999998;407,96896666666674;1126,692;718,72245;14,690591666666668;18,67385833333333;10,0;4200,8094;18,67385;4202,69565;440,94200000000006;750,363;309,42099999999994;169,001
17308800;23,8;623,017;173,0;529,0;342,0;1,6;19,566041666666667;66,59999999999998;580,9742083333333;2058,739;1477,7647916666667;19,566041666666667;27,767125;10,0;4200,8094;27,767058333333335;4204,7984;642,203;1805,3680000000002;1163,166;406,614
17312400;25,0;704,339;185,0;680,0;352,0;1,2;24,90345;66,59999999999998;766,0710750000001;2963,0390000000007;2196,967741666667;24,90345;37,077625000000005;10,0;4200,8094;37,077374999999996;4206,925966666667;785,089;2826,197;2041,108;636,531
17316000;26,7;738,2100000000002;199,0;792,0;358,0;1,7;29,142266666666668;66,59999999999998;946,6021083333333;3670,0889999999995;2723,486825;29,142266666666668;44,220525;10,0;4200,855;44,220425;4208,564025;907,982;3573,827;2665,8440000000005;804,9160000000002
17319600;27,9;757,307;206,0;862,0;362,0;2,1;31,977258333333335;66,59999999999998;1065,6156833333334;4123,502;3057,8868583333337;31,977258333333335;48,899675;10,0;4200,855;48,89923333333333;4209,571483333333;984,197;4062,967;3078,77;915,083
17323200;27,9;768,58;202,0;884,0;369,0;5,4;33,19936666666667;66,59999999999998;1100,5047666666667;4273,072999999999;3172,5679750000004;33,19936666666667;50,744366666666664;10,0;4200,855;50,7441;4210,054116666667;984,133;4224,773;3240,641;951,5259999999998
17326800;29,7;462,29699999999997;328,0;728,0;381,0;4,1;29,863099999999996;66,59999999999998;866,2200416666666;3401,793;2535,5728916666667;29,863099999999996;43,78369166666666;10,0;4200,855;43,78328333333334;4208,424933333334;1448,2819999999997;3324,33;1876,0490000000002;748,723
17330400;27,7;325,681;330,0;591,0;388,0;3,4;25,680533333333337;66,59999999999998;640,3405750000001;2631,0039999999995;1990,6636333333333;25,680533333333337;36,58834166666667;10,0;4200,855;36,588116666666664;4206,79075;1354,2919999999997;2526,05;1171,758;568,93
17334000;29,3;549,921;230,0;615,0;388,0;3,9;24,899391666666666;66,59999999999998;639,53635;2653,2060000000006;2013,6693833333334;24,899391666666666;35,98469166666666;10,0;4200,855;35,984575;4206,627083333334;937,844;2521,0560000000005;1583,2110000000002;567,805
17337600;28,5;183,061;226,0;330,0;387,0;4,5;19,25635;66,59999999999998;267,62415000000004;1284,186;1016,56195;19,25635;24,74345;10,0;4200,855;24,74345;4204,105183333333;805,672;1141,759;336,08700000000005;257,153
17341200;25,9;0,0;86,0;86,0;391,0;4,2;14,269216666666667;66,59999999999998;-94,06113333333334;335,607;429,668425;14,269216666666667;16,566366666666667;10,0;4200,855;16,566300000000002;4202,24245;306,376;306,376;0,0;69,00400000000002
17344800;24,7;0,0;59,0;59,0;394,0;3,8;12,829375;66,59999999999998;-128,33337500000002;230,21800000000002;358,55178333333333;12,829375;14,786733333333334;10,0;4200,855;14,786816666666667;4201,808166666667;210,168;210,168;0,0;47,335
17348400;22,9;0,0;10,0;10,0;389,0;4,2;11,738000000000001;66,59999999999998;-153,36806666666666;38,998;192,366525;11,738000000000001;12,773758333333333;10,0;4200,855;12,773824999999999;4201,365433333333;35,603;35,603;0,0;8,019
17352000;18,9;0,0;0,0;0,0;381,0;3,7;11,069641666666666;66,59999999999998;-131,67019166666665;0,0;131,67019166666665;11,069641666666666;11,786666666666667;10,0;4200,855;11,786674999999999;4201,084;0,0;0,0;0,0;0,0
17355600;18,2;0,0;0,0;0,0;376,0;2,2;11,0541;66,6;-123,56804166666669;0,0;123,56804166666669;11,0541;11,572741666666667;10,0;4200,855;11,572741666666667;4201,084;0,0;0,0;0,0;0,0
17359200;18,2;0,0;0,0;0,0;375,0;1,0;11,073391666666666;66,6;-121,41928333333334;0,0;121,41928333333334;11,073391666666666;11,562624999999999;10,0;4200,7182;11,562425;4201,084;0,0;0,0;0,0;0,0
17362800;18,2;0,0;0,0;0,0;377,0;0,9;11,063833333333335;66,6;-118,84438333333333;0,0;118,84438333333333;11,063833333333335;11,535658333333332;10,0;4200,672600000001;11,535458333333331;4201,084;0,0;0,0;0,0;0,0
17366400;17,8;0,0;0,0;0,0;376,0;1,2;11,025708333333332;66,6;-113,62972500000001;0,0;113,62972500000001;11,025708333333332;11,471791666666666;10,0;4200,672600000001;11,472191666666667;4201,084;0,0;0,0;0,0;0,0
17370000;17,5;0,0;0,0;0,0;374,0;1,1;10,975191666666667;66,6;-106,75050833333334;0,0;106,75050833333334;10,975191666666667;11,388858333333333;10,0;4200,672600000001;11,388908333333333;4201,084;0,0;0,0;0,0;0,0
17373600;16,9;0,0;0,0;0,0;363,0;0,7;10,902441666666666;66,6;-98,04185833333334;0,0;98,04185833333334;10,902441666666666;11,27816666666667;10,0;4200,672600000001;11,27816666666667;4201,084;0,0;0,0;0,0;0,0
17377200;16,4;0,0;0,0;0,0;353,0;0,7;10,858825;66,6;-96,69495;0,0;96,69495;10,858825;11,245658333333335;10,0;4200,672600000001;11,245658333333335;4201,084;0,0;0,0;0,0;0,0
17380800;16,8;0,0;0,0;0,0;358,0;0,6;10,8856;66,6;-101,893675;0,0;101,893675;10,8856;11,303916666666664;10,0;4200,672600000001;11,303916666666664;4201,084;0,0;0,0;0,0;0,0
17384400;17,0;0,0;25,0;25,0;363,0;1,0;11,189008333333335;66,59999999999998;-79,119575;96,576;175,695775;11,189008333333335;12,160224999999999;10,0;4200,638400000001;12,160291666666668;4201,2778;88,159;88,159;0,0;19,856
17388000;18,1;20,134;85,0;90,0;361,0;0,9;12,122533333333335;66,59999999999998;-13,160025;309,273;322,4324083333333;12,122533333333335;13,907766666666667;10,0;4200,638400000001;13,907833333333333;4201,644066666667;279,088;279,101;0,012999999999999998;62,86099999999999
17391600;18,7;2,408;113,0;114,0;368,0;1,3;12,876683333333332;66,59999999999998;27,337433333333333;440,31299999999993;412,97537500000004;12,876683333333332;15,154499999999999;10,0;4200,638400000001;15,154433333333333;4201,9532;395,7420000000001;397,195;1,4520000000000002;89,45799999999998
17395200;19,5;24,596;210,0;224,0;380,0;1,9;14,687716666666667;66,59999999999998;168,845725;874,2690000000001;705,423775;14,687716666666667;18,59198333333333;10,0;4200,638400000001;18,591916666666666;4202,687916666667;746,846;792,7930000000001;45,947;178,557
17398800;20,8;41,383;281,0;310,0;382,0;0,9;16,69290833333333;66,59999999999998;284,7604;1256,891;972,1300499999999;16,69290833333333;22,06155833333333;10,0;4200,638400000001;22,061441666666667;4203,531558333333;1044,827;1164,842;120,01599999999999;262,352
17402400;21,2;0,0;215,0;215,0;381,0;1,5;15,365283333333334;66,59999999999998;128,865575;784,752;655,8864249999999;15,365283333333334;18,93900833333333;10,0;4200,638400000001;18,938941666666665;4202,771783333334;716,036;716,036;0,0;161,26899999999998
17406000;22,0;5,783;258,0;263,0;387,0;1,6;15,978566666666666;66,59999999999998;201,01327500000002;1052,569;851,556025;15,978566666666666;20,67385;10,0;4200,638400000001;20,67375;4203,160116666666;947,3139999999999;970,853;23,54;218,66100000000003
17409600;21,9;34,999;333,0;364,0;389,0;1,7;18,161516666666667;66,59999999999998;346,08634166666667;1534,1669999999997;1188,0810416666666;18,161516666666667;24,726033333333334;10,0;4200,638400000001;24,7261;4204,086283333332;1296,115;1443,8490000000002;147,735;325,191
17413200;23,1;97,26;366,0;450,0;386,0;1,3;20,505391666666668;66,59999999999998;466,507275;1966,9440000000002;1500,4367916666665;20,505391666666668;28,7891;10,0;4200,638400000001;28,788824999999996;4205,027016666667;1480,85;1876,081;395,23100000000005;422,54099999999994
17416800;24,2;113,781;338,0;429,0;392,0;1,9;20,49161666666667;66,59999999999998;444,5487333333333;1842,8180000000002;1398,2692666666667;20,49161666666667;28,16971666666667;10,0;4200,638400000001;28,169783333333335;4204,89355;1335,2869999999998;1745,226;409,93899999999996;393,06899999999996
17420400;23,1;37,228;261,0;287,0;395,0;1,5;17,589283333333334;66,59999999999998;248,09433333333334;1160,838;912,7431;17,589283333333334;22,556016666666668;10,0;4200,638400000001;22,55595;4203,6134833333335;967,452;1074,794;107,34199999999998;242,07100000000003
17424000;22,3;10,596;174,0;180,0;393,0;2,0;15,067074999999999;66,59999999999998;92,95819166666666;702,37;609,4112916666668;15,067074999999999;18,381991666666668;10,0;4200,638400000001;18,381991666666668;4202,649866666667;618,672;638,173;19,501;143,73299999999998
17427600;21,7;29,124;139,0;151,0;393,0;2,0;13,855791666666669;66,59999999999998;71,84961666666666;560,224;488,37396666666666;13,855791666666669;16,522491666666667;10,0;4200,8398;16,522491666666667;4202,223199999999;464,56;481,46599999999995;16,906;108,438
17431200;19,4;12,251;68,0;71,0;392,0;3,7;12,53245833333333;66,59999999999998;-34,63386666666667;263,105;297,7391666666667;12,53245833333333;14,148075;10,0;4200,855;14,148075;4201,6784;238,58299999999997;238,58299999999997;0,0;53,735
17434800;18,7;0,0;4,0;4,0;390,0;2,5;11,267808333333335;66,59999999999998;-113,79961666666667;15,597;129,39595;11,267808333333335;11,959883333333332;10,0;4200,855;11,96;4201,167600000001;14,239;14,239;0,0;3,207
17438400;17,6;0,0;0,0;0,0;386,0;1,5;10,863083333333332;66,59999999999998;-111,22654166666668;0,0;111,22654166666668;10,863083333333332;11,471066666666665;10,0;4200,855;11,471183333333332;4201,084;0,0;0,0;0,0;0,0
17442000;16,8;0,0;0,0;0,0;382,0;4,1;10,879875;66,6;-101,5226;0,0;101,5226;10,879875;11,299316666666668;10,0;4200,855;11,299316666666668;4201,082091666666;0,0;0,0;0,0;0,0
17445600;16,2;0,0;0,0;0,0;374,0;3,1;10,832175000000001;66,6;-89,81484166666667;0,0;89,81484166666667;10,832175000000001;11,173924999999999;10,0;4200,855;11,173974999999999;4201,084;0,0;0,0;0,0;0,0
17449200;15,6;0,0;0,0;0,0;372,0;2,1;10,758299999999998;66,6;-82,59023333333334;0,0;82,59023333333334;10,758299999999998;11,075949999999999;10,0;4200,855;11,0758;4201,080183333333;0,0;0,0;0,0;0,0
17452800;15,3;0,0;0,0;0,0;373,0;3,2;10,709841666666668;66,6;-77,10800833333334;0,0;77,10800833333334;10,709841666666668;11,005933333333333;10,0;4200,855;11,005741666666665;4200,942783333333;0,0;0,0;0,0;0,0
17456400;14,8;0,0;0,0;0,0;370,0;2,3;10,650158333333334;66,6;-70,78259166666668;0,0;70,78259166666668;10,650158333333334;10,922358333333335;10,0;4200,855;10,922358333333335;4200,896983333332;0,0;0,0;0,0;0,0
17460000;14,6;0,0;0,0;0,0;371,0;2,1;10,619591666666667;66,6;-69,04019166666667;0,0;69,04019166666667;10,619591666666667;10,892858333333331;10,0;4200,855;10,892658333333332;4200,8893499999995;0,0;0,0;0,0;0,0
17463600;14,6;0,0;0,0;0,0;372,0;1,8;10,607283333333333;66,6;-67,75626666666666;0,0;67,75626666666666;10,607283333333333;10,875816666666667;10,0;4200,855;10,87585;4200,8893499999995;0,0;0,0;0,0;0,0
17467200;14,4;0,0;1,0;1,0;372,0;2,1;10,611474999999999;66,6;-66,5561;3,8990000000000005;70,45505;10,611474999999999;10,901224999999998;10,0;4200,855;10,901224999999998;4200,8893499999995;3,5590000000000006;3,5590000000000006;0,0;0,8020000000000002
17470800;14,7;0,0;26,0;26,0;368,0;1,3;10,920091666666664;66,59999999999998;-38,67315;99,655;138,328675;10,920091666666664;11,685533333333332;10,0;4200,855;11,6856;4201,0801833333335;90,965;90,965;0,0;20,487999999999996
17474400;15,1;12,219;78,0;81,0;359,0;1,5;11,774941666666667;66,59999999999998;23,499325000000002;297,156;273,65625833333337;11,774941666666667;13,291758333333334;10,0;4200,855;13,291825;4201,502850000001;269,456;269,462;0,005999999999999999;60,68999999999999
17478000;16,0;2,423;117,0;118,0;360,0;3,2;12,575866666666665;66,59999999999998;83,31658333333334;455,36299999999994;372,04679166666665;12,575866666666665;14,628025;10,0;4200,855;14,627975;4201,762366666667;408,773;410,23299999999995;1,46;92,395
17481600;15,4;0,0;149,0;149,0;370,0;3,0;13,143741666666667;66,59999999999998;108,9204;556,44;447,5201666666667;13,143741666666667;15,611408333333333;10,0;4200,855;15,611341666666668;4202,014166666667;507,809;507,809;0,0;114,37099999999998
17485200;17,3;125,945;315,0;403,0;360,0;3,8;17,666666666666668;66,59999999999998;454,6828666666667;1676,3860000000002;1221,7034333333331;17,666666666666668;24,457741666666664;10,0;4200,855;24,457808333333332;4204,072816666667;1202,536;1568,0990000000002;365,56200000000007;353,175
17488800;19,1;171,34;368,0;505,0;350,0;3,9;21,012575000000002;66,59999999999998;607,3231166666667;2193,283;1585,960125;21,012575000000002;29,775050000000004;10,0;4200,855;29,775;4205,244033333333;1464,7519999999997;2084,724;619,9720000000001;469,5319999999999
17492400;20,5;231,808;410,0;610,0;352,0;3,0;23,829775;66,59999999999998;763,9727083333333;2729,168;1965,1951583333334;23,829775;34,68553333333333;10,0;4200,855;34,68536666666667;4206,337266666666;1680,23;2624,845;944,615;591,1809999999999
17496000;20,6;473,945;374,0;793,0;344,0;4,3;28,59701666666667;66,59999999999998;1051,6696833333333;3746,697;2695,02755;28,59701666666667;43,53425833333334;10,0;4200,855;43,53400833333333;4208,417266666666;1667,053;3669,9019999999996;2002,8490000000002;826,555
17499600;21,6;627,603;299,0;840,0;338,0;2,8;30,73285;66,59999999999998;1133,5210833333333;3984,2989999999995;2850,7778500000004;30,73285;46,485583333333324;10,0;4200,855;46,48536666666667;4209,097291666667;1354,774;3908,63;2553,856;880,322
17503200;22,0;577,63;293,0;754,0;334,0;2,5;28,849016666666664;66,59999999999998;992,9236999999999;3455,917;2462,9933083333335;28,849016666666664;42,39325833333333;10,0;4200,855;42,393075;4208,1240333333335;1263,0029999999997;3347,01;2084,007;753,8309999999999
17506800;23,1;548,376;257,0;639,0;336,0;1,5;25,504625;66,59999999999998;787,8134416666667;2767,3970000000004;1979,5840916666666;25,504625;36,355266666666665;10,0;4200,855;36,355216666666664;4206,752649999999;1044,688;2628,204;1583,516;591,938
17510400;23,2;540,472;205,0;510,0;337,0;1,8;21,22050833333333;66,59999999999998;624,209475;1992,946;1368,7369833333335;21,22050833333333;28,683975;10,0;4200,855;28,683875;4204,992583333334;749,843;1746,925;997,0819999999999;393,452
17514000;22,4;500,146;155,0;360,0;331,0;2,6;16,253149999999998;66,59999999999998;455,29564166666665;1131,491;676,1954916666665;16,253149999999998;19,895999999999997;10,0;4200,855;19,89593333333333;4202,9851499999995;464,49;755,765;291,275;170,217
17517600;21,5;379,478;102,0;194,0;328,0;1,7;13,131566666666666;66,59999999999998;21,724766666666667;355,354;333,6292333333334;13,131566666666666;14,924791666666666;10,0;4200,855;14,924674999999999;4201,869166666666;274,66299999999995;274,66299999999995;0,0;61,86099999999999
17521200;19,2;287,314;34,0;50,0;329,0;1,1;11,702224999999999;66,59999999999998;-81,41756666666666;112,769;194,18633333333335;11,702224999999999;12,7525;10,0;4200,8132;12,7525;4201,350166666667;102,363;102,363;0,0;23,055
17524800;17,8;0,0;0,0;0,0;329,0;1,1;10,956233333333333;66,59999999999998;-107,66319166666666;0,0;107,66319166666666;10,956233333333333;11,537583333333334;10,0;4200,638400000001;11,537783333333335;4201,084;0,0;0,0;0,0;0,0
17528400;16,8;0,0;0,0;0,0;328,0;0,9;10,849241666666666;66,6;-97,22881666666667;0,0;97,22881666666667;10,849241666666666;11,246966666666664;10,0;4200,672600000001;11,247016666666664;4201,080183333333;0,0;0,0;0,0;0,0
17532000;16,2;0,0;0,0;0,0;332,0;1,1;10,808658333333335;66,6;-87,97142499999998;0,0;87,97142499999998;10,808658333333335;11,146625;10,0;4200,672600000001;11,146825;4201,080183333333;0,0;0,0;0,0;0,0
17535600;15,6;0,0;0,0;0,0;330,0;1,5;10,743283333333332;66,6;-80,70268333333334;0,0;80,70268333333334;10,743283333333332;11,052516666666667;10,0;4200,672600000001;11,052516666666667;4201,034383333333;0,0;0,0;0,0;0,0
17539200;15,2;0,0;0,0;0,0;319,0;1,7;10,677966666666666;66,6;-72,19383333333334;0,0;72,19383333333334;10,677966666666666;10,947916666666664;10,0;4200,672600000001;10,947916666666664;4200,896983333332;0,0;0,0;0,0;0,0
17542800;14,4;0,0;0,0;0,0;307,0;1,7;10,5829;66,6;-60,56956666666667;0,0;60,56956666666667;10,5829;10,801691666666668;10,0;4200,672600000001;10,801941666666668;4200,855;0,0;0,0;0,0;0,0
17546400;13,7;0,0;0,0;0,0;300,0;1,4;10,507375000000001;66,6;-54,91001666666667;0,0;54,91001666666667;10,507375000000001;10,716658333333331;10,0;4200,672600000001;10,716708333333331;4200,855;0,0;0,0;0,0;0,0
17550000;13,7;0,0;0,0;0,0;295,0;1,8;10,492916666666664;66,6;-55,43038333333333;0,0;55,43038333333333;10,492916666666664;10,714683333333335;10,0;4200,672600000001;10,714933333333335;4200,855;0,0;0,0;0,0;0,0
17553600;13,7;0,0;0,0;0,0;293,0;1,7;10,489991666666667;66,6;-55,21695833333334;0,0;55,21695833333334;10,489991666666667;10,711374999999999;10,0;4200,672600000001;10,711775;4200,855;0,0;0,0;0,0;0,0
17557200;13,7;36,213;33,0;35,0;304,0;1,2;10,905633333333332;66,59999999999998;-28,44349166666667;114,716;143,15924166666667;10,905633333333332;11,701125000000001;10,0;4200,638400000001;11,701191666666665;4201,091583333333;104,567;104,567;0,0;23,551
17560800;15,5;28,85;83,0;90,0;327,0;1,2;11,853083333333334;66,59999999999998;18,554358333333337;303,86299999999994;285,308575;11,853083333333334;13,434858333333333;10,0;4200,638400000001;13,434875000000002;4201,518116666666;273,12;273,131;0,010999999999999998;61,51599999999999
17564400;17,0;141,387;174,0;232,0;346,0;0,9;13,692283333333334;66,59999999999998;239,8403083333333;810,148;570,307375;13,692283333333334;16,854816666666668;10,0;4200,638400000001;16,854750000000003;4202,31105;552,577;637,698;85,121;143,626
17568000;19,6;694,303;149,0;541,0;347,0;1,5;19,217841666666665;66,59999999999998;666,4342416666667;2127,16;1460,7262916666668;19,217841666666665;27,337466666666668;10,0;4200,638400000001;27,33741666666667;4204,712658333334;564,5109999999999;1863,4390000000003;1298,928;419,69399999999996
17571600;21,2;782,36;157,0;702,0;344,0;2,0;25,069725000000002;66,59999999999998;864,3766583333332;3097,7089999999994;2233,3327249999998;25,069725000000002;37,450875;10,0;4200,638400000001;37,45074166666667;4207,02875;686,3319999999999;2959,193;2272,862;666,485
17575200;23,2;680,749;223,0;766,0;348,0;2,3;28,498816666666663;66,59999999999998;966,6655083333334;3567,205;2600,5395416666665;28,498816666666663;42,88004166666666;10,0;4200,638400000001;42,879908333333326;4208,251641666667;1004,302;3470,107;2465,805;781,5559999999999
17578800;25,4;590,027;285,0;793,0;366,0;1,6;30,137183333333333;66,59999999999998;998,0975916666666;3766,1519999999996;2768,0543416666665;30,137183333333333;45,42851666666667;10,0;4200,7486;45,428275;4208,85695;1286,285;3693,5810000000006;2407,296;831,8879999999999
17582400;26,1;438,607;347,0;734,0;381,0;3,1;29,329424999999997;66,59999999999998;907,2099166666667;3479,585;2572,3750833333334;29,329424999999997;43,49839166666667;10,0;4200,855;43,49814166666667;4208,403775;1553,39;3409,045;1855,655;767,803
17586000;26,8;87,18;340,0;415,0;389,0;3,0;22,234291666666667;66,59999999999998;405,1437416666667;1776,411;1371,2677166666665;22,234291666666667;29,6576;10,0;4200,855;29,657466666666668;4205,230775;1325,602;1680,846;355,244;378,56899999999996
17589600;27,6;16,325;259,0;272,0;400,0;1,2;17,776108333333333;66,59999999999998;156,69121666666666;1091,825;935,1341666666667;17,776108333333333;22,86489166666666;10,0;4200,855;22,86489166666666;4203,704866666667;948,844;1007,823;58,98;226,987
17593200;26,9;12,955;219,0;228,0;402,0;1,6;16,258808333333334;66,59999999999998;91,17295;903,848;812,6747499999999;16,258808333333334;20,707925;10,0;4200,855;20,707875;4203,183;792,719;830,1819999999999;37,46300000000001;186,978
17596800;25,9;12,449;170,0;177,0;401,0;1,4;15,080166666666667;66,59999999999998;46,46775833333333;691,2340000000002;644,7658250000001;15,080166666666667;18,601850000000002;10,0;4200,8398;18,601783333333334;4202,722183333333;604,9970000000001;628,017;23,019;141,445
17600400;22,1;0,0;53,0;53,0;396,0;7,7;12,755708333333335;66,59999999999998;-78,20723333333335;206,79099999999997;284,99868333333336;12,755708333333335;14,281899999999998;10,0;4200,8094;14,281833333333333;4201,716566666667;188,78199999999998;188,78199999999998;0,0;42,517999999999994
17604000;18,5;0,0;45,0;45,0;387,0;4,5;11,809775;66,59999999999998;-54,72528333333334;175,56399999999996;230,28916666666666;11,809775;13,067008333333332;10,0;4200,8094;13,067141666666666;4201,46085;160,274;160,274;0,0;36,098000000000006
17607600;17,0;98,934;25,0;30,0;383,0;3,5;11,265316666666667;66,59999999999998;-69,25704166666667;84,03199999999998;153,28959166666667;11,265316666666667;12,099008333333334;10,0;4200,8094;12,099083333333333;4201,2626;76,47899999999998;76,47899999999998;0,0;17,225
17611200;16,2;0,0;0,0;0,0;381,0;3,2;10,781433333333334;66,59999999999998;-90,36395833333333;0,0;90,36395833333333;10,781433333333334;11,270983333333334;10,0;4200,8094;11,270983333333334;4201,084;0,0;0,0;0,0;0,0
17614800;15,7;0,0;0,0;0,0;377,0;2,2;10,723133333333333;66,6;-83,33549166666667;0,0;83,33549166666667;10,723133333333333;11,066516666666669;10,0;4200,855;11,06691666666667;4201,080183333333;0,0;0,0;0,0;0,0
17618400;15,2;0,0;0,0;0,0;374,0;2,5;10,705066666666669;66,6;-78,54284166666667;0,0;78,54284166666667;10,705066666666669;11,015616666666666;10,0;4200,855;11,015616666666666;4200,896983333332;0,0;0,0;0,0;0,0
17622000;15,1;0,0;0,0;0,0;372,0;3,5;10,676233333333334;66,6;-73,47583333333333;0,0;73,47583333333333;10,676233333333334;10,95835;10,0;4200,855;10,95835;4200,896983333332;0,0;0,0;0,0;0,0
17625600;14,5;0,0;0,0;0,0;369,0;1,9;10,604333333333335;66,6;-64,59566666666667;0,0;64,59566666666667;10,604333333333335;10,846916666666667;10,0;4200,855;10,846716666666667;4200,86645;0,0;0,0;0,0;0,0
17629200;14,1;0,0;0,0;0,0;363,0;2,1;10,552741666666668;66,6;-60,30665833333333;0,0;60,30665833333333;10,552741666666668;10,78495;10,0;4200,855;10,78495;4200,855;0,0;0,0;0,0;0,0
17632800;13,9;0,0;0,0;0,0;353,0;2,4;10,510166666666667;66,6;-54,44934166666667;0,0;54,44934166666667;10,510166666666667;10,714558333333335;10,0;4200,855;10,714358333333333;4200,855;0,0;0,0;0,0;0,0
17636400;13,3;0,0;0,0;0,0;342,0;1,5;10,436725;66,6;-45,27915833333334;0,0;45,27915833333334;10,436725;10,599825000000001;10,0;4200,855;10,600025;4200,855;0,0;0,0;0,0;0,0
17640000;12,8;0,0;0,0;0,0;331,0;0,7;10,387583333333332;66,6;-43,05949166666667;0,0;43,05949166666667;10,387583333333332;10,55685;10,0;4200,855;10,557050000000002;4200,855;0,0;0,0;0,0;0,0
17643600;13,1;568,418;24,0;56,0;320,0;0,9;10,709241666666667;66,59999999999998;-31,680358333333334;80,774;112,45405833333334;10,709241666666667;11,334499999999998;10,0;4200,855;11,334566666666667;4201,0801833333335;72,808;72,808;0,0;16,398
17647200;15,0;262,826;76,0;139,0;320,0;1,4;11,438841666666667;66,59999999999998;36,91593333333333;256,832;219,91605833333335;11,438841666666667;12,657016666666665;10,0;4200,855;12,657083333333333;4201,3081999999995;197,785;197,857;0,072;44,562
17650800;15,6;14,72;123,0;129,0;338,0;3,3;12,614758333333333;66,59999999999998;95,05006666666667;492,32900000000006;397,27875;12,614758333333333;14,814616666666666;10,0;4200,855;14,814749999999998;4201,811983333333;428,623;437,4800000000001;8,857;98,531
17654400;16,4;14,229000000000001;177,0;185,0;357,0;2,5;13,844233333333333;66,59999999999998;160,64775833333334;723,0569999999999;562,4088666666667;13,844233333333333;16,951050000000002;10,0;4200,855;16,951116666666667;4202,328158333334;630,2930000000001;656,938;26,645;147,95900000000003
17658000;17,6;11,52;215,0;223,0;366,0;4,3;14,733983333333333;66,59999999999998;219,66160833333333;883,8779999999999;664,2158916666666;14,733983333333333;18,39068333333333;10,0;4200,855;18,390683333333335;4202,684033333334;778,1680000000001;811,6660000000002;33,498;182,808
17661600;16,0;43,98799999999999;270,0;305,0;361,0;5,7;16,34953333333333;66,59999999999998;340,493575;1267,6030000000003;927,1097583333333;16,34953333333333;21,471766666666664;10,0;4200,855;21,471766666666664;4203,346983333333;1025,348;1184,856;159,508;266,859
17665200;18,2;708,865;104,0;713,0;346,0;5,4;25,668916666666668;66,59999999999998;955,8910416666666;3446,0989999999997;2490,2080333333333;25,668916666666668;39,541799999999995;10,0;4200,855;39,54143333333334;4207,4785;502,08700000000005;3397,875;2895,788;765,287
17668800;18,5;648,461;156,0;727,0;340,0;6,1;28,421425000000003;66,59999999999998;1027,9802083333334;3548,2029999999995;2520,22315;28,421425000000003;42,32835;10,0;4200,855;42,32798333333333;4208,17755;760,073;3506,782;2746,71;789,8159999999999
17672400;19,3;216,655;275,0;461,0;351,0;5,6;22,764791666666667;66,59999999999998;632,9609166666667;2114,448;1481,4873833333334;22,764791666666667;30,810666666666666;10,0;4200,855;30,810533333333332;4205,4802666666665;1163,896;2047,9610000000002;884,0659999999999;461,25299999999993
17676000;16,7;0,0;202,0;202,0;366,0;5,9;15,742166666666668;66,59999999999998;197,03400000000002;748,2759999999998;551,2413916666667;15,742166666666668;18,677275;10,0;4200,684;18,677291666666665;4202,703333333333;682,833;682,833;0,0;153,79099999999997
17679600;18,4;155,89399999999998;222,0;330,0;367,0;6,3;16,887908333333332;66,59999999999998;351,3725166666667;1384,773;1033,40025;16,887908333333332;22,60750833333333;10,0;4200,638400000001;22,607441666666666;4203,5715;846,6240000000001;1298,101;451,477;292,365
17683200;18,7;28,563;168,0;184,0;363,0;5,2;14,9071;66,59999999999998;165,0666;720,593;555,5262083333332;14,9071;17,91225833333333;10,0;4200,638400000001;17,912208333333332;4202,554866666666;598,1639999999999;651,094;52,93;146,643
17686800;17,4;34,543;118,0;132,0;364,0;3,8;13,130833333333333;66,59999999999998;116,28639166666667;490,48799999999994;374,201875;13,130833333333333;15,163250000000001;10,0;4200,638400000001;15,163316666666667;4201,892133333333;400,623;420,85299999999995;20,23;94,787
17690400;14,5;59,008;68,0;82,0;355,0;3,0;11,846841666666668;66,59999999999998;30,856833333333334;243,85900000000004;213,00230000000002;11,846841666666668;13,001175000000002;10,0;4200,638400000001;13,001241666666667;4201,418866666667;214,78600000000003;214,78600000000003;0,0;48,375
17694000;14,8;89,951;20,0;24,0;351,0;1,9;10,987408333333333;66,59999999999998;-46,15260833333334;60,352;106,50473333333335;10,987408333333333;11,560733333333333;10,0;4200,638400000001;11,560866666666668;4201,084;54,85;54,85;0,0;12,354
17697600;14,7;0,0;0,0;0,0;353,0;2,0;10,710499999999998;66,6;-69,59466666666667;0,0;69,59466666666667;10,710499999999998;10,938683333333334;10,0;4200,672600000001;10,939083333333334;4200,896983333332;0,0;0,0;0,0;0,0
17701200;14,8;0,0;0,0;0,0;345,0;2,0;10,642566666666665;66,6;-70,88716666666667;0,0;70,88716666666667;10,642566666666665;10,919591666666665;10,0;4200,672600000001;10,919391666666666;4200,896983333332;0,0;0,0;0,0;0,0
17704800;14,6;0,0;0,0;0,0;335,0;2,4;10,624266666666665;66,6;-70,2889;0,0;70,2889;10,624266666666665;10,90568333333333;10,0;4200,672600000001;10,90568333333333;4200,8893499999995;0,0;0,0;0,0;0,0
17708400;14,7;0,0;0,0;0,0;329,0;2,5;10,6111;66,6;-66,84473333333332;0,0;66,84473333333332;10,6111;10,869933333333334;10,0;4200,672600000001;10,869983333333334;4200,8778999999995;0,0;0,0;0,0;0,0
17712000;14,1;0,0;0,0;0,0;319,0;1,8;10,559933333333333;66,6;-61,45113333333334;0,0;61,45113333333334;10,559933333333333;10,798200000000001;10,0;4200,672600000001;10,798200000000001;4200,855;0,0;0,0;0,0;0,0
17715600;14,1;0,0;0,0;0,0;304,0;2,4;10,535425;66,6;-58,36596666666666;0,0;58,36596666666666;10,535425;10,760425000000001;10,0;4200,672600000001;10,760625;4200,855;0,0;0,0;0,0;0,0
17719200;13,6;0,0;0,0;0,0;293,0;1,8;10,462408333333332;66,6;-46,79745833333334;0,0;46,79745833333334;10,462408333333332;10,625250000000001;10,0;4200,672600000001;10,62545;4200,855;0,0;0,0;0,0;0,0
17722800;12,6;0,0;0,0;0,0;301,0;1,5;10,356241666666667;66,6;-35,3138;0,0;35,3138;10,356241666666667;10,474825000000001;10,0;4200,672600000001;10,475033333333334;4200,855;0,0;0,0;0,0;0,0
17726400;12,2;0,0;0,0;0,0;306,0;0,5;10,312841666666667;66,6;-35,51129166666667;0,0;35,51129166666667;10,312841666666667;10,456024999999999;10,0;4200,672600000001;10,456024999999999;4200,855;0,0;0,0;0,0;0,0
17730000;12,7;0,0;28,0;28,0;311,0;0,9;10,740325;66,59999999999998;-15,441316666666667;104,749;120,19031666666667;10,740325;11,409483333333332;10,0;4200,6498;11,409550000000001;4201,0801833333335;95,59699999999998;95,59699999999998;0,0;21,531
17733600;14,3;92,939;100,0;122,0;324,0;1,0;11,800158333333336;66,59999999999998;61,58659166666667;344,001;282,41434166666664;11,800158333333336;13,367341666666666;10,0;4200,8094;13,367275000000001;4201,518116666666;300,91599999999994;300,93100000000004;0,015999999999999997;67,777
17737200;15,2;177,802;186,0;258,0;338,0;0,8;13,708891666666664;66,59999999999998;323,2500666666667;896,571;573,3208666666667;13,708891666666664;16,887541666666664;10,0;4200,855;16,887608333333333;4202,341516666667;588,5639999999999;695,517;106,95300000000002;156,64799999999997
17740800;16,5;294,74;257,0;422,0;350,0;1,1;17,400675000000003;66,59999999999998;527,742325;1667,1679999999997;1139,4259583333335;17,400675000000003;23,719666666666665;10,0;4200,855;23,719616666666667;4203,89565;927,324;1479,844;552,52;333,298
17744400;17,9;560,487;260,0;648,0;339,0;1,6;23,241949999999996;66,59999999999998;831,5583083333333;2835,68;2004,1217583333334;23,241949999999996;34,36140833333334;10,0;4200,855;34,36134166666667;4206,316433333333;1063,635;2695,109;1631,4740000000002;607,007
17748000;19,8;575,83;293,0;750,0;328,0;1,9;27,321924999999997;66,59999999999998;1006,641025;3468,232;2461,591375;27,321924999999997;40,93785833333334;10,0;4200,855;40,937725;4207,840233333333;1270,017;3360,4360000000006;2090,4189999999994;756,855
17751600;20,2;534,293;337,0;795,0;328,0;2,3;29,449175;66,59999999999998;1074,2167;3769,403;2695,1862;29,449175;44,343599999999995;10,0;4200,855;44,343174999999995;4208,598308333333;1503,9410000000003;3689,394;2185,452;830,9440000000001
17755200;22,2;649,828;293,0;864,0;333,0;2,2;31,660858333333334;66,59999999999998;1174,713975;4180,452;3005,7383583333335;31,660858333333334;48,28884166666667;10,0;4200,8094;48,28855;4209,5067500000005;1360,755;4116,515;2755,76;927,143
17758800;22,4;689,894;263,0;854,0;336,0;1,9;31,867566666666665;66,59999999999998;1159,03955;4109,445;2950,4053166666667;31,867566666666665;48,15533333333334;10,0;4200,8094;48,155225;4209,468566666666;1222,2230000000002;4041,276;2819,0539999999996;910,197
17762400;23,2;681,33;243,0;783,0;334,0;2,1;29,925091666666667;66,59999999999998;1039,8034;3656,7860000000005;2616,9827250000003;29,925091666666667;44,32779166666666;10,0;4200,8094;44,327733333333335;4208,577216666667;1086,083;3554,3529999999996;2468,27;800,53
17766000;23,3;638,446;223,0;664,0;332,0;1,8;26,384691666666665;66,59999999999998;831,0901416666666;2921,7739999999994;2090,6839916666668;26,384691666666665;37,8477;10,0;4200,8094;37,847625;4207,11825;930,3490000000002;2781,92;1851,571;626,5590000000001
17769600;24,0;541,261;198,0;500,0;331,0;1,4;21,44311666666667;66,59999999999998;602,9005166666666;1976,141;1373,2408583333333;21,44311666666667;28,921258333333334;10,0;4200,8094;28,92105833333333;4205,053516666667;730,0389999999999;1735,1639999999998;1005,125;390,80299999999994
17773200;23,8;295,389;169,0;288,0;332,0;1,4;16,103658333333332;66,59999999999998;315,40021666666667;959,5870000000001;644,1867166666666;16,103658333333332;19,564825;10,0;4200,8094;19,564891666666668;4202,897483333333;522,331;695,7390000000001;173,40699999999998;156,698
17776800;21,6;221,745;95,0;147,0;333,0;1,1;13,089708333333332;66,59999999999998;-8,200258333333334;329,643;337,842925;13,089708333333332;14,910508333333334;10,0;4200,855;14,910441666666665;4201,853966666667;271,892;271,892;0,0;61,237
17780400;19,9;287,701;29,0;40,0;329,0;0,7;11,688083333333335;66,59999999999998;-94,18669166666666;95,38800000000002;189,57448333333335;11,688083333333335;12,711483333333332;10,0;4200,855;12,71155;4201,342533333333;86,63900000000001;86,63900000000001;0,0;19,513000000000005
17784000;18,0;0,0;0,0;0,0;321,0;1,0;11,157025;66,6;-106,26735;0,0;106,26735;11,157025;11,467791666666667;10,0;4200,855;11,467991666666668;4201,084;0,0;0,0;0,0;0,0
17787600;16,6;0,0;0,0;0,0;311,0;1,5;10,910683333333335;66,6;-95,10095;0,0;95,10095;10,910683333333335;11,256000000000002;10,0;4200,855;11,256050000000002;4201,084;0,0;0,0;0,0;0,0
17791200;16,2;0,0;0,0;0,0;305,0;2,0;10,813683333333334;66,6;-86,51645833333333;0,0;86,51645833333333;10,813683333333334;11,136383333333335;10,0;4200,855;11,136383333333335;4201,082091666666;0,0;0,0;0,0;0,0
17794800;15,3;0,0;0,0;0,0;308,0;1,5;10,705541666666665;66,6;-74,18063333333335;0,0;74,18063333333335;10,705541666666665;10,977916666666667;10,0;4200,855;10,977916666666667;4200,896983333332;0,0;0,0;0,0;0,0
17798400;14,7;0,0;0,0;0,0;308,0;0,8;10,620841666666667;66,6;-66,28794166666665;0,0;66,28794166666665;10,620841666666667;10,86941666666667;10,0;4200,855;10,86941666666667;4200,885533333333;0,0;0,0;0,0;0,0
17802000;14,3;0,0;0,0;0,0;301,0;0,7;10,553633333333332;66,6;-58,494475;0,0;58,494475;10,553633333333332;10,769875;10,0;4200,855;10,770275;4200,855;0,0;0,0;0,0;0,0
17805600;13,6;0,0;0,0;0,0;299,0;0,8;10,484158333333333;66,6;-51,97249166666667;0,0;51,97249166666667;10,484158333333333;10,680258333333333;10,0;4200,855;10,680258333333333;4200,855;0,0;0,0;0,0;0,0
17809200;13,5;0,0;0,0;0,0;303,0;0,4;10,43505;66,6;-45,208816666666664;0,0;45,208816666666664;10,43505;10,598766666666668;10,0;4200,855;10,598766666666668;4200,855;0,0;0,0;0,0;0,0
17812800;12,6;0,0;0,0;0,0;301,0;0,3;10,368491666666669;66,6;-40,31101666666667;0,0;40,31101666666667;10,368491666666669;10,523908333333333;10,0;4200,855;10,523958333333333;4200,855;0,0;0,0;0,0;0,0
17816400;13,0;328,678;32,0;45,0;297,0;0,3;10,811725;66,59999999999998;-21,886016666666666;109,916;131,80241666666666;10,811725;11,545675000000003;10,0;4200,855;11,545741666666666;4201,0801833333335;99,87099999999998;99,87099999999998;0,0;22,494
17820000;15,2;402,273;89,0;183,0;298,0;0,8;11,69234166666667;66,59999999999998;60,684841666666664;321,373;260,68815;11,69234166666667;13,137916666666667;10,0;4200,855;13,137916666666667;4201,47995;238,83299999999997;238,862;0,029;53,798
17823600;17,3;599,152;118,0;359,0;302,0;0,5;13,834166666666667;66,59999999999998;519,51035;1119,863;600,35265;13,834166666666667;17,165558333333333;10,0;4200,855;17,165491666666668;4202,398716666667;348,864;686,779;337,915;154,68
17827200;18,6;710,495;135,0;531,0;307,0;1,4;19,106666666666666;66,59999999999998;680,3871333333333;2113,942;1433,5548666666666;19,106666666666666;27,071366666666666;10,0;4200,855;27,071299999999997;4204,6269;519,19;1852,6809999999998;1333,491;417,2699999999999
17830800;19,8;788,397;139,0;683,0;314,0;1,4;24,6982;66,59999999999998;868,9875416666667;3044,44;2175,4525083333333;24,6982;36,75566666666666;10,0;4200,8132;36,75525;4206,866883333333;611,5389999999999;2908,857;2297,318;655,148
17834400;21,6;817,378;149,0;796,0;323,0;1,3;29,05135;66,59999999999998;1051,3427833333333;3766,05;2714,707508333334;29,05135;44,082341666666665;10,0;4200,638400000001;44,08229166666667;4208,537425;702,2370000000001;3673,023;2970,7860000000005;827,258
17838000;23,1;837,193;152,0;868,0;330,0;1,7;32,051725000000005;66,59999999999998;1157,3958416666667;4233,661;3076,265358333333;32,051725000000005;49,08085;10,0;4200,638400000001;49,080716666666675;4209,685983333333;750,042;4178,962999999999;3428,921;941,208
17841600;24,7;848,559;148,0;892,0;333,0;1,9;33,40638333333333;66,59999999999998;1194,5520833333333;4394,094000000001;3199,542108333333;33,40638333333333;51,101150000000004;10,0;4200,638400000001;51,10087500000001;4210,101616666667;745,152;4347,988;3602,8359999999993;979,277
17845200;25,2;841,2;146,0;865,0;335,0;1,8;32,90439166666667;66,59999999999998;1152,054075;4221,053999999999;3068,9996;32,90439166666667;49,845441666666666;10,0;4200,638400000001;49,84498333333333;4209,8634250000005;724,844;4166,976;3442,1320000000005;938,508
17848800;24,9;824,716;139,0;791,0;338,0;2,4;30,673991666666666;66,59999999999998;1031,6130333333333;3745,1660000000006;2713,5531499999997;30,673991666666666;45,61264166666667;10,0;4200,638400000001;45,612475;4208,878016666667;661,8069999999999;3653,5560000000005;2991,749;822,873
17852400;25,4;778,37;136,0;672,0;341,0;1,5;27,037466666666667;66,59999999999998;817,8697166666668;2993,253;2175,383491666667;27,037466666666667;38,968483333333324;10,0;4200,638400000001;38,968425;4207,388633333334;598,75;2859,2190000000005;2260,4690000000005;643,968
17856000;26,1;712,675;127,0;523,0;346,0;1,6;22,080333333333332;66,59999999999998;618,6939333333333;2078,351;1459,6570666666664;22,080333333333332;30,035024999999997;10,0;4200,638400000001;30,034824999999998;4205,339233333333;489,4580000000001;1815,536;1326,0779999999997;408,904
17859600;25,8;619,5;110,0;358,0;351,0;1,7;16,3536;66,59999999999998;440,80024999999995;1105,1639999999998;664,3634333333333;16,3536;19,921308333333332;10,0;4200,638400000001;19,921241666666667;4203,007983333333;323,03799999999995;664,4610000000001;341,423;149,65300000000002
17863200;25,4;457,598;80,0;186,0;352,0;1,1;13,202216666666665;66,59999999999998;-46,89075833333334;299,886;346,77703333333335;13,202216666666665;15,068541666666667;10,0;4200,638400000001;15,068541666666667;4201,8997;214,548;214,548;0,0;48,322
17866800;22,4;361,133;28,0;42,0;342,0;1,4;11,923416666666668;66,59999999999998;-136,80849999999998;93,11;229,91799166666667;11,923416666666668;13,172225000000001;10,0;4200,638400000001;13,172325;4201,491383333333;84,499;84,499;0,0;19,031
17870400;20,7;0,0;0,0;0,0;332,0;1,5;11,5225;66,6;-154,16994999999997;0,0;154,16994999999997;11,5225;12,057116666666667;10,0;4200,672600000001;12,057116666666667;4201,1714;0,0;0,0;0,0;0,0
17874000;20,3;0,0;0,0;0,0;332,0;1,3;11,387641666666667;66,6;-154,34024166666666;0,0;154,34024166666666;11,387641666666667;11,996641666666667;10,0;4200,672600000001;11,996641666666667;4201,1258;0,0;0,0;0,0;0,0
17877600;20,4;0,0;0,0;0,0;335,0;2,1;11,350183333333332;66,6;-148,13661666666664;0,0;148,13661666666664;11,350183333333332;11,925866666666668;10,0;4200,672600000001;11,925866666666668;4201,1258;0,0;0,0;0,0;0,0
17881200;19,2;0,0;0,0;0,0;336,0;1,7;11,254091666666667;66,6;-138,74699166666664;0,0;138,74699166666664;11,254091666666667;11,797733333333332;10,0;4200,672600000001;11,797741666666667;4201,1258;0,0;0,0;0,0;0,0
17884800;19,4;0,0;0,0;0,0;338,0;1,9;11,233541666666667;66,6;-137,65885000000003;0,0;137,65885000000003;11,233541666666667;11,779516666666666;10,0;4200,672600000001;11,779716666666666;4201,118200000001;0,0;0,0;0,0;0,0
17888400;18,9;0,0;0,0;0,0;337,0;1,7;11,192325;66,6;-133,24365833333331;0,0;133,24365833333331;11,192325;11,721074999999999;10,0;4200,8094;11,721074999999999;4201,118200000001;0,0;0,0;0,0;0,0
17892000;18,9;0,0;0,0;0,0;337,0;1,9;11,190308333333334;66,6;-135,18011666666666;0,0;135,18011666666666;11,190308333333334;11,737083333333333;10,0;4200,855;11,736933333333333;4201,118200000001;0,0;0,0;0,0;0,0
17895600;19,1;0,0;0,0;0,0;346,0;2,0;11,221591666666667;66,6;-140,60422499999999;0,0;140,60422499999999;11,221591666666667;11,798958333333331;10,0;4200,855;11,799158333333331;4201,118200000001;0,0;0,0;0,0;0,0
17899200;19,4;0,0;0,0;0,0;363,0;3,5;11,243599999999999;66,6;-138,78414166666667;0,0;138,78414166666667;11,243599999999999;11,794483333333334;10,0;4200,855;11,794483333333334;4201,1258;0,0;0,0;0,0;0,0
17902800;18,5;0,0;8,0;8,0;371,0;3,6;11,131441666666667;66,59999999999998;-119,86707500000001;31,203999999999997;151,07114999999996;11,131441666666667;11,959833333333332;10,0;4200,855;11,95995;4201,1182;28,486999999999995;28,486999999999995;0,0;6,416
17906400;18,3;0,0;38,0;38,0;367,0;3,4;11,551716666666668;66,59999999999998;-81,14946666666665;148,27299999999997;229,4223333333333;11,551716666666668;12,819583333333334;10,0;4200,855;12,819808333333333;4201,34255;135,359;135,359;0,0;30,486
17910000;18,8;55,072;154,0;176,0;363,0;4,2;13,354983333333333;66,59999999999998;122,39934166666667;647,575;525,1758416666667;13,354983333333333;16,268708333333336;10,0;4200,855;16,268841666666667;4202,17;511,364;544,501;33,137;122,635
17913600;19,5;61,277;222,0;256,0;363,0;4,1;15,366358333333332;66,59999999999998;211,985675;1008,12;796,1338416666667;15,366358333333332;19,769624999999998;10,0;4200,8094;19,769624999999998;4202,977499999999;793,242;908,4029999999999;115,16;204,595
17917200;21,9;306,814;284,0;495,0;367,0;4,2;20,381425;66,59999999999998;540,199175;2136,7029999999995;1596,503425;20,381425;29,240433333333335;10,0;4200,8094;29,24036666666667;4205,123958333334;1122,913;2017,942;895,0279999999999;454,491
17920800;23,0;822,118;123,0;772,0;364,0;4,5;27,898516666666662;66,59999999999998;986,7122750000001;3676,127;2689,4144083333335;27,898516666666662;42,83878333333333;10,0;4200,8094;42,838541666666664;4208,22485;597,546;3589,182;2991,635;808,3740000000001
17924400;23,7;676,265;211,0;788,0;357,0;3,4;30,366774999999997;66,59999999999998;1045,9774666666667;3839,22;2793,2424666666666;30,366774999999997;45,79568333333333;10,0;4200,8094;45,79533333333334;4208,915999999999;1010,7069999999999;3784,225;2773,518;852,303
17928000;23,7;759,026;173,0;837,0;357,0;5,1;31,785275000000006;66,59999999999998;1118,6007583333333;4119,527;3000,9264249999997;31,785275000000006;48,378991666666664;10,0;4200,8094;48,37891666666667;4209,54285;844,5340000000001;4071,124;3226,5900000000006;916,92
17931600;25,3;888,899;92,0;850,0;360,0;4,4;32,397375000000004;66,59999999999998;1119,2939166666667;4161,496;3042,2016833333328;32,397375000000004;49,2052;10,0;4200,8094;49,204975;4209,6936000000005;467,66599999999994;4110,073;3642,407;925,692
17935200;26,0;881,414;85,0;780,0;362,0;3,2;30,577208333333328;66,59999999999998;1005,4179999999999;3710,3869999999997;2704,9694833333333;30,577208333333328;45,46965833333333;10,0;4200,855;45,46925833333333;4208,81715;420,71200000000005;3622,4059999999995;3201,695;815,857
17938800;26,0;840,601;88,0;665,0;360,0;3,5;27,017425;66,59999999999998;803,3132916666666;2978,7610000000004;2175,447775;27,017425;38,949816666666656;10,0;4200,855;38,94938333333332;4207,388633333334;403,7420000000001;2848,204;2444,462;641,4870000000001
17942400;26,5;757,33;94,0;513,0;362,0;4,0;21,997025;66,59999999999998;603,6110333333332;2048,162;1444,5507000000002;21,997025;29,86685;10,0;4200,855;29,866733333333336;4205,282183333333;376,2919999999999;1788,116;1411,824;402,729
17946000;25,6;653,777;89,0;349,0;361,0;3,9;16,145708333333335;66,59999999999998;436,8858333333333;1068,825;631,9395;16,145708333333335;19,533174999999996;10,0;4200,855;19,533108333333335;4202,91275;260,027;620,9559999999999;360,929;139,855
17949600;24,7;472,281;72,0;180,0;357,0;2,7;13,049416666666666;66,59999999999998;-58,07991666666667;273,45400000000006;331,53445;13,049416666666666;14,835025000000002;10,0;4200,855;14,835091666666667;4201,8387;188,765;188,765;0,0;42,515
17953200;22,9;375,112;25,0;38,0;354,0;2,3;11,93765;66,59999999999998;-154,98398333333336;81,695;236,67852499999998;11,93765;13,225825;10,0;4200,855;13,225974999999998;4201,521916666667;74,10800000000002;74,10800000000002;0,0;16,691
17956800;21,7;0,0;0,0;0,0;351,0;2,0;11,626783333333332;66,6;-169,17732499999997;0,0;169,17732499999997;11,626783333333332;12,237449999999999;10,0;4200,855;12,237449999999999;4201,312;0,0;0,0;0,0;0,0
17960400;21,0;0,0;0,0;0,0;354,0;1,9;11,48575;66,6;-163,65611666666666;0,0;163,65611666666666;11,48575;12,123883333333332;10,0;4200,855;12,123941666666665;4201,3082;0,0;0,0;0,0;0,0
17964000;20,8;0,0;0,0;0,0;363,0;2,2;11,431233333333333;66,6;-158,30748333333332;0,0;158,30748333333332;11,431233333333333;12,052233333333332;10,0;4200,855;12,052233333333332;4201,217000000001;0,0;0,0;0,0;0,0
17967600;20,2;0,0;0,0;0,0;369,0;1,8;11,332716666666665;66,6;-143,374975;0,0;143,374975;11,332716666666665;11,876133333333334;10,0;4200,855;11,876333333333331;4201,1258;0,0;0,0;0,0;0,0
17971200;18,9;0,0;0,0;0,0;365,0;1,4;11,180316666666666;66,6;-125,345275;0,0;125,345275;11,180316666666666;11,646966666666668;10,0;4200,855;11,646966666666668;4201,084;0,0;0,0;0,0;0,0
17974800;17,9;0,0;0,0;0,0;347,0;1,6;11,054250000000001;66,6;-113,32143333333335;0,0;113,32143333333335;11,054250000000001;11,482991666666667;10,0;4200,672600000001;11,482991666666667;4201,084;0,0;0,0;0,0;0,0
