timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
17978400;17,3;0,0;0,0;0,0;325,0;1,4;10,955625000000001;66,6;-102,33418333333334;0,0;102,33418333333334;10,955625000000001;11,340966666666665;10,0;4200,672600000001;11,341166666666666;4201,084;0,0;0,0;0,0;0,0
17982000;16,4;0,0;0,0;0,0;315,0;1,4;10,874416666666667;66,6;-96,83939166666667;0,0;96,83939166666667;10,874416666666667;11,254150000000001;10,0;4200,672600000001;11,25425;4201,084;0,0;0,0;0,0;0,0
17985600;16,6;0,0;0,0;0,0;315,0;2,2;10,876391666666665;66,6;-99,2211;0,0;99,2211;10,876391666666665;11,276658333333334;10,0;4200,672600000001;11,276691666666668;4201,084;0,0;0,0;0,0;0,0
17989200;16,6;328,896;30,0;45,0;321,0;1,5;11,249033333333333;66,6;-72,31885;99,81;172,12823333333333;11,249033333333333;12,089483333333334;10,0;4200,672600000001;12,089483333333334;4201,255;90,60500000000002;90,60500000000002;0,0;20,407
17992800;17,8;61,557;87,0;101,0;334,0;1,9;12,187791666666667;66,59999999999998;-13,917774999999999;318,6669999999999;332,58445833333326;12,187791666666667;14,0302;10,0;4200,638400000001;14,030166666666666;4201,6765000000005;282,58400000000006;282,58400000000006;0,0;63,645
17996400;19,9;189,07;161,0;236,0;348,0;1,9;13,908616666666667;66,59999999999998;228,22708333333333;819,292;591,0645499999999;13,908616666666667;17,180833333333332;10,0;4200,638400000001;17,180766666666667;4202,387316666666;514,0660000000001;620,777;106,711;139,815
18000000;20,8;190,112;227,0;332,0;353,0;2,4;16,60053333333333;66,59999999999998;326,88224166666663;1318,4930000000002;991,6108916666667;16,60053333333333;22,089416666666665;10,0;4200,638400000001;22,089416666666665;4203,525833333333;819,35;1177,1509999999998;357,801;265,124
18003600;21,8;303,485;274,0;482,0;358,0;3,7;20,47361666666667;66,59999999999998;530,817325;2087,254;1556,4366750000002;20,47361666666667;29,090449999999997;10,0;4200,638400000001;29,09038333333333;4205,0915;1085,335;1971,6910000000003;886,355;444,074
18007200;23,0;346,78;306,0;579,0;362,0;4,4;23,680891666666664;66,59999999999998;685,0722166666667;2637,338;1952,2659833333335;23,680891666666664;34,46839166666666;10,0;4200,638400000001;34,468241666666664;4206,320166666667;1273,7470000000003;2537,232;1263,485;571,449
18010800;23,9;133,939;342,0;456,0;376,0;5,4;21,984750000000002;66,59999999999998;506,35698333333335;2032,477;1526,1198083333331;21,984750000000002;30,338533333333334;10,0;4200,638400000001;30,338383333333333;4205,38505;1395,8190000000002;1945,8819999999998;550,063;438,26200000000006
18014400;23,4;199,366;353,0;527,0;378,0;4,7;22,810666666666666;66,59999999999998;600,060525;2394,3809999999994;1794,3201166666665;22,810666666666666;32,708875;10,0;4200,638400000001;32,70874166666666;4205,906883333334;1457,5559999999998;2306,0839999999994;848,5279999999999;519,388
18018000;24,1;383,223;310,0;636,0;369,0;4,2;25,844175;66,59999999999998;768,873125;3026,234;2257,3610083333338;25,844175;38,325825;10,0;4200,638400000001;38,32554166666667;4207,2286;1385,5969999999998;2958,1130000000003;1572,516;666,242
18021600;25,0;259,423;299,0;503,0;374,0;5,5;23,530799999999996;66,59999999999998;565,1076;2273,415;1708,3074000000001;23,530799999999996;32,880300000000005;10,0;4200,638400000001;32,880024999999996;4205,98695;1237,8279999999997;2181,413;943,5850000000002;491,309
18025200;25,6;634,388;159,0;593,0;375,0;5,9;24,199691666666663;66,59999999999998;678,6659416666668;2657,8339999999994;1979,1679249999997;24,199691666666663;35,11804166666666;10,0;4200,638400000001;35,117975;4206,516483333333;690,475;2537,67;1847,195;571,547
18028800;25,3;748,039;84,0;496,0;370,0;4,9;21,324624999999997;66,59999999999998;590,8876916666667;1990,2380000000003;1399,349975;21,324624999999997;28,963666666666665;10,0;4200,638400000001;28,963683333333336;4205,0917;340,87799999999993;1737,85;1396,9730000000002;391,40799999999996
18032400;24,5;668,426;76,0;340,0;368,0;4,4;15,830408333333335;66,59999999999998;447,6726666666667;1039,721;592,0485166666667;15,830408333333335;18,999483333333334;10,0;4200,638400000001;18,999533333333332;4202,7832499999995;222,649;592,16;369,51200000000006;133,369
18036000;22,9;492,017;64,0;175,0;364,0;3,8;12,753258333333331;66,59999999999998;-44,11804166666667;248,75800000000004;292,87566666666663;12,753258333333331;14,327616666666666;10,0;4200,638400000001;14,327483333333333;4201,726108333333;164,037;164,037;0,0;36,945
18039600;21,5;199,013;22,0;30,0;363,0;3,5;11,707858333333334;66,59999999999998;-140,45039166666666;66,554;207,00392499999998;11,707858333333334;12,833416666666668;10,0;4200,638400000001;12,833483333333335;4201,376883333333;60,4;60,4;0,0;13,604
18043200;20,2;0,0;0,0;0,0;368,0;2,1;11,401433333333335;66,6;-143,81529999999998;0,0;143,81529999999998;11,401433333333335;11,911000000000001;10,0;4200,672600000001;11,911000000000001;4201,1258;0,0;0,0;0,0;0,0
18046800;19,1;0,0;0,0;0,0;362,0;1,4;11,224366666666667;66,6;-131,67831666666666;0,0;131,67831666666666;11,224366666666667;11,722266666666666;10,0;4200,8094;11,722266666666666;4201,1068000000005;0,0;0,0;0,0;0,0
18050400;18,7;0,0;0,0;0,0;360,0;0,9;11,154349999999999;66,6;-128,4494;0,0;128,4494;11,154349999999999;11,661358333333332;10,0;4200,855;11,661358333333332;4201,084;0,0;0,0;0,0;0,0
18054000;18,7;0,0;0,0;0,0;366,0;1,0;11,14563333333333;66,6;-129,71825;0,0;129,71825;11,14563333333333;11,668675;10,0;4200,855;11,668675;4201,084;0,0;0,0;0,0;0,0
18057600;18,8;0,0;0,0;0,0;374,0;1,2;11,1653;66,6;-133,4406333333333;0,0;133,4406333333333;11,1653;11,710116666666668;10,0;4200,855;11,710116666666668;4201,118200000001;0,0;0,0;0,0;0,0
18061200;19,0;0,0;0,0;0,0;375,0;2,5;11,201408333333333;66,6;-137,29155833333334;0,0;137,29155833333334;11,201408333333333;11,761125000000002;10,0;4200,855;11,761125000000002;4201,118200000001;0,0;0,0;0,0;0,0
18064800;19,1;0,0;0,0;0,0;367,0;2,4;11,205725000000001;66,6;-135,19509166666666;0,0;135,19509166666666;11,205725000000001;11,744966666666668;10,0;4200,855;11,744966666666668;4201,118200000001;0,0;0,0;0,0;0,0
18068400;18,7;0,0;0,0;0,0;363,0;2,5;11,159625;66,6;-127,57882500000001;0,0;127,57882500000001;11,159625;11,656733333333333;10,0;4200,855;11,656433333333332;4201,084;0,0;0,0;0,0;0,0
18072000;18,2;0,0;0,0;0,0;367,0;1,7;11,103758333333333;66,6;-123,02626666666669;0,0;123,02626666666669;11,103758333333333;11,590308333333333;10,0;4200,855;11,590508333333334;4201,084;0,0;0,0;0,0;0,0
18075600;18,2;28,624;30,0;31,0;371,0;2,3;11,473741666666667;66,6;-88,20788333333333;107,85100000000001;196,05908333333335;11,473741666666667;12,404591666666667;10,0;4200,855;12,404591666666667;4201,3082;98,37;98,37;0,0;22,155
18079200;18,3;93,653;98,0;119,0;355,0;3,2;12,281516666666667;66,59999999999998;-2,8451583333333335;336,537;339,382425;12,281516666666667;14,157725;10,0;4200,8094;14,157858333333332;4201,708933333333;294,515;294,515;0,0;66,332
18082800;18,9;53,322;162,0;183,0;352,0;3,6;13,619150000000001;66,59999999999998;133,29439166666668;673,0490000000001;539,75545;13,619150000000001;16,604458333333334;10,0;4200,8094;16,604458333333334;4202,234716666667;531,954;562,074;30,119;126,59300000000002
18086400;20,2;114,605;251,0;314,0;366,0;4,3;16,224766666666664;66,59999999999998;304,89592500000003;1243,481;938,5846916666667;16,224766666666664;21,420908333333333;10,0;4200,8094;21,420908333333333;4203,327916666667;900,905;1116,938;216,03199999999998;251,562
18090000;20,7;65,887;296,0;341,0;370,0;3,8;17,67096666666667;66,59999999999998;326,6896916666667;1405,192;1078,5020749999999;17,67096666666667;23,615;10,0;4200,8094;23,614866666666664;4203,8423;1113,324;1305,99;192,66599999999997;294,14200000000005
18093600;22,7;117,196;355,0;447,0;376,0;5,0;20,191883333333333;66,59999999999998;476,28531666666663;1949,4220000000003;1473,1366833333334;20,191883333333333;28,33045;10,0;4200,8094;28,330383333333334;4204,920283333333;1420,7;1848,2480000000003;427,548;416,27200000000005
18097200;22,9;286,219;405,0;648,0;377,0;3,6;25,050925;66,59999999999998;785,1742583333333;3004,4639999999995;2219,2895166666667;25,050925;37,34895;10,0;4200,855;37,34898333333333;4206,9717;1734,867;2911,9510000000005;1177,084;655,845
18100800;24,1;298,622;412,0;672,0;372,0;4,8;26,775591666666667;66,59999999999998;849,54485;3145,2239999999997;2295,6790333333333;26,775591666666667;39,433791666666664;10,0;4200,855;39,433733333333336;4207,510633333333;1782,824;3055,356;1272,5319999999997;688,143
18104400;23,1;81,315;356,0;425,0;372,0;5,6;21,545458333333332;66,59999999999998;494,34465;1832,229;1337,88435;21,545458333333332;28,80765;10,0;4200,855;28,80765;4205,023033333333;1400,0690000000002;1734,204;334,135;390,58700000000005
18108000;20,9;12,753000000000002;259,0;269,0;381,0;4,9;17,145333333333333;66,59999999999998;237,14364999999998;1081,219;844,0758499999998;17,145333333333333;21,732233333333337;10,0;4200,855;21,732233333333337;4203,445999999999;951,16;997,6059999999999;46,44599999999999;224,68600000000004
18111600;22,3;117,345;287,0;367,0;390,0;4,1;18,2454;66,59999999999998;353,29727500000007;1544,742;1191,4451833333333;18,2454;24,824483333333333;10,0;4200,855;24,8245;4204,1205666666665;1102,896;1445,009;342,11299999999994;325,453
18115200;22,7;54,725;209,0;239,0;389,0;4,5;16,332525;66,59999999999998;185,214375;943,0929999999998;757,878;16,332525;20,45395;10,0;4200,855;20,45395;4203,126016666667;747,5860000000001;849,955;102,369;191,43100000000004
18118800;21,6;56,104;147,0;169,0;377,0;5,3;14,296458333333334;66,59999999999998;100,27759166666667;621,2899999999998;521,0120333333333;14,296458333333334;17,131941666666666;10,0;4200,855;17,131875;4202,360583333334;487,772;518,819;31,047;116,851
18122400;20,6;103,409;91,0;114,0;373,0;3,5;12,818691666666664;66,59999999999998;-15,984933333333334;317,9069999999999;333,891875;12,818691666666664;14,631116666666667;10,0;4200,855;14,6312;4201,800533333333;276,785;276,785;0,0;62,339000000000006
18126000;18,6;104,296;21,0;24,0;381,0;4,2;11,500983333333332;66,59999999999998;-96,29569166666667;64,499;160,79409166666667;11,500983333333332;12,365583333333335;10,0;4200,855;12,365583333333335;4201,312;58,666;58,666;0,0;13,213
18129600;17,4;0,0;0,0;0,0;385,0;3,6;11,070308333333331;66,6;-105,48845833333334;0,0;105,48845833333334;11,070308333333331;11,421108333333333;10,0;4200,855;11,421108333333333;4201,084;0,0;0,0;0,0;0,0
18133200;16,5;0,0;0,0;0,0;383,0;3,2;10,900749999999999;66,6;-95,57095833333334;0,0;95,57095833333334;10,900749999999999;11,255583333333336;10,0;4200,855;11,255783333333335;4201,084;0,0;0,0;0,0;0,0
18136800;16,1;0,0;0,0;0,0;381,0;2,4;10,822208333333332;66,6;-89,52297499999999;0,0;89,52297499999999;10,822208333333332;11,166466666666668;10,0;4200,672600000001;11,166466666666668;4201,080183333333;0,0;0,0;0,0;0,0
18140400;15,8;0,0;0,0;0,0;380,0;1,7;10,766266666666667;66,6;-83,5674;0,0;83,5674;10,766266666666667;11,088574999999999;10,0;4200,672600000001;11,088574999999999;4201,080183333333;0,0;0,0;0,0;0,0
18144000;15,4;0,0;0,0;0,0;316,0;1,1;10,709049999999998;66,6;-77,006875;0,0;77,006875;10,709049999999998;11,004266666666666;10,0;4200,672600000001;11,004116666666667;4200,896983333332;0,0;0,0;0,0;0,0
18147600;15,0;0,0;0,0;0,0;311,0;0,8;10,655916666666668;66,6;-71,48005833333333;0,0;71,48005833333333;10,655916666666668;10,931124999999998;10,0;4200,672600000001;10,931124999999998;4200,896983333332;0,0;0,0;0,0;0,0
18151200;14,7;0,0;0,0;0,0;308,0;0,6;10,612991666666668;66,6;-67,04195833333333;0,0;67,04195833333333;10,612991666666668;10,872274999999998;10,0;4200,672600000001;10,872274999999998;4200,8778999999995;0,0;0,0;0,0;0,0
18154800;14,4;0,0;0,0;0,0;305,0;0,7;10,587308333333334;66,6;-66,10228333333335;0,0;66,10228333333335;10,587308333333334;10,851474999999999;10,0;4200,672600000001;10,851875;4200,8893499999995;0,0;0,0;0,0;0,0
18158400;14,6;0,0;0,0;0,0;300,0;0,8;10,587274999999998;66,6;-65,45994166666667;0,0;65,45994166666667;10,587274999999998;10,846633333333333;10,0;4200,672600000001;10,846833333333333;4200,86645;0,0;0,0;0,0;0,0
18162000;14,2;179,633;32,0;36,0;297,0;1,1;10,945466666666666;66,6;-34,37325833333333;103,215;137,58835833333333;10,945466666666666;11,645983333333334;10,0;4200,672600000001;11,646183333333333;4201,080183333333;93,95600000000003;93,95600000000003;0,0;21,161000000000005
18165600;15,4;343,921;96,0;172,0;296,0;0,6;11,784324999999999;66,59999999999998;63,15609166666666;335,455;272,29928333333334;11,784324999999999;13,292866666666665;10,0;4200,638400000001;13,293000000000001;4201,518116666666;260,704;260,704;0,0;58,717000000000006
18169200;16,6;562,741;131,0;351,0;292,0;0,9;13,923541666666667;66,59999999999998;516,6302083333334;1131,262;614,6317916666667;13,923541666666667;17,334791666666668;10,0;4200,638400000001;17,334725;4202,410116666666;396,076;714,3;318,224;160,878
18172800;18,7;687,286;149,0;525,0;297,0;1,0;19,231875;66,59999999999998;677,0526583333334;2128,34;1451,2869166666667;19,231875;27,295225;10,0;4200,638400000001;27,295175;4204,6840999999995;573,366;1871,117;1297,751;421,423
18176400;20,4;737,635;168,0;670,0;305,0;1,5;24,751925000000004;66,59999999999998;850,7666500000001;3030,537;2179,77035;24,751925000000004;36,83241666666667;10,0;4200,638400000001;36,83236666666667;4206,88215;736,0109999999999;2895,751;2159,74;652,196
18180000;22,8;797,212;167,0;791,0;320,0;1,1;29,230475;66,59999999999998;1041,4806999999998;3785,0900000000006;2743,6092;29,230475;44,42415;10,0;4200,638400000001;44,4239;4208,598291666667;777,9669999999999;3690,142;2912,175;831,113
18183600;23,9;813,642;173,0;862,0;333,0;1,0;32,245975;66,59999999999998;1144,5341583333334;4247,709;3103,1747083333335;32,245975;49,42608333333333;10,0;4200,638400000001;49,42565833333333;4209,768033333334;841,067;4191,917;3350,8510000000006;944,125
18187200;26,0;853,1920000000001;156,0;897,0;341,0;1,0;33,89281666666667;66,59999999999998;1196,1432000000002;4472,767000000001;3276,6233500000003;33,89281666666667;52,02300833333334;10,0;4200,638400000001;52,022733333333335;4210,297541666666;784,608;4424,839;3640,231;996,5850000000002
18190800;26,6;857,804;149,0;875,0;346,0;1,0;33,619391666666665;66,59999999999998;1152,9444416666668;4326,416;3173,4716916666666;33,619391666666665;51,14769166666667;10,0;4200,638400000001;51,14745833333333;4210,152941666666;744,0379999999999;4273,773;3529,735;962,5610000000001
18194400;27,2;855,681;135,0;804,0;348,0;1,3;31,543775;66,59999999999998;1030,0757166666667;3864,663;2834,5876916666666;31,543775;47,15818333333334;10,0;4200,638400000001;47,158049999999996;4209,240016666667;652,463;3772,815;3120,352;849,733
18198000;28,0;792,006;140,0;678,0;347,0;0,9;27,714908333333334;66,59999999999998;810,8331666666667;3067,335;2256,5018333333333;27,714908333333334;40,09086666666666;10,0;4200,638400000001;40,090616666666676;4207,647866666667;619,4360000000001;2931,2860000000005;2311,851;660,2
18201600;27,8;702,074;137,0;520,0;350,0;1,1;22,453799999999998;66,59999999999998;604,9836333333334;2105,618;1500,6341666666667;22,453799999999998;30,6304;10,0;4200,638400000001;30,63045;4205,423116666666;529,838;1845,1530000000002;1315,315;415,575
18205200;27,1;629,496;115,0;360,0;351,0;0,7;16,602933333333336;66,59999999999998;446,218125;1141,02;694,8024500000001;16,602933333333336;20,336100000000002;10,0;4200,638400000001;20,33598333333333;4203,1146499999995;343,575;692,156;348,581;155,89099999999996
18208800;25,9;492,871;83,0;191,0;346,0;0,5;13,288083333333333;66,59999999999998;-36,339933333333335;315,69700000000006;352,0365833333334;13,288083333333333;15,180316666666666;10,0;4200,8398;15,180233333333332;4201,92635;225,783;225,783;0,0;50,852
18212400;21,9;422,235;30,0;46,0;341,0;0,6;11,888408333333333;66,59999999999998;-116,28923333333333;105,543;221,83189166666668;11,888408333333333;13,090891666666666;10,0;4200,8246;13,090958333333333;4201,434133333333;95,85900000000001;95,85900000000001;0,0;21,59
18216000;19,3;0,0;0,0;0,0;339,0;1,2;11,387416666666667;66,6;-135,66618333333332;0,0;135,66618333333332;11,387416666666667;11,831283333333333;10,0;4200,855;11,831333333333333;4201,1258;0,0;0,0;0,0;0,0
18219600;19,4;0,0;0,0;0,0;331,0;1,5;11,238891666666667;66,6;-135,03793333333334;0,0;135,03793333333334;11,238891666666667;11,759133333333333;10,0;4200,855;11,759133333333333;4201,1258;0,0;0,0;0,0;0,0
18223200;18,7;0,0;0,0;0,0;325,0;1,3;11,156816666666664;66,6;-127,15088333333335;0,0;127,15088333333335;11,156816666666664;11,65135;10,0;4200,855;11,6514;4201,084;0,0;0,0;0,0;0,0
18226800;18,4;0,0;0,0;0,0;325,0;1,4;11,091283333333331;66,6;-118,65438333333333;0,0;118,65438333333333;11,091283333333331;11,547216666666664;10,0;4200,855;11,547216666666664;4201,084;0,0;0,0;0,0;0,0
18230400;17,4;0,0;0,0;0,0;329,0;1,9;11,015850000000002;66,6;-113,02979166666665;0,0;113,02979166666665;11,015850000000002;11,461525000000002;10,0;4200,855;11,461758333333334;4201,084;0,0;0,0;0,0;0,0
18234000;17,8;0,0;0,0;0,0;331,0;1,4;10,999416666666667;66,6;-110,20055000000002;0,0;110,20055000000002;10,999416666666667;11,430408333333334;10,0;4200,855;11,430441666666665;4201,084;0,0;0,0;0,0;0,0
18237600;16,9;0,0;0,0;0,0;324,0;1,3;10,875108333333333;66,6;-88,89634166666667;0,0;88,89634166666667;10,875108333333333;11,186491666666667;10,0;4200,855;11,186691666666668;4201,084;0,0;0,0;0,0;0,0
18241200;15,0;0,0;0,0;0,0;316,0;0,5;10,705541666666665;66,6;-74,65162500000001;0,0;74,65162500000001;10,705541666666665;10,98105;10,0;4200,855;10,98125;4200,896983333332;0,0;0,0;0,0;0,0
18244800;15,3;0,0;0,0;0,0;317,0;0,8;10,690191666666665;66,6;-78,01764999999999;0,0;78,01764999999999;10,690191666666665;11,004041666666668;10,0;4200,855;11,004241666666665;4200,896983333332;0,0;0,0;0,0;0,0
18248400;15,3;21,571;30,0;31,0;322,0;0,3;11,095075;66,6;-49,07899166666667;108,225;157,304;11,095075;11,888416666666666;10,0;4200,855;11,888616666666666;4201,1143833333335;98,716;98,716;0,0;22,233
18252000;16,5;36,751;99,0;107,0;325,0;1,3;12,11305;66,59999999999998;22,406441666666666;345,956;323,54932499999995;12,11305;13,905758333333333;10,0;4200,8094;13,905825;4201,644066666667;310,745;310,745;0,0;69,988
18255600;17,6;12,886;151,0;156,0;334,0;0,5;13,30195;66,59999999999998;105,46144166666664;594,078;488,61625;13,30195;16,003049999999998;10,0;4200,8094;16,003166666666665;4202,131966666666;515,638;522,935;7,296999999999999;117,77800000000002
18259200;19,1;23,879;236,0;249,0;349,0;1,2;15,171333333333335;66,59999999999998;210,41376666666667;979,6140000000001;769,2007416666667;15,171333333333335;19,425841666666667;10,0;4200,8094;19,425841666666667;4202,891891666666;843,0430000000001;888,215;45,172;200,048
18262800;21,0;48,667;333,0;366,0;357,0;2,6;17,769041666666666;66,59999999999998;369,799475;1511,2;1141,40015;17,769041666666666;24,0784;10,0;4200,855;24,0784;4203,994833333333;1261,485;1404,169;142,68399999999997;316,254
18266400;21,0;29,472;350,0;373,0;362,0;4,7;18,409775;66,59999999999998;380,89605;1526,072;1145,1755333333333;18,409775;24,70641666666667;10,0;4200,855;24,706416666666666;4204,07495;1308,5059999999999;1416,312;107,806;318,989
18270000;21,9;1,184;256,0;257,0;373,0;4,0;16,650333333333332;66,59999999999998;203,27739999999997;1028,699;825,4215333333333;16,650333333333332;21,15405;10,0;4200,855;21,153916666666667;4203,2707833333325;943,037;947,92;4,883000000000001;213,49600000000004
18273600;22,4;19,624;342,0;359,0;376,0;3,4;17,88155;66,59999999999998;334,34389166666665;1471,235;1136,8908333333334;17,88155;24,158091666666667;10,0;4200,855;24,158025000000006;4204,0139;1283,3369999999998;1367,1700000000003;83,832;307,92099999999994
18277200;22,7;16,586;332,0;346,0;374,0;2,4;18,080125;66,59999999999998;327,107325;1411,84;1084,73325;18,080125;24,036833333333334;10,0;4200,855;24,036766666666665;4203,941516666667;1241,896;1310,241;68,344;295,099
18280800;22,1;28,225;324,0;346,0;374,0;3,1;18,12665;66,59999999999998;342,7100833333333;1447,18;1104,469275;18,12665;24,197275;10,0;4200,855;24,197208333333332;4204,046383333333;1249,4139999999998;1352,47;103,055;304,61
18284400;21,2;0,0;179,0;179,0;370,0;3,5;15,1089;66,59999999999998;103,439775;668,3309999999999;564,89155;15,1089;18,158125;10,0;4200,855;18,158075;4202,596733333333;609,92;609,92;0,0;137,369
18288000;20,3;0,0;143,0;143,0;361,0;1,6;13,737983333333334;66,59999999999998;61,00331666666667;540,41;479,4062916666666;13,737983333333334;16,358516666666667;10,0;4200,855;16,358633333333334;4202,223199999999;493,225;493,225;0,0;111,087
18291600;18,7;0,0;93,0;93,0;358,0;2,3;12,785491666666665;66,59999999999998;14,672608333333333;359,13200000000006;344,45995;12,785491666666665;14,662624999999998;10,0;4200,855;14,662624999999998;4201,785266666667;327,828;327,828;0,0;73,835
18295200;17,5;0,0;34,0;34,0;365,0;2,2;11,658141666666666;66,59999999999998;-53,24250833333333;132,632;185,87477499999997;11,658141666666666;12,6623;10,0;4200,855;12,662233333333331;4201,327266666667;121,082;121,082;0,0;27,271
18298800;16,7;0,0;4,0;4,0;368,0;0,8;10,921391666666665;66,59999999999998;-88,43464999999999;15,597;104,03110000000001;10,921391666666665;11,483775;10,0;4200,855;11,483775;4201,084;14,239;14,239;0,0;3,207
18302400;16,1;0,0;0,0;0,0;367,0;1,6;10,796949999999999;66,6;-88,62558333333332;0,0;88,62558333333332;10,796949999999999;11,147033333333335;10,0;4200,672600000001;11,146900000000002;4201,080183333333;0,0;0,0;0,0;0,0
18306000;15,7;0,0;0,0;0,0;367,0;1,8;10,755983333333333;66,6;-82,97560833333334;0,0;82,97560833333334;10,755983333333333;11,078308333333334;10,0;4200,672600000001;11,078508333333335;4201,080183333333;0,0;0,0;0,0;0,0
18309600;15,4;0,0;0,0;0,0;368,0;1,3;10,704833333333331;66,6;-76,32764999999999;0,0;76,32764999999999;10,704833333333331;10,996266666666665;10,0;4200,672600000001;10,996266666666665;4200,942783333333;0,0;0,0;0,0;0,0
18313200;14,8;0,0;0,0;0,0;366,0;1,7;10,585608333333335;66,6;-55,525658333333325;0,0;55,525658333333325;10,585608333333335;10,760216666666667;10,0;4200,672600000001;10,760266666666666;4200,855;0,0;0,0;0,0;0,0
18316800;12,4;0,0;0,0;0,0;361,0;2,7;10,360733333333334;66,6;-30,949333333333335;0,0;30,949333333333335;10,360733333333334;10,438458333333333;10,0;4200,672600000001;10,438658333333333;4200,855;0,0;0,0;0,0;0,0
18320400;11,8;0,0;0,0;0,0;361,0;2,0;10,244658333333332;66,6;-22,661199999999994;0,0;22,661199999999994;10,244658333333332;10,312483333333333;10,0;4200,672600000001;10,312533333333333;4200,855;0,0;0,0;0,0;0,0
18324000;11,2;0,0;0,0;0,0;359,0;3,1;10,178016666666666;66,6;-17,920841666666668;0,0;17,920841666666668;10,178016666666666;10,239483333333332;10,0;4200,672600000001;10,2397;4200,855;0,0;0,0;0,0;0,0
18327600;11,2;0,0;0,0;0,0;358,0;2,4;10,162916666666666;66,6;-18,108241666666665;0,0;18,108241666666665;10,162916666666666;10,234575;10,0;4200,672600000001;10,234575;4200,855;0,0;0,0;0,0;0,0
18331200;11,2;0,0;0,0;0,0;358,0;2,3;10,166466666666665;66,6;-19,516941666666664;0,0;19,516941666666664;10,166466666666665;10,248166666666666;10,0;4200,672600000001;10,248574999999999;4200,855;0,0;0,0;0,0;0,0
18334800;11,4;0,0;9,0;9,0;358,0;2,3;10,308916666666669;66,6;-10,543516666666665;35,105999999999995;45,649074999999996;10,308916666666669;10,544166666666667;10,0;4200,672600000001;10,544166666666667;4200,855;32,048;32,048;0,0;7,218000000000001
18338400;11,6;0,0;31,0;31,0;354,0;2,2;10,672508333333333;66,59999999999998;16,039133333333336;120,95;104,9108;10,672508333333333;11,254483333333333;10,0;4200,638400000001;11,254533333333333;4201,0801833333335;110,416;110,416;0,0;24,869
18342000;12,0;0,0;61,0;61,0;350,0;2,9;11,210391666666668;66,59999999999998;55,43934999999999;238,06600000000003;182,62664999999998;11,210391666666668;12,220791666666667;10,0;4200,638400000001;12,220791666666667;4201,3081999999995;217,331;217,331;0,0;48,94800000000001
18345600;12,1;0,0;92,0;92,0;351,0;2,9;11,776666666666667;66,59999999999998;97,48826666666668;357,51700000000005;260,02883333333335;11,776666666666667;13,2125;10,0;4200,638400000001;13,212508333333332;4201,518116666666;326,365;326,365;0,0;73,506
18349200;12,4;0,0;126,0;126,0;357,0;2,3;12,402308333333332;66,59999999999998;133,40444166666666;481,384;347,97910833333333;12,402308333333332;14,323066666666668;10,0;4200,638400000001;14,323066666666668;4201,762366666667;439,38200000000006;439,38200000000006;0,0;98,96
18352800;13,5;0,0;171,0;171,0;360,0;2,4;13,189158333333333;66,59999999999998;180,43920833333334;638,8990000000001;458,45979166666666;13,189158333333333;15,717883333333333;10,0;4200,638400000001;15,718;4202,025566666666;583,0569999999999;583,0569999999999;0,0;131,319
18356400;13,9;0,0;189,0;189,0;359,0;2,1;13,622758333333334;66,59999999999998;198,37407499999998;701,0659999999999;502,6915083333334;13,622758333333334;16,388516666666668;10,0;4200,638400000001;16,388516666666668;4202,219383333334;639,754;639,754;0,0;144,089
18360000;14,5;0,0;205,0;205,0;361,0;1,9;13,940675000000002;66,59999999999998;212,31837500000003;756,115;543,7966250000001;13,940675000000002;16,9313;10,0;4200,638400000001;16,931166666666666;4202,253733333334;689,9600000000002;689,9600000000002;0,0;155,39599999999996
18363600;14,8;0,0;177,0;177,0;362,0;2,6;13,698200000000002;66,59999999999998;174,94395833333334;663,535;488,59050833333333;13,698200000000002;16,376433333333335;10,0;4200,638400000001;16,376500000000004;4202,219383333334;605,554;605,554;0,0;136,386
18367200;15,2;0,0;190,0;190,0;358,0;3,0;13,840816666666667;66,59999999999998;177,96859166666664;708,0690000000001;530,100675;13,840816666666667;16,756416666666667;10,0;4200,638400000001;16,756366666666665;4202,253733333334;646,172;646,172;0,0;145,53399999999996
18370800;16,2;146,861;244,0;343,0;353,0;3,0;16,874075;66,59999999999998;406,3284;1461,6380000000001;1055,3093250000002;16,874075;22,724649999999997;10,0;4200,7068;22,724649999999997;4203,668833333333;940,49;1370,1569999999997;429,66599999999994;308,594
18374400;17,2;390,806;163,0;374,0;351,0;2,3;17,5658;66,59999999999998;501,59249166666666;1522,5319999999997;1020,9395083333334;17,5658;23,17366666666667;10,0;4200,855;23,17366666666667;4203,777416666667;608,454;1342,5830000000003;734,129;302,384
18378000;16,4;428,144;101,0;265,0;352,0;1,9;14,261366666666666;66,59999999999998;420,14842500000003;860,088;439,93957500000005;14,261366666666666;16,62;10,0;4200,8094;16,62;4202,255749999999;301,93100000000004;539,068;237,137;121,412
18381600;15,4;221,48;66,0;113,0;350,0;2,0;11,957658333333333;66,59999999999998;39,977333333333334;243,14399999999998;203,16659166666665;11,957658333333333;13,047233333333333;10,0;4200,8094;13,047233333333333;4201,411233333333;194,28;194,28;0,0;43,757000000000005
18385200;14,9;34,93;15,0;16,0;352,0;1,8;10,945300000000001;66,59999999999998;-45,039674999999995;55,575;100,614875;10,945300000000001;11,485933333333334;10,0;4200,855;11,486066666666666;4201,084;50,684000000000005;50,684000000000005;0,0;11,415
18388800;14,2;0,0;0,0;0,0;358,0;1,6;10,631841666666668;66,6;-58,94968333333333;0,0;58,94968333333333;10,631841666666668;10,809000000000001;10,0;4200,855;10,809208333333334;4200,874083333333;0,0;0,0;0,0;0,0
18392400;13,9;0,0;0,0;0,0;364,0;1,7;10,531191666666665;66,6;-57,35788333333333;0,0;57,35788333333333;10,531191666666665;10,749124999999998;10,0;4200,855;10,749174999999997;4200,855;0,0;0,0;0,0;0,0
18396000;13,8;0,0;0,0;0,0;366,0;1,7;10,508049999999999;66,6;-56,78320833333333;0,0;56,78320833333333;10,508049999999999;10,733366666666667;10,0;4200,855;10,733366666666667;4200,855;0,0;0,0;0,0;0,0
18399600;13,8;0,0;0,0;0,0;366,0;1,6;10,503058333333334;66,6;-56,69445833333333;0,0;56,69445833333333;10,503058333333334;10,730575;10,0;4200,855;10,730775;4200,855;0,0;0,0;0,0;0,0
18403200;13,8;0,0;0,0;0,0;365,0;1,3;10,499591666666666;66,6;-56,19381666666667;0,0;56,19381666666667;10,499591666666666;10,724308333333331;10,0;4200,855;10,724558333333333;4200,855;0,0;0,0;0,0;0,0
18406800;13,7;0,0;0,0;0,0;363,0;2,1;10,493658333333332;66,6;-55,50352499999999;0,0;55,50352499999999;10,493658333333332;10,715458333333334;10,0;4200,855;10,715658333333334;4200,855;0,0;0,0;0,0;0,0
18410400;13,7;0,0;0,0;0,0;365,0;1,5;10,486408333333333;66,6;-54,391675;0,0;54,391675;10,486408333333333;10,702875000000002;10,0;4200,855;10,702875000000002;4200,855;0,0;0,0;0,0;0,0
18414000;13,6;0,0;0,0;0,0;370,0;1,1;10,475099999999998;66,6;-53,20088333333332;0,0;53,20088333333332;10,475099999999998;10,686783333333333;10,0;4200,855;10,686983333333334;4200,855;0,0;0,0;0,0;0,0
18417600;13,6;0,0;0,0;0,0;371,0;0,7;10,47365;66,6;-53,850183333333334;0,0;53,850183333333334;10,47365;10,691725;10,0;4200,855;10,692174999999999;4200,855;0,0;0,0;0,0;0,0
18421200;13,7;0,0;11,0;11,0;374,0;1,0;10,638408333333333;66,6;-42,121525;42,911;85,03253333333333;10,638408333333333;11,042100000000001;10,0;4200,855;11,042583333333335;4201,034383333333;39,174;39,174;0,0;8,823
18424800;14,0;0,0;35,0;35,0;371,0;0,9;11,003475;66,59999999999998;-12,896358333333334;136,563;149,459875;11,003475;11,829749999999997;10,0;4200,8094;11,829816666666666;4201,102983333333;124,67;124,67;0,0;28,078999999999997
18428400;14,3;0,0;63,0;63,0;372,0;0,6;11,511866666666666;66,59999999999998;23,111041666666665;245,875;222,76395833333333;11,511866666666666;12,742700000000001;10,0;4200,855;12,742700000000001;4201,31965;224,45900000000003;224,45900000000003;0,0;50,55400000000001
18432000;14,6;0,0;88,0;88,0;378,0;0,6;11,998266666666668;66,59999999999998;56,54148333333333;342,93700000000007;286,3953916666667;11,998266666666668;13,577424999999998;10,0;4200,855;13,577424999999998;4201,537183333333;313,06100000000004;313,06100000000004;0,0;70,509
18435600;14,7;0,0;129,0;129,0;375,0;1,1;12,66954166666667;66,59999999999998;105,32286666666666;491,935;386,61216666666667;12,66954166666667;14,803350000000002;10,0;4200,855;14,80335;4201,796716666667;449,00700000000006;449,00700000000006;0,0;101,12800000000001
18439200;15,4;0,0;182,0;182,0;372,0;1,0;13,570133333333333;66,59999999999998;160,28885000000002;675,977;515,6875833333335;13,570133333333333;16,41595;10,0;4200,855;16,416016666666664;4202,227016666667;616,867;616,867;0,0;138,93399999999997
18442800;16,5;25,003;250,0;271,0;376,0;0,6;15,651924999999999;66,59999999999998;294,11970833333334;1138,5269999999998;844,4069750000001;15,651924999999999;20,32360833333333;10,0;4200,855;20,323675;4203,103116666666;963,1590000000001;1066,578;103,419;240,22
18446400;17,3;63,833;250,0;305,0;379,0;1,4;16,895958333333336;66,59999999999998;349,8146083333333;1315,615;965,8003416666667;16,895958333333336;22,215791666666664;10,0;4200,855;22,215674999999997;4203,577216666667;969,5680000000001;1242,93;273,361;279,939
18450000;17,4;0,0;202,0;202,0;383,0;1,0;14,849258333333333;66,59999999999998;184,89404166666668;747,887;562,9929583333334;14,849258333333333;17,902075;10,0;4200,855;17,90200833333333;4202,547200000001;682,473;682,473;0,0;153,71
18453600;17,0;0,0;145,0;145,0;386,0;1,0;13,523158333333331;66,59999999999998;108,4525;553,4610000000001;445,0085;13,523158333333331;15,953391666666668;10,0;4200,855;15,953391666666668;4202,0864;505,1669999999999;505,1669999999999;0,0;113,776
18457200;16,7;0,0;88,0;88,0;384,0;1,5;12,5521;66,59999999999998;29,7531;343,495;313,742025;12,5521;14,261499999999998;10,0;4200,855;14,261499999999998;4201,766183333334;313,575;313,575;0,0;70,625
18460800;17,0;0,0;105,0;105,0;383,0;1,0;12,600791666666666;66,59999999999998;46,09614166666666;407,952;361,855925;12,600791666666666;14,591758333333333;10,0;4200,855;14,591825;4201,766183333334;372,4069999999999;372,4069999999999;0,0;83,875
18464400;17,0;0,0;93,0;93,0;377,0;1,1;12,4787;66,59999999999998;30,57753333333333;358,77200000000005;328,19417500000003;12,4787;14,277549999999998;10,0;4200,855;14,277616666666667;4201,766183333334;327,49700000000007;327,49700000000007;0,0;73,761
18468000;16,9;57,53;54,0;66,0;368,0;1,2;11,803016666666666;66,59999999999998;-19,38615;198,213;217,598975;11,803016666666666;12,986483333333334;10,0;4200,855;12,986483333333334;4201,41505;173,751;173,751;0,0;39,132999999999996
18471600;16,6;253,283;7,0;20,0;370,0;1,3;10,992383333333335;66,59999999999998;-84,68905833333334;22,203999999999997;106,89305833333333;10,992383333333335;11,567575000000001;10,0;4200,855;11,567625;4201,084;19,950999999999997;19,950999999999997;0,0;4,494
18475200;16,2;0,0;0,0;0,0;375,0;1,0;10,818691666666666;66,6;-90,357525;0,0;90,357525;10,818691666666666;11,171925;10,0;4200,672600000001;11,171925;4201,080183333333;0,0;0,0;0,0;0,0
18478800;15,9;0,0;0,0;0,0;373,0;2,2;10,784525;66,6;-86,64094166666665;0,0;86,64094166666665;10,784525;11,123833333333334;10,0;4200,672600000001;11,123633333333334;4201,080183333333;0,0;0,0;0,0;0,0
18482400;15,7;0,0;0,0;0,0;371,0;0,7;10,735258333333334;66,6;-79,66303333333333;0,0;79,66303333333333;10,735258333333334;11,039791666666666;10,0;4200,672600000001;11,039791666666666;4200,988583333333;0,0;0,0;0,0;0,0
18486000;15,1;0,0;0,0;0,0;356,0;0,4;10,664325;66,6;-71,27320833333334;0,0;71,27320833333334;10,664325;10,933458333333334;10,0;4200,672600000001;10,933458333333334;4200,896983333332;0,0;0,0;0,0;0,0
18489600;14,6;0,0;0,0;0,0;339,0;0,6;10,616174999999998;66,6;-68,57915;0,0;68,57915;10,616174999999998;10,887125000000001;10,0;4200,672600000001;10,887125000000001;4200,8893499999995;0,0;0,0;0,0;0,0
18493200;14,8;0,0;0,0;0,0;338,0;0,2;10,622741666666665;66,6;-71,12978333333332;0,0;71,12978333333332;10,622741666666665;10,912283333333333;10,0;4200,672600000001;10,912283333333333;4200,8893499999995;0,0;0,0;0,0;0,0
18496800;14,9;0,0;0,0;0,0;348,0;0,6;10,64380833333333;66,6;-74,32220833333334;0,0;74,32220833333334;10,64380833333333;10,949941666666668;10,0;4200,672600000001;10,949941666666668;4200,896983333332;0,0;0,0;0,0;0,0
18500400;15,2;0,0;0,0;0,0;357,0;0,8;10,669758333333334;66,6;-76,33751666666667;0,0;76,33751666666667;10,669758333333334;10,980116666666666;10,0;4200,672600000001;10,980116666666666;4200,896983333332;0,0;0,0;0,0;0,0
18504000;15,1;0,0;0,0;0,0;362,0;0,9;10,6625;66,6;-73,85040833333332;0,0;73,85040833333332;10,6625;10,954916666666666;10,0;4200,672600000001;10,955116666666667;4200,896983333332;0,0;0,0;0,0;0,0
18507600;14,9;0,0;3,0;3,0;361,0;0,5;10,699991666666667;66,6;-72,13059999999999;11,699;83,82954999999998;10,699991666666667;11,059341666666668;10,0;4200,672600000001;11,059541666666668;4201,034383333333;10,68;10,68;0,0;2,405
18511200;15,5;0,0;43,0;43,0;361,0;0,9;11,276166666666668;66,59999999999998;-29,656166666666667;167,79600000000002;197,45176666666666;11,276166666666668;12,371016666666668;10,0;4200,638400000001;12,37115;4201,3081999999995;153,18100000000004;153,18100000000004;0,0;34,5
18514800;16,4;21,11;141,0;149,0;368,0;0,9;12,868599999999999;66,59999999999998;118,42451666666668;567,151;448,726675;12,868599999999999;15,357908333333334;10,0;4200,638400000001;15,357975000000001;4201,960783333333;484,44700000000006;496,475;12,027;111,819
18518400;17,0;44,767;235,0;259,0;365,0;0,9;15,04129166666667;66,59999999999998;271,5060083333333;1030,845;759,3389916666667;15,04129166666667;19,244458333333334;10,0;4200,638400000001;19,244325000000003;4202,863316666666;845,5190000000001;930,728;85,21;209,624
18522000;17,9;62,652;311,0;353,0;362,0;0,9;17,34049166666667;66,59999999999998;395,2048833333333;1467,235;1072,0304416666665;17,34049166666667;23,26415;10,0;4200,638400000001;23,264075;4203,785066666666;1179,995;1364,469;184,47399999999996;307,31299999999993
18525600;19,1;150,047;393,0;509,0;365,0;0,7;21,064525000000003;66,59999999999998;622,5065416666667;2257,88;1635,3732583333333;21,064525000000003;30,116658333333334;10,0;4200,638400000001;30,116658333333334;4205,345058333333;1595,1130000000003;2146,284;551,171;483,397
18529200;20,6;299,709;421,0;672,0;366,0;1,0;25,730600000000003;66,59999999999998;865,2610083333333;3157,1889999999994;2291,9276416666667;25,730600000000003;38,424308333333336;10,0;4200,638400000001;38,42417499999999;4207,2362;1821,234;3062,748;1241,514;689,808
18532800;22,7;515,59;366,0;809,0;365,0;1,3;30,16003333333333;66,59999999999998;1085,0752083333334;3957,877;2872,8013499999997;30,16003333333333;46,07418333333333;10,0;4200,638400000001;46,074058333333326;4209,002066666667;1668,7119999999998;3879,455;2210,742;873,7509999999999
18536400;24,0;540,136;342,0;794,0;370,0;1,0;30,761991666666667;66,59999999999998;1063,8653083333334;3862,07;2798,204691666667;30,761991666666667;46,199983333333336;10,0;4200,638400000001;46,19965833333334;4209,013316666666;1549,2919999999997;3784,0810000000006;2234,789;852,27
18540000;24,2;369,251;365,0;650,0;372,0;1,0;27,155683333333332;66,59999999999998;827,2351583333334;3002,8230000000003;2175,588025;27,155683333333332;39,08155833333333;10,0;4200,638400000001;39,081475;4207,407700000001;1535,014;2888,1;1353,0860000000002;650,473
18543600;25,0;329,054;316,0;536,0;370,0;0,7;23,646433333333334;66,59999999999998;624,0360083333333;2359,981;1735,9455;23,646433333333334;33,15250833333333;10,0;4200,8398;33,15250833333333;4206,028883333333;1264,983;2229,702;964,719;502,185
18547200;24,9;393,316;232,0;442,0;371,0;0,7;20,425966666666664;66,59999999999998;496,51881666666674;1802,054;1305,5349833333332;20,425966666666664;27,559583333333332;10,0;4200,855;27,559375;4204,7603;856,929;1597,3619999999999;740,433;359,766
18550800;25,2;517,923;150,0;345,0;366,0;1,4;16,28130833333333;66,59999999999998;446,0060833333333;1146,0450000000003;700,038725;16,28130833333333;20,062766666666665;10,0;4200,8246;20,062766666666665;4203,053733333332;455,549;742,0430000000001;286,494;167,127
18554400;22,8;346,593;89,0;160,0;362,0;1,1;13,164425;66,59999999999998;-23,469216666666664;312,975;336,444625;13,164425;14,9725;10,0;4200,8094;14,9725;4201,869166666666;243,158;243,158;0,0;54,765
18558000;21,3;147,194;23,0;29,0;360,0;1,0;11,718741666666666;66,59999999999998;-122,39737500000001;71,53;193,92780833333333;11,718741666666666;12,7662;10,0;4200,8094;12,766266666666668;4201,365433333333;65,03;65,03;0,0;14,646
18561600;19,1;0,0;0,0;0,0;355,0;0,8;11,271858333333334;66,6;-127,52304166666664;0,0;127,52304166666664;11,271858333333334;11,707225000000001;10,0;4200,855;11,707624999999998;4201,1144;0,0;0,0;0,0;0,0
18565200;18,3;0,0;0,0;0,0;344,0;1,6;11,1114;66,6;-119,67522500000001;0,0;119,67522500000001;11,1114;11,564816666666665;10,0;4200,855;11,564866666666667;4201,084;0,0;0,0;0,0;0,0
18568800;17,8;0,0;0,0;0,0;339,0;1,1;10,989708333333333;66,6;-102,74257499999999;0,0;102,74257499999999;10,989708333333333;11,361116666666668;10,0;4200,855;11,361116666666668;4201,084;0,0;0,0;0,0;0,0
18572400;15,9;0,0;0,0;0,0;329,0;1,4;10,815541666666668;66,6;-85,25446666666667;0,0;85,25446666666667;10,815541666666668;11,125541666666669;10,0;4200,855;11,125541666666669;4201,084;0,0;0,0;0,0;0,0
18576000;15,6;0,0;0,0;0,0;317,0;1,9;10,756308333333335;66,6;-84,03725;0,0;84,03725;10,756308333333335;11,087366666666668;10,0;4200,855;11,087416666666668;4201,080183333333;0,0;0,0;0,0;0,0
18579600;15,7;0,0;0,0;0,0;317,0;1,0;10,725916666666668;66,6;-78,85672500000001;0,0;78,85672500000001;10,725916666666668;11,028574999999998;10,0;4200,855;11,028974999999999;4200,988583333333;0,0;0,0;0,0;0,0
18583200;14,9;0,0;0,0;0,0;313,0;0,7;10,654666666666667;66,6;-71,05940833333332;0,0;71,05940833333332;10,654666666666667;10,926666666666666;10,0;4200,855;10,926866666666667;4200,896983333332;0,0;0,0;0,0;0,0
18586800;14,7;0,0;0,0;0,0;307,0;1,8;10,619083333333332;66,6;-67,96415;0,0;67,96415;10,619083333333332;10,883275;10,0;4200,855;10,883533333333334;4200,896983333332;0,0;0,0;0,0;0,0
18590400;14,4;0,0;0,0;0,0;310,0;1,0;10,586075000000001;66,6;-65,18431666666667;0,0;65,18431666666667;10,586075000000001;10,843225000000002;10,0;4200,855;10,843225000000002;4200,86645;0,0;0,0;0,0;0,0
18594000;14,4;0,0;11,0;11,0;318,0;1,4;10,768675000000002;66,6;-60,7596;42,90999999999999;103,66970833333333;10,768675000000002;11,2651;10,0;4200,855;11,2651;4201,080183333333;39,173;39,173;0,0;8,823
18597600;15,9;259,812;83,0;136,0;329,0;0,9;11,702925;66,59999999999998;33,3297;300,787;267,4570333333333;11,702925;13,18735;10,0;4200,855;13,187425;4201,47995;241,02099999999996;241,02099999999996;0,0;54,284000000000006
18601200;17,1;590,633;112,0;334,0;331,0;1,0;13,823966666666667;66,59999999999998;501,40400833333337;1100,999;599,5955083333333;13,823966666666667;17,152150000000002;10,0;4200,855;17,152283333333333;4202,38345;338,956;676,357;337,401;152,33299999999997
18604800;19,7;708,839;128,0;506,0;331,0;1,0;19,244758333333333;66,59999999999998;651,5186916666667;2108,68;1457,1617166666665;19,244758333333333;27,341841666666667;10,0;4200,855;27,341791666666666;4204,7145666666665;506,54;1858,865;1352,325;418,66299999999995
18608400;21,2;769,7990000000001;140,0;654,0;339,0;1,1;24,838883333333335;66,59999999999998;842,9115833333334;3035,4710000000005;2192,5593000000003;24,838883333333335;36,990066666666664;10,0;4200,855;36,989808333333336;4206,910699999999;635,7009999999999;2905,76;2270,059;654,45
18612000;22,7;818,887;142,0;773,0;347,0;1,4;29,287691666666667;66,59999999999998;1034,5523916666666;3786,54;2751,987741666667;29,287691666666667;44,52829166666667;10,0;4200,855;44,528108333333336;4208,624891666666;685,41;3697,8440000000005;3012,435;832,848
18615600;24,5;856,285;136,0;851,0;356,0;1,4;32,37255;66,59999999999998;1142,506825;4263,905;3121,3977916666668;32,37255;49,65441666666667;10,0;4200,855;49,65428333333333;4209,7833;658,792;4211,164;3552,3719999999994;948,4600000000002
18619200;26,1;868,4240000000001;132,0;876,0;365,0;1,4;33,77515833333333;66,59999999999998;1176,0949833333334;4428,708;3252,6130166666667;33,77515833333333;51,768816666666666;10,0;4200,855;51,76835833333333;4210,282275;649,353;4377,580999999999;3728,2279999999996;985,942
18622800;27,8;869,029;126,0;851,0;370,0;0,9;33,48081666666667;66,59999999999998;1114,6458666666667;4269,086;3154,4407750000005;33,48081666666667;50,9025;10,0;4200,855;50,902258333333336;4210,0750333333335;616,9;4217,278000000001;3600,3780000000006;949,8370000000001
18626400;28,5;824,304;131,0;765,0;375,0;1,4;31,169849999999997;66,59999999999998;977,7459;3750,874;2773,127958333333;31,169849999999997;46,43716666666666;10,0;4200,855;46,437041666666666;4209,060866666667;639,7309999999999;3663,775;3024,0439999999994;825,175
18630000;28,5;782,647;126,0;647,0;377,0;0,0;27,409233333333336;66,59999999999998;775,0987833333334;2996,9760000000006;2221,877016666667;27,409233333333336;39,59574166666666;10,0;4200,855;39,595475;4207,487733333333;570,377;2867,1489999999994;2296,7720000000004;645,754
18633600;28,4;695,191;121,0;490,0;376,0;1,5;22,219633333333334;66,59999999999998;567,7654166666666;2037,6430000000003;1469,8775083333337;22,219633333333334;30,2267;10,0;4200,855;30,226766666666666;4205,3926;478,496;1788,351;1309,856;402,7819999999999
18637200;27,5;493,187;114,0;298,0;382,0;0,8;16,288391666666666;66,59999999999998;336,3092083333333;985,0090000000001;648,6997916666667;16,288391666666666;19,766358333333333;10,0;4200,855;19,766358333333333;4202,969816666667;345,32200000000006;617,7990000000001;272,477;139,14399999999998
18640800;26,1;432,823;70,0;157,0;384,0;0,9;13,189316666666667;66,59999999999998;-87,41929999999999;264,918;352,3376333333333;13,189316666666667;15,090200000000001;10,0;4200,855;15,090200000000001;4201,895883333334;189,567;189,567;0,0;42,695
18644400;24,7;322,354;22,0;35,0;379,0;1,4;12,019383333333334;66,59999999999998;-171,7961916666667;70,079;241,87512500000003;12,019383333333334;13,332675000000002;10,0;4200,855;13,332608333333333;4201,525733333334;63,572;63,572;0,0;14,318
18648000;21,8;0,0;0,0;0,0;370,0;1,5;11,59683333333333;66,6;-161,90135833333335;0,0;161,90135833333335;11,59683333333333;12,160333333333332;10,0;4200,672600000001;12,160533333333333;4201,2664;0,0;0,0;0,0;0,0
18651600;20,0;0,0;0,0;0,0;358,0;1,4;11,351533333333332;66,6;-143,0872333333333;0,0;143,0872333333333;11,351533333333332;11,881533333333335;10,0;4200,672600000001;11,881783333333333;4201,1258;0,0;0,0;0,0;0,0
18655200;19,3;0,0;0,0;0,0;347,0;1,3;11,238150000000001;66,6;-135,60255833333332;0,0;135,60255833333332;11,238150000000001;11,7634;10,0;4200,672600000001;11,7634;4201,118200000001;0,0;0,0;0,0;0,0
18658800;19,1;0,0;0,0;0,0;336,0;0,3;11,177591666666665;66,6;-129,84777499999998;0,0;129,84777499999998;11,177591666666665;11,684716666666668;10,0;4200,672600000001;11,684725;4201,0954;0,0;0,0;0,0;0,0
18662400;18,6;0,0;0,0;0,0;329,0;0,4;11,106983333333336;66,6;-120,413925;0,0;120,413925;11,106983333333336;11,569258333333334;10,0;4200,672600000001;11,569858333333334;4201,084;0,0;0,0;0,0;0,0
18666000;17,8;0,0;0,0;0,0;326,0;0,2;11,031266666666665;66,6;-114,07709166666666;0,0;114,07709166666666;11,031266666666665;11,478233333333334;10,0;4200,672600000001;11,478433333333333;4201,084;0,0;0,0;0,0;0,0
18669600;17,8;0,0;0,0;0,0;322,0;0,7;11,002633333333334;66,6;-110,90822500000002;0,0;110,90822500000002;11,002633333333334;11,4377;10,0;4200,672600000001;11,43815;4201,084;0,0;0,0;0,0;0,0
18673200;17,1;0,0;0,0;0,0;321,0;1,5;10,946133333333334;66,6;-104,28290000000001;0,0;104,28290000000001;10,946133333333334;11,353316666666665;10,0;4200,672600000001;11,353316666666665;4201,084;0,0;0,0;0,0;0,0
18676800;17,0;0,0;0,0;0,0;322,0;0,5;10,910674999999998;66,6;-101,16985;0,0;101,16985;10,910674999999998;11,309433333333335;10,0;4200,672600000001;11,309233333333335;4201,084;0,0;0,0;0,0;0,0
18680400;16,7;175,108;18,0;22,0;324,0;1,1;11,098975;66,6;-87,24858333333334;54,21300000000001;141,46155000000002;11,098975;11,750191666666668;10,0;4200,672600000001;11,750241666666668;4201,1068000000005;49,267;49,267;0,0;11,096
18684000;17,8;304,312;80,0;141,0;326,0;0,2;11,863633333333334;66,59999999999998;-4,3678333333333335;279,942;284,30983333333336;11,863633333333334;13,439133333333334;10,0;4200,638400000001;13,439133333333334;4201,518116666666;216,33;216,33;0,0;48,723000000000006
18687600;19,9;107,316;165,0;205,0;343,0;1,1;13,679591666666667;66,59999999999998;180,383;744,839;564,4557249999999;13,679591666666667;16,807175;10,0;4200,638400000001;16,807274999999997;4202,310983333333;525,376;586,86;61,485;132,176
18691200;20,6;328,067;222,0;396,0;352,0;0,2;17,610491666666668;66,59999999999998;449,1128;1628,571;1179,4586833333333;17,610491666666668;24,15448333333333;10,0;4200,638400000001;24,154349999999997;4203,960483333333;823,2220000000001;1450,6220000000003;627,4;326,71700000000004
18694800;21,6;780,448;128,0;647,0;345,0;0,6;24,461675;66,59999999999998;802,4827083333333;3014,253;2211,770175;24,461675;36,7487;10,0;4200,638400000001;36,74849166666666;4206,823058333333;580,219;2885,29;2305,07;649,84
18698400;25,5;843,78;123,0;771,0;350,0;0,9;29,614624999999997;66,59999999999998;1000,0438583333333;3803,958;2803,914075;29,614624999999997;45,14693333333333;10,0;4200,638400000001;45,146633333333334;4208,775116666667;609,727;3718,3440000000005;3108,616;837,465
18702000;26,3;886,52;112,0;850,0;356,0;0,6;32,766783333333336;66,59999999999998;1113,1468583333333;4290,882;3177,734975;32,766783333333336;50,364983333333335;10,0;4200,638400000001;50,36485;4209,994966666666;559,517;4242,86;3683,343;955,5990000000002
18705600;28,6;894,432;109,0;873,0;359,0;0,9;34,149725000000004;66,59999999999998;1145,54245;4445,003;3299,4607583333336;34,149725000000004;52,40323333333334;10,0;4200,638400000001;52,402875;4210,486316666666;553,008;4397,628;3844,6190000000006;990,4569999999999
18709200;29,6;876,591;112,0;841,0;365,0;1,8;33,61986666666667;66,59999999999998;1077,98965;4243,477;3165,4869333333336;33,61986666666667;51,10046666666666;10,0;4200,638400000001;51,10013333333334;4210,137741666666;558,453;4194,961;3636,509;944,8110000000001
18712800;30,3;846,869;112,0;761,0;376,0;1,4;31,289975000000002;66,59999999999998;944,3089833333333;3734,95;2790,6408833333335;31,289975000000002;46,65519166666667;10,0;4200,638400000001;46,655049999999996;4209,1181166666665;535,939;3646,212;3110,273;821,219
18716400;30,6;801,257;112,0;643,0;382,0;2,0;27,637175;66,59999999999998;742,5541000000001;2999,0;2256,4456166666664;27,637175;40,017;10,0;4200,8246;40,016749999999995;4207,6174;517,574;2871,0900000000006;2353,516;646,642
18720000;30,4;731,666;107,0;493,0;383,0;1,3;22,492491666666666;66,59999999999998;557,4549666666667;2063,677;1506,2217;22,492491666666666;30,699325;10,0;4200,855;30,699183333333334;4205,438316666667;430,70900000000006;1810,279;1379,57;407,721
18723600;28,2;519,528;107,0;299,0;383,0;1,4;16,40464166666667;66,59999999999998;329,69511666666665;990,051;660,356225;16,40464166666667;19,945408333333333;10,0;4200,855;19,945475;4203,011783333333;325,875;612,4389999999999;286,564;137,937
