timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
18727200;27,3;157,322;78,0;109,0;390,0;1,5;13,444758333333334;66,59999999999998;-123,80878333333334;268,046;391,85455833333333;13,444758333333334;15,564158333333333;10,0;4200,8094;15,564275;4202,036999999999;225,692;225,692;0,0;50,831
18730800;25,2;0,0;14,0;14,0;386,0;1,3;12,077858333333333;66,59999999999998;-187,519275;54,61;242,12940833333337;12,077858333333333;13,389575;10,0;4200,8094;13,389641666666666;4201,541;49,855;49,855;0,0;11,229
18734400;22,8;0,0;0,0;0,0;369,0;1,3;11,715074999999999;66,6;-183,7053166666667;0,0;183,7053166666667;11,715074999999999;12,406216666666667;10,0;4200,855;12,406216666666667;4201,312;0,0;0,0;0,0;0,0
18738000;22,0;0,0;0,0;0,0;368,0;1,1;11,572841666666665;66,6;-170,54796666666667;0,0;170,54796666666667;11,572841666666665;12,225275;10,0;4200,855;12,225325;4201,3082;0,0;0,0;0,0;0,0
18741600;20,9;0,0;0,0;0,0;369,0;1,5;11,447241666666667;66,6;-157,30225;0,0;157,30225;11,447241666666667;12,050433333333332;10,0;4200,855;12,050666666666665;4201,1714;0,0;0,0;0,0;0,0
18745200;20,2;0,0;0,0;0,0;361,0;1,4;11,377841666666667;66,6;-154,80895833333332;0,0;154,80895833333332;11,377841666666667;11,995733333333332;10,0;4200,855;11,995933333333332;4201,1258;0,0;0,0;0,0;0,0
18748800;20,6;0,0;0,0;0,0;366,0;1,8;11,399833333333333;66,6;-159,29508333333334;0,0;159,29508333333334;11,399833333333333;12,045908333333333;10,0;4200,855;12,046108333333333;4201,1258;0,0;0,0;0,0;0,0
18752400;20,9;0,0;0,0;0,0;373,0;0,1;11,406583333333332;66,6;-158,93348333333336;0,0;158,93348333333336;11,406583333333332;12,045916666666665;10,0;4200,855;12,045916666666665;4201,1258;0,0;0,0;0,0;0,0
18756000;20,5;0,0;0,0;0,0;368,0;2,2;11,3766;66,6;-151,69710833333332;0,0;151,69710833333332;11,3766;11,969050000000003;10,0;4200,855;11,9693;4201,1258;0,0;0,0;0,0;0,0
18759600;19,7;0,0;0,0;0,0;370,0;1,0;11,286183333333334;66,6;-141,21855833333336;0,0;141,21855833333336;11,286183333333334;11,834741666666666;10,0;4200,855;11,834741666666666;4201,1258;0,0;0,0;0,0;0,0
18763200;19,3;0,0;0,0;0,0;372,0;1,7;11,240774999999998;66,6;-138,6990166666667;0,0;138,6990166666667;11,240774999999998;11,791374999999999;10,0;4200,855;11,791625;4201,118200000001;0,0;0,0;0,0;0,0
18766800;19,3;123,452;17,0;23,0;377,0;1,3;11,404675;66,6;-120,57622499999998;51,59199999999999;172,168225;11,404675;12,161941666666667;10,0;4200,855;12,162141666666669;4201,3082;46,86599999999999;46,86599999999999;0,0;10,555
18770400;19,2;142,23;74,0;102,0;371,0;2,1;11,992833333333332;66,59999999999998;-38,79265;255,28399999999996;294,07709166666666;11,992833333333332;13,617666666666667;10,0;4200,855;13,617866666666666;4201,535283333334;214,63899999999998;214,63899999999998;0,0;48,342000000000006
18774000;19,7;148,82699999999997;140,0;195,0;361,0;1,3;13,431566666666667;66,59999999999998;186,16535833333333;703,488;517,322575;13,431566666666667;16,293908333333334;10,0;4200,855;16,293908333333334;4202,177566666666;454,384;539,928;85,544;121,605
18777600;18,9;132,713;205,0;275,0;361,0;0,5;15,571941666666667;66,59999999999998;285,0425333333333;1117,769;832,7267999999999;15,571941666666667;20,178833333333333;10,0;4200,855;20,178833333333333;4203,091666666666;748,868;1003,3139999999999;254,44600000000003;225,97199999999998
18781200;19,1;0,0;167,0;167,0;376,0;1,0;14,3542;66,59999999999998;101,45594166666666;621,892;520,4356416666667;14,3542;17,18395;10,0;4200,855;17,184016666666665;4202,360583333334;567,525;567,525;0,0;127,82100000000001
18784800;19,7;0,0;147,0;147,0;392,0;1,0;13,772075000000001;66,59999999999998;51,147683333333326;556,384;505,23645;13,772075000000001;16,545258333333333;10,0;4200,855;16,545325;4202,230833333333;507,8020000000001;507,8020000000001;0,0;114,37000000000002
18788400;21,4;27,715;291,0;314,0;397,0;1,1;16,797791666666665;66,59999999999998;286,32255833333335;1332,7389999999998;1046,416375;16,797791666666665;22,599408333333333;10,0;4200,855;22,599358333333335;4203,600133333333;1136,0110000000002;1251,329;115,319;281,831
18792000;21,5;7,046;260,0;266,0;395,0;1,1;16,594225;66,59999999999998;219,65390000000002;1074,8679999999997;855,2140999999999;16,594225;21,277225;10,0;4200,855;21,277158333333336;4203,3604749999995;962,575;992,898;30,323000000000004;223,626
18795600;22,6;38,604;275,0;307,0;389,0;0,4;17,39675;66,59999999999998;264,05987500000003;1308,885;1044,8252416666667;17,39675;23,1562;10,0;4200,855;23,1561;4203,788866666667;1070,375;1230,7319999999997;160,357;277,192
18799200;23,6;193,846;258,0;406,0;387,0;1,0;19,98193333333333;66,59999999999998;422,155675;1870,639;1448,4828583333333;19,98193333333333;27,98635833333333;10,0;4200,855;27,98635833333333;4204,87455;1080,685;1793,385;712,7;403,91599999999994
18802800;24,0;516,948;141,0;482,0;382,0;0,9;21,9841;66,59999999999998;563,8976166666666;2244,996;1681,0985583333336;21,9841;31,255674999999997;10,0;4200,855;31,255375;4205,6062833333335;625,7709999999998;2145,48;1519,7080000000003;483,21599999999995
18806400;23,1;61,04;175,0;207,0;380,0;1,7;16,607725;66,59999999999998;174,68184166666666;827,6660000000002;652,9839583333334;16,607725;20,092141666666663;10,0;4200,855;20,092125;4203,044158333333;631,175;746,333;115,15800000000002;168,09300000000002
18810000;19,9;0,0;36,0;36,0;387,0;1,0;12,421466666666666;66,59999999999998;-74,94501666666666;140,44100000000003;215,38595;12,421466666666666;13,556933333333333;10,0;4200,855;13,556933333333333;4201,5562666666665;128,21;128,21;0,0;28,876000000000005
18813600;19,1;0,0;18,0;18,0;389,0;0,3;11,405524999999999;66,59999999999998;-106,19499166666665;70,203;176,39779166666665;11,405524999999999;12,367991666666665;10,0;4200,855;12,368141666666666;4201,312;64,09;64,09;0,0;14,435
18817200;18,8;0,0;13,0;13,0;384,0;1,0;11,204925000000001;66,59999999999998;-106,58405833333333;50,709;157,29336666666666;11,204925000000001;12,065508333333334;10,0;4200,855;12,065491666666668;4201,2626;46,293;46,293;0,0;10,426000000000002
18820800;18,0;0,0;0,0;0,0;378,0;0,2;11,092374999999999;66,6;-117,07639166666667;0,0;117,07639166666667;11,092374999999999;11,532241666666666;10,0;4200,672600000001;11,532441666666667;4201,084;0,0;0,0;0,0;0,0
18824400;18,1;0,0;0,0;0,0;376,0;0,8;11,0541;66,6;-117,79270833333335;0,0;117,79270833333335;11,0541;11,52196666666667;10,0;4200,672600000001;11,52196666666667;4201,084;0,0;0,0;0,0;0,0
18828000;17,9;0,0;0,0;0,0;372,0;0,3;11,011966666666668;66,6;-110,97627499999999;0,0;110,97627499999999;11,011966666666668;11,4428;10,0;4200,672600000001;11,443050000000001;4201,084;0,0;0,0;0,0;0,0
18831600;17,1;0,0;0,0;0,0;350,0;1,2;10,940583333333333;66,6;-102,76030833333334;0,0;102,76030833333334;10,940583333333333;11,337333333333333;10,0;4200,672600000001;11,337333333333333;4201,084;0,0;0,0;0,0;0,0
18835200;16,8;0,0;0,0;0,0;329,0;0,7;10,883266666666668;66,6;-96,54785833333332;0,0;96,54785833333332;10,883266666666668;11,256333333333334;10,0;4200,672600000001;11,256333333333334;4201,084;0,0;0,0;0,0;0,0
18838800;16,3;0,0;0,0;0,0;332,0;0,5;10,843225;66,6;-94,99193333333334;0,0;94,99193333333334;10,843225;11,223625;10,0;4200,672600000001;11,223625;4201,080183333333;0,0;0,0;0,0;0,0
18842400;16,7;0,0;0,0;0,0;339,0;0,5;10,854508333333332;66,6;-96,2287;0,0;96,2287;10,854508333333332;11,240425;10,0;4200,672600000001;11,240725;4201,082091666666;0,0;0,0;0,0;0,0
18846000;16,3;0,0;0,0;0,0;347,0;0,9;10,839441666666668;66,6;-94,91333333333333;0,0;94,91333333333333;10,839441666666668;11,22108333333333;10,0;4200,672600000001;11,221291666666668;4201,080183333333;0,0;0,0;0,0;0,0
18849600;16,6;0,0;0,0;0,0;351,0;0,7;10,861541666666666;66,6;-98,84492499999999;0,0;98,84492499999999;10,861541666666666;11,266141666666664;10,0;4200,672600000001;11,266141666666664;4201,080183333333;0,0;0,0;0,0;0,0
18853200;16,8;0,0;2,0;2,0;357,0;0,8;10,919216666666667;66,6;-100,10483333333332;7,799;107,90383333333332;10,919216666666667;11,372383333333334;10,0;4200,672600000001;11,372383333333334;4201,084;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
18856800;17,1;0,0;43,0;43,0;365,0;1,1;11,463516666666667;66,59999999999998;-54,49656666666666;167,798;222,2949;11,463516666666667;12,694658333333333;10,0;4200,638400000001;12,694658333333333;4201,31965;153,18399999999997;153,18399999999997;0,0;34,501
18860400;18,1;79,16;155,0;184,0;370,0;0,8;13,329433333333332;66,59999999999998;159,38049166666667;682,9870000000001;523,606575;13,329433333333332;16,235675;10,0;4200,638400000001;16,235675;4202,17;513,11;558,772;45,66199999999999;125,85
18864000;19,3;272,648;220,0;363,0;369,0;2,0;17,030966666666668;66,59999999999998;412,59938333333326;1502,267;1089,6678416666666;17,030966666666668;23,076458333333335;10,0;4200,638400000001;23,076391666666666;4203,733683333333;817,17;1341,286;524,117;302,09200000000004
18867600;21,0;608,074;182,0;583,0;359,0;1,2;23,058600000000002;66,59999999999998;733,1529166666667;2719,7849999999994;1986,6322166666669;23,058600000000002;34,084175;10,0;4200,638400000001;34,08394166666667;4206,228766666666;796,7100000000002;2598,5260000000003;1801,8160000000003;585,254
18871200;22,8;827,379;108,0;739,0;357,0;1,5;28,485108333333333;66,59999999999998;987,0884083333333;3662,345;2675,2569166666663;28,485108333333333;43,31146666666667;10,0;4200,638400000001;43,31121666666667;4208,34475;520,052;3577,498;3057,4460000000004;805,743
18874800;24,5;562,119;253,0;718,0;368,0;1,4;29,517650000000003;66,59999999999998;958,8808999999999;3598,8630000000003;2639,9823916666664;29,517650000000003;44,07850833333333;10,0;4200,638400000001;44,07843333333333;4208,558216666667;1201,314;3543,2970000000005;2341,983;798,0399999999998
18878400;24,3;103,667;353,0;441,0;381,0;1,2;23,023925000000002;66,59999999999998;509,38102499999997;2003,1669999999997;1493,7860083333335;23,023925000000002;31,129366666666666;10,0;4200,638400000001;31,12933333333333;4205,5984;1470,445;1917,1360000000002;446,69200000000006;431,787
18882000;24,7;31,472;292,0;318,0;390,0;2,4;18,805125000000004;66,59999999999998;271,8612416666667;1354,234;1082,373275;18,805125000000004;24,708108333333335;10,0;4200,638400000001;24,707966666666664;4204,139583333334;1141,57;1272,466;130,896;286,59099999999995
18885600;25,2;88,094;297,0;364,0;395,0;1,3;18,9602;66,59999999999998;323,1652916666667;1569,8769999999997;1246,7115250000002;18,9602;25,826808333333336;10,0;4200,638400000001;25,826741666666667;4204,2993;1153,187;1477,4130000000002;324,226;332,751
18889200;25,4;53,314;232,0;267,0;392,0;1,1;17,365583333333333;66,59999999999998;186,497475;1108,393;921,895125;17,365583333333333;22,398975;10,0;4200,638400000001;22,398975;4203,5715;871,938;1028,793;156,855;231,71
18892800;24,8;0,0;126,0;126,0;389,0;1,0;14,473391666666668;66,59999999999998;-21,995725;481,26;503,2558416666667;14,473391666666668;17,194074999999998;10,0;4200,665000000001;17,194141666666667;4202,3796;439,274;439,274;0,0;98,936
18896400;23,9;0,0;68,0;68,0;393,0;0,8;12,965841666666666;66,59999999999998;-98,66378333333333;265,343;364,0064;12,965841666666666;14,948383333333334;10,0;4200,855;14,948383333333332;4201,8616;242,23299999999998;242,23299999999998;0,0;54,557
18900000;23,1;0,0;51,0;51,0;392,0;0,7;12,401058333333333;66,59999999999998;-111,7676;198,53399999999996;310,30159166666664;12,401058333333333;14,098025;10,0;4200,855;14,098225;4201,705116666667;181,24000000000004;181,24000000000004;0,0;40,82
18903600;21,8;225,466;17,0;24,0;382,0;1,2;11,670308333333333;66,59999999999998;-148,377075;51,17900000000001;199,556075;11,670308333333333;12,754216666666666;10,0;4200,855;12,754283333333333;4201,327266666667;46,458;46,458;0,0;10,464
18907200;20,8;0,0;0,0;0,0;375,0;1,1;11,434466666666667;66,6;-153,50870833333332;0,0;153,50870833333332;11,434466666666667;12,011508333333332;10,0;4200,855;12,011516666666665;4201,1258;0,0;0,0;0,0;0,0
18910800;19,9;0,0;0,0;0,0;376,0;1,3;11,313816666666668;66,6;-143,12694166666668;0,0;143,12694166666668;11,313816666666668;11,864375000000003;10,0;4200,855;11,864375000000003;4201,1258;0,0;0,0;0,0;0,0
18914400;19,4;0,0;0,0;0,0;377,0;1,0;11,236891666666667;66,6;-136,22515;0,0;136,22515;11,236891666666667;11,768275000000003;10,0;4200,855;11,768275000000003;4201,118200000001;0,0;0,0;0,0;0,0
18918000;19,0;0,0;0,0;0,0;368,0;1,0;11,185291666666668;66,6;-131,75194166666665;0,0;131,75194166666665;11,185291666666668;11,705175;10,0;4200,855;11,705175;4201,0954;0,0;0,0;0,0;0,0
18921600;18,9;0,0;0,0;0,0;364,0;0,3;11,149633333333334;66,6;-127,68535;0,0;127,68535;11,149633333333334;11,652758333333333;10,0;4200,855;11,652758333333333;4201,084;0,0;0,0;0,0;0,0
18925200;18,5;0,0;0,0;0,0;366,0;0,4;11,1028;66,6;-121,94051666666668;0,0;121,94051666666668;11,1028;11,580666666666666;10,0;4200,855;11,580866666666665;4201,084;0,0;0,0;0,0;0,0
18928800;18,1;0,0;0,0;0,0;364,0;0,5;11,064650000000002;66,6;-119,18334166666666;0,0;119,18334166666666;11,064650000000002;11,538649999999997;10,0;4200,855;11,5387;4201,084;0,0;0,0;0,0;0,0
18932400;18,1;0,0;0,0;0,0;368,0;0,9;11,052883333333332;66,6;-117,95593333333333;0,0;117,95593333333333;11,052883333333332;11,523066666666667;10,0;4200,855;11,523066666666667;4201,084;0,0;0,0;0,0;0,0
18936000;17,8;0,0;0,0;0,0;372,0;1,1;11,0325;66,6;-116,10435833333334;0,0;116,10435833333334;11,0325;11,496799999999999;10,0;4200,855;11,496799999999999;4201,084;0,0;0,0;0,0;0,0
18939600;17,8;0,0;11,0;11,0;372,0;1,7;11,181625;66,6;-102,2882;42,912000000000006;145,20015;11,181625;11,82178333333333;10,0;4200,855;11,82178333333333;4201,118200000001;39,175;39,175;0,0;8,823
18943200;17,9;0,0;40,0;40,0;372,0;1,1;11,533574999999999;66,59999999999998;-66,07606666666666;156,086;222,16199999999998;11,533574999999999;12,759591666666667;10,0;4200,855;12,759591666666667;4201,31965;142,49199999999996;142,49199999999996;0,0;32,093
18946800;18,3;0,0;27,0;27,0;375,0;1,6;11,45755;66,59999999999998;-84,59276666666666;105,345;189,93783333333332;11,45755;12,497275;10,0;4200,855;12,497275;4201,3081999999995;96,171;96,171;0,0;21,66
18950400;18,2;0,0;101,0;101,0;380,0;1,0;12,441491666666666;66,59999999999998;15,407749999999998;389,479;374,0709333333333;12,441491666666666;14,513675;10,0;4200,855;14,513541666666667;4201,773816666667;355,52200000000005;355,52200000000005;0,0;80,07299999999998
18954000;18,3;10,661;239,0;246,0;377,0;1,5;14,932266666666667;66,59999999999998;224,21813333333333;986,05;761,8322833333333;14,932266666666667;19,156058333333334;10,0;4200,855;19,156124999999996;4202,863316666666;875,12;906,762;31,642;204,226
18957600;18,7;40,794;324,0;355,0;372,0;1,2;17,612075;66,59999999999998;388,83925;1510,1740000000002;1121,3344833333335;17,612075;23,81246666666667;10,0;4200,855;23,812450000000002;4203,922366666667;1263,9200000000003;1414,9009999999998;150,98100000000002;318,672
18961200;20,0;280,16299999999995;403,0;634,0;363,0;1,8;24,30008333333333;66,59999999999998;824,5348916666667;3016,9869999999996;2192,45225;24,30008333333333;36,479074999999995;10,0;4200,855;36,478941666666664;4206,805883333333;1758,161;2926,9560000000006;1168,7950000000003;659,2240000000002
18964800;20,7;277,736;411,0;646,0;363,0;1,6;26,226025;66,59999999999998;883,8582083333333;3096,373;2212,5151166666665;26,226025;38,419875;10,0;4200,855;38,419650000000004;4207,2894166666665;1807,79;3005,9860000000003;1198,195;677,0240000000001
18968400;19,9;6,0729999999999995;232,0;237,0;377,0;1,3;17,787799999999997;66,59999999999998;254,13466666666667;953,363;699,2283333333334;17,787799999999997;21,481291666666667;10,0;4200,855;21,481225000000002;4203,36605;854,022;879,3090000000001;25,287000000000003;198,043
18972000;19,4;0,0;66,0;66,0;386,0;2,6;12,929525;66,59999999999998;-22,00378333333333;257,633;279,6365416666667;12,929525;14,415633333333332;10,0;4200,855;14,41565;4201,7261;235,19100000000003;235,19100000000003;0,0;52,971
18975600;18,1;0,0;68,0;68,0;384,0;2,1;12,168008333333335;66,59999999999998;-27,45699166666667;265,399;292,8559916666666;12,168008333333335;13,776025;10,0;4200,855;13,776158333333333;4201,571533333333;242,28199999999998;242,28199999999998;0,0;54,568
18979200;18,5;0,0;135,0;135,0;382,0;2,4;13,107683333333334;66,59999999999998;51,026758333333326;511,866;460,8393916666667;13,107683333333334;15,655191666666667;10,0;4200,855;15,655441666666668;4202,025566666666;467,18600000000004;467,18600000000004;0,0;105,22199999999998
18982800;19,3;78,119;146,0;174,0;377,0;1,7;13,609058333333333;66,59999999999998;147,85317500000002;645,8879999999999;498,03469166666673;13,609058333333333;16,347483333333333;10,0;4200,855;16,347416666666668;4202,219383333334;484,95;527,724;42,775;118,85699999999999
18986400;18,5;10,84;59,0;61,0;377,0;1,6;12,326474999999999;66,59999999999998;-33,610508333333335;226,361;259,970875;12,326474999999999;13,730783333333335;10,0;4200,855;13,73085;4201,581075;205,39;205,39;0,0;46,25900000000001
18990000;18,2;0,0;8,0;8,0;372,0;1,4;11,213741666666667;66,59999999999998;-98,901475;31,199;130,10054166666666;11,213741666666667;11,91305;10,0;4200,855;11,91305;4201,1524;28,482000000000003;28,482000000000003;0,0;6,415
18993600;17,0;0,0;0,0;0,0;356,0;0,6;10,929766666666668;66,6;-98,442125;0,0;98,442125;10,929766666666668;11,294333333333332;10,0;4200,855;11,294333333333332;4201,084;0,0;0,0;0,0;0,0
18997200;16,4;0,0;0,0;0,0;348,0;0,8;10,841633333333332;66,6;-91,18908333333331;0,0;91,18908333333331;10,841633333333332;11,190025;10,0;4200,8094;11,190075000000002;4201,084;0,0;0,0;0,0;0,0
19000800;16,0;0,0;0,0;0,0;346,0;0,4;10,785925;66,6;-86,51105833333334;0,0;86,51105833333334;10,785925;11,123033333333332;10,0;4200,672600000001;11,123233333333333;4201,080183333333;0,0;0,0;0,0;0,0
19004400;15,8;0,0;0,0;0,0;341,0;0,5;10,754291666666667;66,6;-83,65126666666667;0,0;83,65126666666667;10,754291666666667;11,083141666666668;10,0;4200,672600000001;11,083541666666667;4201,080183333333;0,0;0,0;0,0;0,0
19008000;15,5;0,0;0,0;0,0;340,0;1,4;10,748175;66,6;-86,07932500000001;0,0;86,07932500000001;10,748175;11,101175000000001;10,0;4200,672600000001;11,101374999999999;4201,080183333333;0,0;0,0;0,0;0,0
19011600;16,1;0,0;0,0;0,0;355,0;1,6;10,787174999999998;66,6;-89,77445833333333;0,0;89,77445833333333;10,787174999999998;11,152666666666667;10,0;4200,672600000001;11,152666666666667;4201,080183333333;0,0;0,0;0,0;0,0
19015200;15,9;0,0;0,0;0,0;370,0;1,0;10,785566666666666;66,6;-89,27805000000001;0,0;89,27805000000001;10,785566666666666;11,146825000000002;10,0;4200,672600000001;11,146875000000001;4201,080183333333;0,0;0,0;0,0;0,0
19018800;16,2;0,0;0,0;0,0;381,0;0,9;10,780333333333333;66,6;-85,53092500000001;0,0;85,53092500000001;10,780333333333333;11,112758333333334;10,0;4200,672600000001;11,112766666666666;4201,080183333333;0,0;0,0;0,0;0,0
19022400;15,3;0,0;0,0;0,0;380,0;0,5;10,701383333333332;66,6;-75,39656666666667;0,0;75,39656666666667;10,701383333333332;10,986433333333334;10,0;4200,672600000001;10,986291666666666;4200,896983333332;0,0;0,0;0,0;0,0
19026000;15,0;0,0;9,0;9,0;371,0;0,4;10,790975000000001;66,6;-63,966458333333335;35,10499999999999;99,07170833333333;10,790975000000001;11,235591666666666;10,0;4200,672600000001;11,235791666666666;4201,080183333333;32,048;32,048;0,0;7,218000000000001
19029600;15,4;21,526;74,0;78,0;367,0;0,7;11,624991666666666;66,59999999999998;12,568241666666665;266,855;254,28675833333335;11,624991666666666;13,0358;10,0;4200,638400000001;13,03585;4201,464683333334;240,737;240,737;0,0;54,22
19033200;15,9;77,819;159,0;187,0;374,0;1,0;13,204933333333335;66,59999999999998;205,67629166666669;697,679;492,0023083333333;13,204933333333335;15,931166666666668;10,0;4200,638400000001;15,931166666666668;4202,11295;524,99;570,2359999999999;45,24600000000001;128,431
19036800;16,6;109,946;240,0;297,0;382,0;0,6;15,717883333333333;66,59999999999998;340,2505333333333;1206,594;866,3434666666667;15,717883333333333;20,515750000000004;10,0;4200,638400000001;20,515750000000004;4203,118316666666;875,0970000000001;1087,636;212,538;244,963
19040400;18,0;223,33;306,0;452,0;374,0;1,3;19,551033333333333;66,59999999999998;558,0095833333332;1989,329;1431,3192166666665;19,551033333333333;27,478216666666665;10,0;4200,638400000001;27,47815;4204,712575;1208,156;1872,18;664,0240000000001;421,662
19044000;19,5;483,409;290,0;656,0;358,0;1,0;25,377675;66,59999999999998;886,1061833333333;3178,19;2292,0837666666666;25,377675;38,09106666666666;10,0;4200,638400000001;38,090925000000006;4207,150516666667;1288,5180000000003;3080,435;1791,9169999999997;693,792
19047600;21,4;780,039;179,0;820,0;353,0;1,5;31,060975;66,59999999999998;1153,38465;4189,287000000001;3035,9024833333333;31,060975;47,90085;10,0;4200,638400000001;47,90029166666666;4209,419116666667;879,1740000000001;4137,664;3258,49;931,906
19051200;23,2;825,316;159,0;855,0;357,0;2,3;33,32258333333334;66,59999999999998;1217,0859833333334;4422,276;3205,1904416666666;33,32258333333334;51,05618333333333;10,0;4200,638400000001;51,055975000000004;4210,099716666667;809,371;4374,192;3564,8210000000004;985,178
19054800;25,1;835,004;148,0;833,0;363,0;2,3;33,1961;66,59999999999998;1159,4933166666667;4278,854;3119,3603083333333;33,1961;50,423075000000004;10,0;4200,638400000001;50,42259166666666;4209,991233333334;752,09;4232,497;3480,407;953,265
19058400;25,7;813,87;142,0;756,0;365,0;2,7;30,954075000000003;66,59999999999998;1034,1638083333332;3780,0889999999995;2745,925583333333;30,954075000000003;46,07053333333334;10,0;4200,638400000001;46,07024166666667;4208,9884999999995;691,0159999999998;3692,2809999999995;3001,266;831,595
19062000;25,5;769,333;136,0;636,0;363,0;2,1;27,23260833333333;66,59999999999998;820,5429416666666;3021,373;2200,82965;27,23260833333333;39,30430833333334;10,0;4200,638400000001;39,304175;4207,449633333334;625,992;2892,563;2266,572;651,478
19065600;26,4;685,179;128,0;480,0;363,0;1,1;22,104266666666668;66,59999999999998;595,9776333333333;2051,884;1455,9067499999999;22,104266666666668;30,035666666666664;10,0;4200,638400000001;30,035466666666665;4205,324033333333;509,9800000000001;1803,65;1293,669;406,227
19069200;26,3;569,784;108,0;310,0;363,0;1,0;16,26035;66,59999999999998;404,02545000000003;1051,19;647,1644166666666;16,26035;19,731074999999997;10,0;4200,638400000001;19,730908333333335;4202,939416666666;329,405;640,3590000000002;310,95400000000006;144,225
19072800;24,8;399,822;70,0;142,0;357,0;1,9;13,028875000000001;66,59999999999998;-62,51943333333334;259,159;321,67896666666667;13,028875000000001;14,756491666666665;10,0;4200,638400000001;14,756558333333334;4201,8387;191,80600000000004;191,80600000000004;0,0;43,2
19076400;21,6;210,619;19,0;26,0;345,0;1,4;11,662058333333334;66,59999999999998;-131,62365;58,953;190,57664999999997;11,662058333333334;12,6926;10,0;4200,638400000001;12,69265;4201,342533333333;53,56400000000001;53,56400000000001;0,0;12,064
19080000;19,1;0,0;0,0;0,0;336,0;1,7;11,292875000000002;66,6;-136,09360833333332;0,0;136,09360833333332;11,292875000000002;11,791766666666668;10,0;4200,763800000001;11,791766666666668;4201,1258;0,0;0,0;0,0;0,0
19083600;19,3;0,0;0,0;0,0;331,0;1,9;11,2052;66,6;-130,68146666666667;0,0;130,68146666666667;11,2052;11,70551666666667;10,0;4200,855;11,705608333333334;4201,0954;0,0;0,0;0,0;0,0
19087200;18,1;0,0;0,0;0,0;330,0;1,1;11,061183333333332;66,6;-111,431775;0,0;111,431775;11,061183333333332;11,469758333333335;10,0;4200,855;11,469758333333335;4201,084;0,0;0,0;0,0;0,0
19090800;16,8;0,0;0,0;0,0;324,0;2,0;10,906416666666665;66,6;-94,12989166666667;0,0;94,12989166666667;10,906416666666665;11,245975000000001;10,0;4200,855;11,246183333333333;4201,084;0,0;0,0;0,0;0,0
19094400;15,8;0,0;0,0;0,0;320,0;1,0;10,780325000000001;66,6;-83,20515833333333;0,0;83,20515833333333;10,780325000000001;11,091575000000002;10,0;4200,855;11,091575000000002;4201,080183333333;0,0;0,0;0,0;0,0
19098000;15,3;0,0;0,0;0,0;317,0;3,2;10,692966666666665;66,6;-71,82814166666667;0,0;71,82814166666667;10,692966666666665;10,952008333333332;10,0;4200,855;10,952208333333333;4200,942783333333;0,0;0,0;0,0;0,0
19101600;14,1;0,0;0,0;0,0;314,0;1,6;10,540133333333332;66,6;-52,30244166666667;0,0;52,30244166666667;10,540133333333332;10,7098;10,0;4200,855;10,7098;4200,855;0,0;0,0;0,0;0,0
19105200;12,9;0,0;0,0;0,0;311,0;1,2;10,407266666666668;66,6;-41,026925000000006;0,0;41,026925000000006;10,407266666666668;10,548533333333332;10,0;4200,855;10,548533333333332;4200,855;0,0;0,0;0,0;0,0
19108800;12,7;0,0;0,0;0,0;310,0;1,1;10,392841666666667;66,6;-47,28135;0,0;47,28135;10,392841666666667;10,595874999999998;10,0;4200,855;10,595874999999998;4200,855;0,0;0,0;0,0;0,0
19112400;13,8;56,216;15,0;17,0;315,0;1,0;10,674091666666667;66,6;-45,141983333333336;51,080999999999996;96,22298333333333;10,674091666666667;11,157108333333335;10,0;4200,855;11,156908333333334;4201,080183333333;46,536;46,536;0,0;10,481000000000002
19116000;14,7;390,001;73,0;144,0;313,0;0,7;11,429183333333333;66,59999999999998;50,01824166666667;273,36;223,3421833333333;11,429183333333333;12,668741666666667;10,0;4200,855;12,668808333333331;4201,31965;200,20799999999997;200,20799999999997;0,0;45,092000000000006
19119600;16,3;580,664;105,0;312,0;314,0;1,3;13,651091666666666;66,59999999999998;495,1469916666666;1077,264;582,1167333333333;13,651091666666666;16,88596666666667;10,0;4200,855;16,885933333333334;4202,3225;323,469;662,5430000000001;339,074;149,22100000000003
19123200;19,3;704,373;119,0;482,0;319,0;1,4;19,14534166666667;66,59999999999998;641,07805;2085,864;1444,785625;19,14534166666667;27,174758333333333;10,0;4200,855;27,174374999999998;4204,668833333333;483,45699999999994;1849,116;1365,659;416,4680000000001
19126800;20,8;709,88;152,0;614,0;327,0;2,3;24,40279166666667;66,59999999999998;808,7540583333334;2929,009;2120,2551500000004;24,40279166666667;36,14864166666667;10,0;4200,855;36,148525;4206,714283333334;690,5159999999998;2804,905;2114,3890000000006;631,735
19130400;23,0;758,336;159,0;731,0;335,0;1,9;28,824691666666666;66,59999999999998;987,3089333333334;3678,8440000000005;2691,534375;28,824691666666666;43,730175;10,0;4200,855;43,730041666666665;4208,443983333334;780,268;3595,7260000000006;2815,4589999999994;809,848
19134000;25,4;797,383;154,0;807,0;345,0;1,3;31,980508333333333;66,59999999999998;1088,5287166666667;4158,896;3070,3673333333336;31,980508333333333;48,978449999999995;10,0;4200,855;48,97806666666666;4209,647816666667;776,998;4112,332;3335,3339999999994;926,2009999999999
19137600;27,1;800,778;155,0;828,0;354,0;0,0;33,27513333333333;66,59999999999998;1122,87155;4301,212999999999;3178,3419249999997;33,27513333333333;50,850075000000004;10,0;4200,855;50,849625;4210,056016666666;791,7;4254,647;3462,9480000000003;958,254
19141200;28,0;789,134;154,0;799,0;361,0;1,7;32,75975833333334;66,59999999999998;1064,3856166666667;4114,603;3050,2175749999997;32,75975833333334;49,59634166666666;10,0;4200,855;49,59616666666667;4209,794725000001;775,621;4068,2530000000006;3292,6320000000005;916,273
19144800;28,2;796,023;131,0;729,0;362,0;2,4;30,652966666666664;66,59999999999998;952,9852416666668;3667,092;2714,1067583333333;30,652966666666664;45,59550833333333;10,0;4200,855;45,595458333333326;4208,878016666667;645,36;3583,502;2938,141;807,095
19148400;28,2;768,759;116,0;613,0;361,0;2,5;27,03911666666667;66,59999999999998;751,8537;2927,5349999999994;2175,6816;27,03911666666667;38,971266666666665;10,0;4200,855;38,9712;4207,388633333334;536,942;2803,162;2266,2190000000005;631,343
19152000;28,3;701,897;107,0;465,0;362,0;1,7;22,03683333333333;66,59999999999998;552,456275;2004,525;1452,0690916666667;22,03683333333333;29,94875;10,0;4200,855;29,94888333333333;4205,293633333334;435,066;1760,2219999999998;1325,156;396,446
19155600;27,5;616,233;91,0;307,0;362,0;2,2;16,24490833333333;66,59999999999998;393,029775;1039,292;646,2621083333333;16,24490833333333;19,711091666666665;10,0;4200,855;19,710891666666665;4202,939416666666;276,372;611,427;335,055;137,70900000000003
19159200;25,7;450,018;61,0;140,0;354,0;2,6;13,050441666666666;66,59999999999998;-91,37791666666666;236,236;327,61366666666663;13,050441666666666;14,812591666666664;10,0;4200,855;14,812666666666665;4201,8387;166,30399999999997;166,30399999999997;0,0;37,456
19162800;23,3;145,807;17,0;25,0;344,0;3,0;11,846583333333333;66,59999999999998;-169,16161666666667;51,91199999999999;221,07361666666668;11,846583333333333;13,047024999999998;10,0;4200,855;13,047158333333334;4201,434133333333;47,15100000000001;47,15100000000001;0,0;10,62
19166400;21,4;0,0;0,0;0,0;336,0;2,8;11,554883333333331;66,6;-165,5626916666667;0,0;165,5626916666667;11,554883333333331;12,173308333333333;10,0;4200,855;12,173316666666667;4201,3082;0,0;0,0;0,0;0,0
19170000;20,4;0,0;0,0;0,0;330,0;2,7;11,379741666666666;66,6;-145,248875;0,0;145,248875;11,379741666666666;11,914275000000002;10,0;4200,855;11,914275000000002;4201,1258;0,0;0,0;0,0;0,0
19173600;18,8;0,0;0,0;0,0;325,0;1,5;11,184841666666669;66,6;-125,00269166666666;0,0;125,00269166666666;11,184841666666669;11,645683333333332;10,0;4200,855;11,645741666666666;4201,084;0,0;0,0;0,0;0,0
19177200;17,9;0,0;0,0;0,0;320,0;2,3;11,056783333333334;66,6;-113,00185833333333;0,0;113,00185833333333;11,056783333333334;11,481316666666666;10,0;4200,855;11,481366666666668;4201,084;0,0;0,0;0,0;0,0
19180800;17,1;0,0;0,0;0,0;317,0;1,8;10,938475;66,6;-99,36942500000002;0,0;99,36942500000002;10,938475;11,306858333333334;10,0;4200,672600000001;11,307258333333335;4201,084;0,0;0,0;0,0;0,0
19184400;16,0;0,0;0,0;0,0;314,0;3,1;10,817491666666667;66,6;-86,23920000000001;0,0;86,23920000000001;10,817491666666667;11,135399999999999;10,0;4200,855;11,135599999999998;4201,084;0,0;0,0;0,0;0,0
19188000;15,4;0,0;0,0;0,0;310,0;1,7;10,720425;66,6;-76,76822499999999;0,0;76,76822499999999;10,720425;11,007174999999998;10,0;4200,7182;11,007408333333332;4200,942783333333;0,0;0,0;0,0;0,0
19191600;14,9;0,0;0,0;0,0;307,0;1,2;10,638108333333333;66,6;-67,268225;0,0;67,268225;10,638108333333333;10,885983333333336;10,0;4200,672600000001;10,886183333333335;4200,885533333333;0,0;0,0;0,0;0,0
19195200;14,1;0,0;0,0;0,0;304,0;1,6;10,561008333333332;66,6;-60,675033333333324;0,0;60,675033333333324;10,561008333333332;10,791991666666666;10,0;4200,672600000001;10,792191666666666;4200,855;0,0;0,0;0,0;0,0
19198800;14,1;139,238;15,0;17,0;302,0;1,1;10,718049999999998;66,6;-51,79409999999999;44,08;95,8741;10,718049999999998;11,173558333333334;10,0;4200,672600000001;11,173358333333335;4201,080183333333;40,07900000000001;40,07900000000001;0,0;9,027
19202400;15,0;409,576;68,0;141,0;302,0;1,5;11,411400000000002;66,59999999999998;41,20079166666667;260,702;219,5006583333333;11,411400000000002;12,629316666666664;10,0;4200,855;12,629449999999999;4201,31965;186,32199999999997;186,327;0,005;41,965
19206000;16,7;622,997;91,0;311,0;304,0;1,5;13,577925;66,59999999999998;508,1054833333333;1076,721;568,6161583333333;13,577925;16,736625;10,0;4200,855;16,736708333333333;4202,291966666667;280,468;646,0029999999999;365,536;145,496
19209600;18,6;739,902;99,0;478,0;309,0;1,3;19,075508333333335;66,59999999999998;646,5384583333332;2085,002;1438,4634916666666;19,075508333333335;27,071333333333335;10,0;4200,855;27,071333333333335;4204,651658333333;410,7919999999999;1849,721;1438,929;416,604
19213200;20,6;765,616;117,0;613,0;316,0;0,9;24,471325;66,59999999999998;816,6841750000001;2950,432;2133,7477750000003;24,471325;36,29356666666666;10,0;4200,741;36,29343333333333;4206,72955;543,904;2828,393;2284,489;637,025
19216800;22,7;811,825;117,0;727,0;325,0;1,2;28,857033333333334;66,59999999999998;995,657825;3688,498;2692,840175;28,857033333333334;43,76834166666666;10,0;4200,638400000001;43,76794166666667;4208,45925;590,0990000000002;3608,942;3018,8440000000005;812,825
19220400;24,7;807,553;133,0;792,0;336,0;1,5;31,739608333333333;66,59999999999998;1085,9405166666666;4113,379;3027,438483333334;31,739608333333333;48,49369166666666;10,0;4200,638400000001;48,493516666666665;4209,54095;688,522;4070,843;3382,3210000000004;916,857
19224000;26,3;814,343;132,0;814,0;347,0;1,8;33,0158;66,59999999999998;1114,7486083333333;4261,681;3146,9325166666667;33,0158;50,41735833333333;10,0;4200,638400000001;50,417116666666665;4210,031216666667;693,5330000000001;4219,282;3525,749;950,2889999999999
19227600;27,9;830,189;117,0;793,0;355,0;0,2;32,6876;66,59999999999998;1047,8472416666666;4095,6539999999995;3047,8064249999998;32,6876;49,51444166666666;10,0;4200,638400000001;49,51419999999999;4209,792816666667;581,621;4049,0560000000005;3467,434;911,949
19231200;29,4;838,273;97,0;724,0;362,0;1,1;30,749808333333334;66,59999999999998;925,0886333333334;3656,675;2731,5861666666665;30,749808333333334;45,79184166666667;10,0;4200,638400000001;45,79155833333333;4208,950333333333;477,018;3573,798;3096,78;804,9090000000001
19234800;30,0;818,051;84,0;610,0;365,0;1,9;27,239083333333337;66,59999999999998;726,1557333333333;2931,075;2204,9193416666667;27,239083333333337;39,33394166666666;10,0;4200,638400000001;39,33389999999999;4207,447733333333;394,9870000000001;2807,7720000000004;2412,7849999999994;632,3809999999999
19238400;29,8;746,641;83,0;461,0;364,0;2,8;22,203333333333333;66,59999999999998;530,8573166666666;2003,426;1472,5689833333333;22,203333333333333;30,227525;10,0;4200,638400000001;30,227391666666666;4205,3926;348,4870000000001;1757,8069999999998;1409,32;395,90299999999996
19242000;28,8;658,164;74,0;302,0;360,0;2,1;16,270766666666667;66,59999999999998;377,4909166666667;1022,2509999999999;644,7598666666667;16,270766666666667;19,726499999999998;10,0;4200,638400000001;19,726499999999998;4202,969816666667;225,185;581,534;356,349;130,976
19245600;27,0;473,967;54,0;135,0;354,0;2,4;13,06375;66,59999999999998;-116,31983333333334;213,452;329,77216666666664;13,06375;14,837933333333332;10,0;4200,638400000001;14,83805;4201,853966666667;144,00800000000004;144,00800000000004;0,0;32,434
19249200;24,5;205,329;16,0;24,0;352,0;1,9;11,923666666666666;66,59999999999998;-187,14564166666668;47,492999999999995;234,63822499999998;11,923666666666666;13,200058333333333;10,0;4200,638400000001;13,200191666666667;4201,491383333333;43,10399999999999;43,10399999999999;0,0;9,708
19252800;22,7;0,0;0,0;0,0;347,0;1,7;11,668516666666665;66,6;-178,25526666666664;0,0;178,25526666666664;11,668516666666665;12,337691666666668;10,0;4200,672600000001;12,337724999999999;4201,312;0,0;0,0;0,0;0,0
19256400;21,1;0,0;0,0;0,0;343,0;1,4;11,485058333333335;66,6;-159,48051666666666;0,0;159,48051666666666;11,485058333333335;12,087058333333335;10,0;4200,672600000001;12,087258333333335;4201,217000000001;0,0;0,0;0,0;0,0
19260000;20,3;0,0;0,0;0,0;339,0;1,7;11,371950000000002;66,6;-149,907025;0,0;149,907025;11,371950000000002;11,950766666666665;10,0;4200,672600000001;11,950766666666665;4201,1258;0,0;0,0;0,0;0,0
19263600;19,7;0,0;0,0;0,0;328,0;1,9;11,297758333333336;66,6;-143,44821666666667;0,0;143,44821666666667;11,297758333333336;11,859691666666668;10,0;4200,672600000001;11,859691666666668;4201,1258;0,0;0,0;0,0;0,0
19267200;19,4;0,0;0,0;0,0;395,0;2,0;11,254608333333332;66,6;-139,80343333333332;0,0;139,80343333333332;11,254608333333332;11,807833333333333;10,0;4200,672600000001;11,807833333333333;4201,1258;0,0;0,0;0,0;0,0
19270800;19,2;0,0;0,0;0,0;387,0;1,9;11,228283333333334;66,6;-137,91064166666666;0,0;137,91064166666666;11,228283333333334;11,779099999999998;10,0;4200,7182;11,779099999999998;4201,118200000001;0,0;0,0;0,0;0,0
19274400;19,2;0,0;0,0;0,0;385,0;1,7;11,210883333333332;66,6;-135,24584166666665;0,0;135,24584166666665;11,210883333333332;11,747816666666667;10,0;4200,855;11,747616666666666;4201,118200000001;0,0;0,0;0,0;0,0
19278000;18,9;0,0;0,0;0,0;388,0;1,2;11,184975000000001;66,6;-133,53495833333332;0,0;133,53495833333332;11,184975000000001;11,720125;10,0;4200,855;11,720324999999999;4201,118200000001;0,0;0,0;0,0;0,0
19281600;19,1;0,0;0,0;0,0;388,0;1,3;11,184516666666667;66,6;-132,93135833333332;0,0;132,93135833333332;11,184516666666667;11,71515;10,0;4200,855;11,715358333333334;4201,1068000000005;0,0;0,0;0,0;0,0
19285200;18,8;0,0;7,0;7,0;387,0;0,7;11,263983333333332;66,6;-123,56371666666666;27,302;150,86528333333334;11,263983333333332;11,90895;10,0;4200,855;11,9092;4201,1258;24,924;24,924;0,0;5,614000000000001
19288800;19,3;0,0;49,0;49,0;383,0;0,7;11,787416666666665;66,59999999999998;-75,49044166666665;188,605;264,095375;11,787416666666665;13,246858333333334;10,0;4200,8094;13,246858333333334;4201,518116666666;172,16100000000003;172,16100000000003;0,0;38,775
19292400;19,8;8,578;120,0;123,0;379,0;0,7;12,978241666666666;66,59999999999998;26,729816666666665;475,13700000000006;448,40731666666665;12,978241666666666;15,459825;10,0;4200,8094;15,459875;4201,983683333333;416,56200000000007;421,62;5,058000000000001;94,959
19296000;20,6;5,893;170,0;173,0;382,0;1,5;14,133408333333335;66,59999999999998;85,848975;682,917;597,0680249999999;14,133408333333335;17,42836666666667;10,0;4200,8094;17,428383333333333;4202,4521;610,25;621,7440000000001;11,495;140,033
19299600;21,4;12,406;238,0;246,0;385,0;1,4;15,601491666666666;66,59999999999998;178,95344166666663;990,4180000000001;811,4649333333333;15,601491666666666;20,081441666666667;10,0;4200,8094;20,081508333333332;4203,065016666666;874,2100000000002;911,297;37,08599999999999;205,247
19303200;22,5;72,14900000000002;340,0;394,0;390,0;1,5;18,854475;66,59999999999998;387,87924166666664;1711,571;1323,6916916666667;18,854475;26,18355;10,0;4200,855;26,183408333333336;4204,432816666666;1341,898;1610,62;268,72200000000004;362,752
19306800;24,6;293,936;401,0;640,0;387,0;2,0;25,309099999999997;66,59999999999998;777,6867416666666;3087,8;2310,1125500000003;25,309099999999997;38,13274166666667;10,0;4200,855;38,13244166666667;4207,158108333333;1764,51;2997,234;1232,7240000000002;675,053
19310400;25,5;384,675;392,0;713,0;378,0;2,7;28,542958333333335;66,59999999999998;915,7283916666667;3503,325;2587,596341666667;28,542958333333335;42,84444166666666;10,0;4200,855;42,844325000000005;4208,22315;1745,267;3412,673;1667,4069999999997;768,62
19314000;26,8;420,407;371,0;712,0;375,0;2,5;29,076641666666667;66,59999999999998;901,2516416666667;3486,3539999999994;2585,101916666667;29,076641666666667;43,33491666666667;10,0;4200,855;43,33475833333333;4208,405666666667;1640,0450000000003;3397,6769999999997;1757,6319999999998;765,242
19317600;27,8;221,59;354,0;519,0;381,0;1,7;24,66679166666667;66,59999999999998;586,2501583333333;2385,4059999999995;1799,1564;24,66679166666667;34,49205833333333;10,0;4200,855;34,49194166666667;4206,329916666667;1457,906;2277,188;819,2820000000002;512,88
19321200;27,4;325,305;296,0;504,0;385,0;2,3;23,014300000000002;66,59999999999998;552,8144166666666;2291,2150000000006;1738,4009333333331;23,014300000000002;32,569183333333335;10,0;4200,855;32,569116666666666;4205,906900000001;1206,86;2166,757;959,897;488,0079999999999
19324800;26,7;286,626;230,0;374,0;386,0;2,2;19,748616666666663;66,59999999999998;385,70193333333333;1575,4889999999998;1189,7868583333332;19,748616666666663;26,234249999999996;10,0;4200,855;26,234241666666662;4204,455583333333;860,178;1400,9869999999999;540,8089999999999;315,53799999999995
19328400;26,0;330,193;150,0;263,0;385,0;2,0;15,853774999999999;66,59999999999998;278,88259999999997;940,0209999999998;661,1377916666667;15,853774999999999;19,429791666666667;10,0;4200,855;19,429691666666667;4202,874599999999;473,2180000000001;651,1680000000001;177,951;146,66
19332000;24,6;373,208;82,0;144,0;372,0;1,6;13,220016666666666;66,59999999999998;-62,903533333333336;295,345;358,2486;13,220016666666666;15,154124999999999;10,0;4200,855;15,154124999999999;4201,91115;230,307;230,307;0,0;51,87100000000001
19335600;23,1;185,815;16,0;21,0;360,0;1,5;11,876599999999998;66,59999999999998;-168,94885000000002;48,85099999999999;217,800025;11,876599999999998;13,056808333333334;10,0;4200,855;13,056816666666666;4201,4379500000005;44,39900000000001;44,39900000000001;0,0;10,0
19339200;22,2;0,0;0,0;0,0;365,0;1,2;11,597958333333334;66,6;-171,79764166666664;0,0;171,79764166666664;11,597958333333334;12,247958333333337;10,0;4200,855;12,248008333333336;4201,3082;0,0;0,0;0,0;0,0
19342800;20,8;0,0;0,0;0,0;367,0;1,7;11,444008333333331;66,6;-155,81604166666668;0,0;155,81604166666668;11,444008333333331;12,035841666666665;10,0;4200,855;12,036241666666665;4201,1714;0,0;0,0;0,0;0,0
19346400;20,1;0,0;0,0;0,0;360,0;1,3;11,338391666666666;66,6;-146,52745833333333;0,0;146,52745833333333;11,338391666666666;11,905324999999998;10,0;4200,855;11,905324999999998;4201,1258;0,0;0,0;0,0;0,0
19350000;19,7;0,0;0,0;0,0;353,0;0,7;11,263858333333333;66,6;-138,80963333333332;0,0;138,80963333333332;11,263858333333333;11,803524999999999;10,0;4200,855;11,803524999999999;4201,1258;0,0;0,0;0,0;0,0
19353600;19,0;0,0;0,0;0,0;343,0;1,5;11,181833333333334;66,6;-128,52424166666665;0,0;128,52424166666665;11,181833333333334;11,675366666666665;10,0;4200,855;11,675566666666665;4201,0954;0,0;0,0;0,0;0,0
19357200;18,2;0,0;0,0;0,0;329,0;1,4;11,089675;66,6;-118,74351666666666;0,0;118,74351666666666;11,089675;11,546541666666668;10,0;4200,855;11,546841666666667;4201,084;0,0;0,0;0,0;0,0
19360800;17,7;0,0;0,0;0,0;323,0;1,8;11,032925;66,6;-114,662625;0,0;114,662625;11,032925;11,484258333333333;10,0;4200,855;11,484058333333333;4201,084;0,0;0,0;0,0;0,0
19364400;17,7;0,0;0,0;0,0;321,0;1,1;11,00625;66,6;-112,06960833333332;0,0;112,06960833333332;11,00625;11,449483333333333;10,0;4200,855;11,449483333333333;4201,084;0,0;0,0;0,0;0,0
19368000;17,4;0,0;0,0;0,0;332,0;1,0;10,975358333333334;66,6;-108,87083333333332;0,0;108,87083333333332;10,975358333333334;11,406858333333334;10,0;4200,855;11,406858333333334;4201,084;0,0;0,0;0,0;0,0
19371600;17,3;0,0;10,0;10,0;348,0;1,1;11,119425;66,6;-100,69790833333334;39,009;139,70645000000002;11,119425;11,744108333333333;10,0;4200,855;11,744316666666666;4201,1068000000005;35,612;35,612;0,0;8,021
19375200;18,2;140,796;84,0;108,0;344,0;0,8;12,034291666666666;66,59999999999998;-16,863141666666667;297,134;313,997075;12,034291666666666;13,775416666666667;10,0;4200,855;13,775416666666667;4201,5830000000005;253,09899999999996;253,127;0,028;57,011
19378800;19,9;138,602;170,0;218,0;344,0;0,9;13,9218;66,59999999999998;210,8650583333333;811,7370000000001;600,8720833333333;13,9218;17,251658333333335;10,0;4200,855;17,251658333333335;4202,410116666666;545,646;627,8;82,15300000000002;141,396
19382400;21,6;300,47;257,0;409,0;352,0;1,4;18,205266666666663;66,59999999999998;464,69263333333333;1737,3809999999999;1272,6881416666668;18,205266666666663;25,267883333333334;10,0;4200,855;25,267833333333332;4204,2289083333335;969,8069999999999;1557,32;587,5129999999999;350,748
19386000;22,9;551,596;280,0;634,0;346,0;1,7;24,463724999999997;66,59999999999998;800,0179916666665;2981,0810000000006;2181,062691666667;24,463724999999997;36,56714166666667;10,0;4200,8246;36,566858333333336;4206,8097;1186,7970000000003;2838,7380000000003;1651,942;639,355
19389600;24,8;595,605;313,0;757,0;347,0;1,6;29,178525;66,59999999999998;997,6897916666667;3736,491;2738,8008999999997;29,178525;44,346675;10,0;4200,855;44,34659166666667;4208,590691666667;1404,1509999999998;3626,083;2221,932;816,685
19393200;27,0;625,847;329,0;836,0;359,0;1,3;32,360925;66,59999999999998;1114,7593333333334;4236,976;3122,2166666666667;32,360925;49,648025000000004;10,0;4200,855;49,64790833333334;4209,7833;1531,803;4159,947;2628,144;936,925
19396800;28,2;595,39;348,0;843,0;372,0;2,9;33,25543333333333;66,59999999999998;1131,5312416666666;4291,337;3159,805691666667;33,25543333333333;50,72078333333333;10,0;4200,855;50,72065;4210,056016666666;1628,692;4212,405999999999;2583,7139999999995;948,74
19400400;28,7;599,09;333,0;817,0;378,0;0,9;32,75375;66,59999999999998;1075,0285749999998;4129,437;3054,4083749999995;32,75375;49,61605;10,0;4200,855;49,61565000000001;4209,808083333333;1545,14;4052,2010000000005;2507,0610000000006;912,6580000000001
19404000;29,3;515,39;327,0;709,0;381,0;2,4;29,804550000000003;66,59999999999998;909,8147749999999;3469,952;2560,137808333333;29,804550000000003;43,874375;10,0;4200,855;43,87419166666667;4208,491541666667;1452,7559999999999;3359,7769999999996;1907,021;756,7069999999999
19407600;27,5;22,022;220,0;234,0;390,0;2,4;18,804008333333332;66,59999999999998;190,1450166666667;946,071;755,9263;18,804008333333332;22,772375;10,0;4200,855;22,772375;4203,655466666666;806,161;871,1680000000001;65,007;196,20900000000003
19411200;20,7;0,0;42,0;42,0;386,0;5,0;12,748600000000001;66,59999999999998;-66,69883333333333;163,872;230,571325;12,748600000000001;13,95415;10,0;4200,684;13,954216666666667;4201,663116666667;149,601;149,601;0,0;33,694
19414800;17,6;0,0;44,0;44,0;376,0;6,5;11,658458333333334;66,59999999999998;-43,10624166666667;171,658;214,76459166666666;11,658458333333334;12,8323;10,0;4200,638400000001;12,8325;4201,338716666667;156,70900000000003;156,70900000000003;0,0;35,295
19418400;15,8;0,0;34,0;34,0;373,0;5,3;11,309808333333333;66,59999999999998;-33,79533333333333;132,63899999999998;166,43439999999995;11,309808333333333;12,218474999999998;10,0;4200,638400000001;12,218525000000001;4201,3081999999995;121,088;121,088;0,0;27,272
19422000;14,8;0,0;1,0;1,0;367,0;5,1;10,717008333333334;66,59999999999998;-72,543175;3,8990000000000005;76,441925;10,717008333333334;11,128233333333332;10,0;4200,638400000001;11,128233333333332;4201,084;3,5590000000000006;3,5590000000000006;0,0;0,802
19425600;14,8;0,0;0,0;0,0;362,0;4,8;10,654358333333333;66,6;-77,393025;0,0;77,393025;10,654358333333333;10,981941666666668;10,0;4200,672600000001;10,982341666666667;4200,896983333332;0,0;0,0;0,0;0,0
19429200;15,2;0,0;0,0;0,0;362,0;2,4;10,697525;66,6;-80,86615833333333;0,0;80,86615833333333;10,697525;11,032416666666668;10,0;4200,672600000001;11,032416666666668;4200,988583333333;0,0;0,0;0,0;0,0
19432800;15,5;0,0;0,0;0,0;364,0;2,2;10,733816666666666;66,6;-84,75151666666667;0,0;84,75151666666667;10,733816666666666;11,083266666666667;10,0;4200,672600000001;11,083316666666667;4201,080183333333;0,0;0,0;0,0;0,0
19436400;15,7;0,0;0,0;0,0;361,0;2,5;10,749316666666667;66,6;-84,21073333333334;0,0;84,21073333333334;10,749316666666667;11,08615;10,0;4200,672600000001;11,086349999999998;4201,080183333333;0,0;0,0;0,0;0,0
19440000;15,4;0,0;0,0;0,0;354,0;2,0;10,728000000000002;66,6;-81,56264166666666;0,0;81,56264166666666;10,728000000000002;11,052616666666665;10,0;4200,672600000001;11,052816666666667;4201,080183333333;0,0;0,0;0,0;0,0
19443600;15,5;0,0;0,0;0,0;342,0;1,6;10,720358333333333;66,6;-80,505775;0,0;80,505775;10,720358333333333;11,040075;10,0;4200,672600000001;11,039908333333333;4201,034383333333;0,0;0,0;0,0;0,0
19447200;15,2;0,0;0,0;0,0;329,0;2,1;10,68966666666667;66,6;-75,81110000000001;0,0;75,81110000000001;10,68966666666667;10,984733333333333;10,0;4200,672600000001;10,984983333333334;4200,896983333332;0,0;0,0;0,0;0,0
19450800;14,9;0,0;0,0;0,0;326,0;1,4;10,647883333333333;66,6;-71,02119166666667;0,0;71,02119166666667;10,647883333333333;10,923283333333334;10,0;4200,672600000001;10,923483333333333;4200,896983333332;0,0;0,0;0,0;0,0
19454400;14,6;0,0;0,0;0,0;336,0;1,8;10,64188333333333;66,6;-74,82211666666666;0,0;74,82211666666666;10,64188333333333;10,95295;10,0;4200,672600000001;10,953233333333333;4200,896983333332;0,0;0,0;0,0;0,0
19458000;15,4;0,0;11,0;11,0;349,0;2,7;10,862316666666665;66,6;-69,40169166666666;42,913;112,31490000000001;10,862316666666665;11,385308333333333;10,0;4200,672600000001;11,385308333333333;4201,080183333333;39,176;39,176;0,0;8,823
19461600;15,6;426,42;56,0;127,0;343,0;3,1;11,360725;66,59999999999998;19,346858333333333;224,658;205,31100833333335;11,360725;12,497566666666668;10,0;4200,638400000001;12,497683333333335;4201,3081999999995;151,09300000000002;151,22399999999996;0,132;34,06
19465200;17,2;207,083;131,0;202,0;342,0;3,4;13,156899999999998;66,59999999999998;249,6841;745,9160000000002;496,23201666666665;13,156899999999998;15,910841666666666;10,0;4200,638400000001;15,910841666666666;4202,11295;417,99299999999994;541,4129999999999;123,42;121,94
19468800;17,8;75,60099999999998;201,0;239,0;364,0;4,3;15,034875000000001;66,59999999999998;232,50840833333334;977,4080000000001;744,8993916666668;15,034875000000001;19,153466666666667;10,0;4200,680200000001;19,153466666666667;4202,865225;735,613;883,806;148,192;199,055
19472400;19,3;328,806;241,0;451,0;372,0;4,1;19,884133333333335;66,59999999999998;560,842725;2085,386;1524,5436166666666;19,884133333333335;28,344200000000004;10,0;4200,855;28,344283333333333;4204,927966666666;990,9160000000002;1977,4889999999998;986,573;445,38
