timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
19476000;20,1;311,146;282,0;513,0;367,0;7,1;22,639375;66,59999999999998;683,2698250000001;2463,1179999999995;1779,8479000000002;22,639375;32,46054166666667;10,0;4200,855;32,460274999999996;4205,884083333333;1210,5769999999998;2373,1980000000003;1162,621;534,504
19479600;19,8;56,998;301,0;347,0;373,0;4,7;19,28605;66,59999999999998;415,241425;1515,925;1100,6836333333333;19,28605;25,270116666666667;10,0;4200,855;25,27006666666667;4204,238616666666;1191,6509999999998;1431,317;239,66599999999997;322,369
19483200;19,1;0,0;217,0;217,0;378,0;4,4;15,557025;66,59999999999998;156,03339166666666;795,8409999999999;639,8076083333333;15,557025;19,026000000000003;10,0;4200,855;19,025933333333334;4202,806066666667;726,1809999999999;726,1809999999999;0,0;163,55399999999997
19486800;21,5;392,747;275,0;591,0;370,0;4,2;23,6384;66,59999999999998;782,275425;2986,025;2203,750108333333;23,6384;35,917725;10,0;4200,855;35,917341666666665;4206,689666666667;1281,395;2926,472;1645,0769999999998;659,115
19490400;19,0;142,339;275,0;380,0;361,0;4,9;20,690725;66,59999999999998;486,7208166666667;1731,116;1244,3946833333334;20,690725;27,449025;10,0;4200,8094;27,449025;4204,729883333333;1119,651;1646,71;527,0589999999999;370,881
19494000;20,6;183,556;230,0;346,0;362,0;4,5;18,784858333333332;66,59999999999998;380,20708333333334;1539,91;1159,7026250000001;18,784858333333332;25,147258333333333;10,0;4200,8094;25,147191666666668;4204,211916666666;905,865;1447,867;542,002;326,096
19497600;22,1;511,746;131,0;384,0;363,0;4,8;18,680741666666666;66,59999999999998;508,6557083333333;1680,19;1171,5337083333332;18,680741666666666;25,1158;10,0;4200,8094;25,115733333333335;4204,1852;515,656;1479,98;964,324;333,32900000000006
19501200;18,6;371,755;104,0;228,0;358,0;2,9;14,594658333333335;66,59999999999998;353,63735833333334;810,245;456,60770833333333;14,594658333333335;17,03320833333333;10,0;4200,8094;17,033275;4202,3546750000005;318,48600000000005;516,73;198,24399999999997;116,381
19504800;17,7;384,091;47,0;107,0;354,0;4,1;11,941141666666667;66,59999999999998;-16,814275;176,53399999999996;193,34834166666667;11,941141666666667;12,973716666666668;10,0;4200,855;12,973983333333335;4201,395966666667;122,83;122,83;0,0;27,664
19508400;17,5;204,435;13,0;20,0;361,0;3,2;11,067441666666666;66,59999999999998;-84,67644166666666;37,907;122,58274166666666;11,067441666666666;11,730166666666669;10,0;4200,855;11,730166666666669;4201,099200000001;34,399;34,399;0,0;7,746999999999999
19512000;15,5;0,0;0,0;0,0;365,0;2,8;10,764916666666668;66,6;-73,83138333333333;0,0;73,83138333333333;10,764916666666668;11,00239166666667;10,0;4200,855;11,002441666666668;4200,946599999999;0,0;0,0;0,0;0,0
19515600;14,3;0,0;0,0;0,0;360,0;2,2;10,60196666666667;66,6;-62,13749166666667;0,0;62,13749166666667;10,60196666666667;10,823816666666666;10,0;4200,855;10,824016666666665;4200,86645;0,0;0,0;0,0;0,0
19519200;14,0;0,0;0,0;0,0;357,0;2,4;10,553066666666666;66,6;-61,84110833333333;0,0;61,84110833333333;10,553066666666666;10,798441666666667;10,0;4200,855;10,798499999999999;4200,855;0,0;0,0;0,0;0,0
19522800;14,2;0,0;0,0;0,0;352,0;2,7;10,576366666666667;66,6;-67,59678333333333;0,0;67,59678333333333;10,576366666666667;10,859533333333333;10,0;4200,855;10,859833333333333;4200,8893499999995;0,0;0,0;0,0;0,0
19526400;14,7;0,0;0,0;0,0;346,0;3,0;10,623441666666666;66,6;-72,15880833333333;0,0;72,15880833333333;10,623441666666666;10,921983333333335;10,0;4200,855;10,921983333333335;4200,8893499999995;0,0;0,0;0,0;0,0
19530000;14,7;0,0;0,0;0,0;352,0;3,1;10,628825;66,6;-70,47875;0,0;70,47875;10,628825;10,9099;10,0;4200,855;10,909699999999999;4200,896983333332;0,0;0,0;0,0;0,0
19533600;14,5;0,0;0,0;0,0;362,0;2,9;10,607733333333332;66,6;-67,397325;0,0;67,397325;10,607733333333332;10,872833333333334;10,0;4200,855;10,873033333333336;4200,8893499999995;0,0;0,0;0,0;0,0
19537200;14,3;0,0;0,0;0,0;356,0;3,4;10,597391666666667;66,6;-67,98036666666665;0,0;67,98036666666665;10,597391666666667;10,872883333333332;10,0;4200,855;10,872733333333333;4200,8893499999995;0,0;0,0;0,0;0,0
19540800;14,6;0,0;0,0;0,0;352,0;3,1;10,622133333333334;66,6;-71,786975;0,0;71,786975;10,622133333333334;10,918000000000003;10,0;4200,855;10,918058333333336;4200,8893499999995;0,0;0,0;0,0;0,0
19544400;14,7;0,0;2,0;2,0;352,0;4,2;10,681958333333334;66,6;-73,71625833333333;7,799;81,51480000000001;10,681958333333334;11,030641666666668;10,0;4200,855;11,031241666666666;4200,988583333333;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
19548000;15,1;0,0;36,0;36,0;362,0;4,8;11,148824999999999;66,59999999999998;-34,78192500000001;140,47399999999996;175,25661666666664;11,148824999999999;12,119358333333334;10,0;4200,855;12,119475;4201,2702;128,24;128,24;0,0;28,882999999999996
19551600;15,6;41,253;131,0;145,0;363,0;4,6;12,655266666666666;66,59999999999998;137,06718333333333;554,744;417,6767083333333;12,655266666666666;14,973091666666665;10,0;4200,855;14,973166666666668;4201,903583333334;441,477;466,205;24,728;105,001
19555200;16,0;0,0;147,0;147,0;360,0;5,0;13,161341666666667;66,59999999999998;110,85649166666667;545,435;434,57857499999994;13,161341666666667;15,55025;10,0;4200,855;15,550316666666667;4201,991366666667;497,74299999999994;497,74299999999994;0,0;112,10399999999998
19558800;15,9;0,0;185,0;185,0;365,0;5,5;13,712333333333333;66,59999999999998;154,16214166666666;679,754;525,5910833333334;13,712333333333333;16,608525;10,0;4200,855;16,608658333333334;4202,253733333334;620,268;620,268;0,0;139,7
19562400;16,7;2,705;225,0;227,0;366,0;5,8;14,785400000000001;66,59999999999998;223,7416916666667;910,9090000000001;687,1675083333333;14,785400000000001;18,576058333333332;10,0;4200,855;18,576091666666663;4202,706933333334;828,0559999999999;838,18;10,125;188,77899999999997
19566000;17,3;0,0;147,0;147,0;369,0;5,5;13,764283333333333;66,59999999999998;99,89868333333334;557,476;457,57677500000005;13,764283333333333;16,255699999999997;10,0;4200,855;16,255633333333332;4202,1776;508,805;508,805;0,0;114,596
19569600;17,6;0,0;218,0;218,0;368,0;5,2;14,335108333333332;66,59999999999998;175,61516666666665;799,0860000000001;623,4708333333333;14,335108333333332;17,774216666666664;10,0;4200,855;17,774216666666668;4202,478766666667;729,1390000000001;729,1390000000001;0,0;164,22100000000003
19573200;17,7;0,0;106,0;106,0;369,0;5,8;13,169333333333332;66,59999999999998;40,21993333333334;412,102;371,8815333333333;13,169333333333332;15,187633333333332;10,0;4200,855;15,187633333333332;4201,9074;376,191;376,191;0,0;84,728
19576800;17,8;0,0;86,0;86,0;378,0;5,0;12,536433333333335;66,59999999999998;4,736108333333334;335,7180000000001;330,9818916666667;12,536433333333335;14,348583333333334;10,0;4200,855;14,34865;4201,766183333334;306,474;306,474;0,0;69,026
19580400;17,7;0,0;77,0;77,0;383,0;5,4;12,321091666666666;66,59999999999998;-7,832208333333332;300,529;308,3609666666667;12,321091666666666;14,011725;10,0;4200,855;14,011741666666666;4201,672675;274,352;274,352;0,0;61,791
19584000;17,6;0,0;82,0;82,0;384,0;4,7;12,338000000000001;66,59999999999998;1,1813333333333331;320,01399999999995;318,83229166666666;12,338000000000001;14,089483333333334;10,0;4200,855;14,089483333333334;4201,762366666667;292,141;292,141;0,0;65,798
19587600;17,5;0,0;69,0;69,0;385,0;3,7;12,136441666666668;66,59999999999998;-10,710291666666668;269,248;279,95822499999997;12,136441666666668;13,669408333333335;10,0;4200,855;13,669458333333335;4201,537183333333;245,798;245,798;0,0;55,36
19591200;17,0;6,62;44,0;45,0;379,0;3,1;11,680183333333334;66,59999999999998;-40,117683333333325;171,16;211,27796666666669;11,680183333333334;12,833358333333333;10,0;4200,855;12,833358333333333;4201,338716666667;155,61100000000002;155,61100000000002;0,0;35,048
19594800;16,7;0,0;7,0;7,0;379,0;3,9;11,041783333333333;66,59999999999998;-91,30064166666666;27,299000000000003;118,59977499999998;11,041783333333333;11,683566666666666;10,0;4200,7942;11,683575;4201,084;24,922;24,922;0,0;5,613
19598400;16,6;0,0;0,0;0,0;383,0;3,6;10,909266666666667;66,6;-100,59690833333335;0,0;100,59690833333335;10,909266666666667;11,30365;10,0;4200,672600000001;11,30385;4201,084;0,0;0,0;0,0;0,0
19602000;16,5;0,0;0,0;0,0;379,0;3,3;10,879366666666664;66,6;-97,64912500000001;0,0;97,64912500000001;10,879366666666664;11,264033333333334;10,0;4200,672600000001;11,264033333333334;4201,084;0,0;0,0;0,0;0,0
19605600;16,2;0,0;0,0;0,0;374,0;3,4;10,848849999999999;66,6;-94,702425;0,0;94,702425;10,848849999999999;11,224083333333335;10,0;4200,672600000001;11,224083333333335;4201,082091666666;0,0;0,0;0,0;0,0
19609200;16,2;0,0;0,0;0,0;372,0;2,7;10,840233333333332;66,6;-95,02630833333333;0,0;95,02630833333333;10,840233333333332;11,222658333333333;10,0;4200,672600000001;11,222858333333333;4201,080183333333;0,0;0,0;0,0;0,0
19612800;16,3;0,0;0,0;0,0;366,0;2,8;10,841275000000001;66,6;-94,5433;0,0;94,5433;10,841275000000001;11,219258333333334;10,0;4200,672600000001;11,219258333333334;4201,080183333333;0,0;0,0;0,0;0,0
19616400;16,2;0,0;0,0;0,0;364,0;1,6;10,821825;66,6;-91,74358333333332;0,0;91,74358333333332;10,821825;11,185575;10,0;4200,672600000001;11,185875000000001;4201,080183333333;0,0;0,0;0,0;0,0
19620000;16,1;0,0;0,0;0,0;371,0;1,3;10,806775000000002;66,6;-90,59346666666667;0,0;90,59346666666667;10,806775000000002;11,16845;10,0;4200,672600000001;11,16845;4201,080183333333;0,0;0,0;0,0;0,0
19623600;16,1;0,0;0,0;0,0;373,0;1,1;10,793299999999999;66,6;-88,33959166666666;0,0;88,33959166666666;10,793299999999999;11,142716666666667;10,0;4200,672600000001;11,142716666666667;4201,080183333333;0,0;0,0;0,0;0,0
19627200;15,8;0,0;0,0;0,0;372,0;0,9;10,762;66,6;-84,46535833333333;0,0;84,46535833333333;10,762;11,093974999999999;10,0;4200,672600000001;11,094025;4201,080183333333;0,0;0,0;0,0;0,0
19630800;15,6;0,0;4,0;4,0;366,0;1,2;10,802541666666666;66,6;-79,61139999999999;15,599;95,2104;10,802541666666666;11,206975;10,0;4200,672600000001;11,206975;4201,080183333333;14,241;14,241;0,0;3,207
19634400;15,9;94,669;71,0;86,0;355,0;0,9;11,605491666666667;66,59999999999998;-0,25900000000000006;252,451;252,70975;11,605491666666667;13,008183333333333;10,0;4200,638400000001;13,008316666666667;4201,449416666666;217,855;217,908;0,053;49,078
19638000;17,3;372,197;147,0;272,0;343,0;0,8;13,885349999999999;66,59999999999998;394,74475;1008,5389999999999;613,7941166666667;13,885349999999999;17,293699999999998;10,0;4200,638400000001;17,293666666666667;4202,410116666666;474,176;698,6190000000001;224,443;157,34699999999998
19641600;19,2;518,078;195,0;452,0;333,0;1,4;18,892691666666664;66,59999999999998;608,0459833333333;1998,388;1390,3416833333335;18,892691666666664;26,612983333333336;10,0;4200,638400000001;26,61286666666667;4204,543183333333;764,4389999999999;1785,249;1020,8090000000001;402,0830000000001
19645200;19,8;438,051;271,0;548,0;334,0;1,9;22,760133333333332;66,59999999999998;729,0054166666666;2573,7279999999996;1844,7225833333332;22,760133333333332;32,960366666666665;10,0;4200,638400000001;32,960049999999995;4206,002333333334;1125,651;2445,0519999999997;1319,4009999999998;550,687
19648800;21,0;498,5199999999999;300,0;667,0;342,0;1,9;26,686366666666665;66,59999999999998;927,3835166666668;3321,5739999999996;2394,1906833333337;26,686366666666665;39,93613333333334;10,0;4200,638400000001;39,935833333333335;4207,611791666666;1352,8320000000003;3221,6510000000003;1868,82;725,5970000000001
19652400;22,1;595,696;291,0;768,0;343,0;2,2;30,239316666666664;66,59999999999998;1100,818575;3954,12;2853,3017166666664;30,239316666666664;46,0326;10,0;4200,638400000001;46,032475;4209,009625;1374,2029999999997;3885,428;2511,225;875,096
19656000;22,4;666,878;265,0;813,0;343,0;2,4;32,246916666666664;66,59999999999998;1196,4113;4263,331;3066,9192;32,246916666666664;49,20983333333333;10,0;4200,638400000001;49,209691666666664;4209,70505;1298,101;4201,619;2903,518;946,3110000000001
19659600;23,0;720,768;230,0;805,0;345,0;1,8;32,53853333333333;66,59999999999998;1168,2002916666665;4217,746;3049,5453666666667;32,53853333333333;49,38361666666667;10,0;4200,638400000001;49,383158333333334;4209,768016666667;1137,177;4161,493;3024,316;937,273
19663200;24,6;726,989;206,0;737,0;345,0;1,6;30,712733333333333;66,59999999999998;1049,0683916666667;3773,795;2724,7266083333334;30,712733333333333;45,715558333333334;10,0;4200,638400000001;45,71536666666667;4208,904666666667;985,213;3680,6360000000004;2695,4239999999995;828,9720000000001
19666800;24,6;682,502;188,0;614,0;347,0;2,1;26,918391666666665;66,59999999999998;837,6258583333333;2988,2789999999995;2150,6535916666667;26,918391666666665;38,708216666666665;10,0;4200,638400000001;38,70806666666666;4207,289666666667;838,8620000000001;2854,917;2016,055;642,9990000000001
19670400;24,2;625,491;158,0;462,0;351,0;1,8;21,79670833333333;66,59999999999998;626,8114750000002;2044,279;1417,4674583333333;21,79670833333333;29,517075000000002;10,0;4200,638400000001;29,517141666666664;4205,18315;623,853;1800,1769999999997;1176,324;405,445
19674000;23,6;508,459;120,0;285,0;351,0;1,5;15,961783333333333;66,59999999999998;417,38961666666665;1023,949;606,5597;15,961783333333333;19,209025;10,0;4200,638400000001;19,209158333333335;4202,859316666666;374,316;642,103;267,787;144,618
19677600;22,0;370,424;65,0;119,0;347,0;1,4;12,700433333333335;66,59999999999998;-40,613283333333335;237,025;277,63870000000003;12,700433333333335;14,1869;10,0;4200,638400000001;14,1869;4201,686033333333;181,52600000000004;181,52600000000004;0,0;40,88400000000001
19681200;19,7;123,50499999999998;12,0;16,0;343,0;1,2;11,34875;66,59999999999998;-113,44390833333333;34,357000000000006;147,80084166666668;11,34875;12,144591666666667;10,0;4200,8398;12,144658333333334;4201,2246000000005;31,208;31,208;0,0;7,029000000000001
19684800;17,4;0,0;0,0;0,0;342,0;2,0;11,012658333333333;66,6;-105,86553333333333;0,0;105,86553333333333;11,012658333333333;11,397708333333334;10,0;4200,855;11,397941666666666;4201,084;0,0;0,0;0,0;0,0
19688400;16,8;0,0;0,0;0,0;332,0;1,5;10,883025;66,6;-92,10885833333333;0,0;92,10885833333333;10,883025;11,217816666666668;10,0;4200,855;11,217816666666668;4201,084;0,0;0,0;0,0;0,0
19692000;15,5;0,0;0,0;0,0;319,0;1,3;10,738033333333332;66,6;-76,51635833333334;0,0;76,51635833333334;10,738033333333332;11,013566666666668;10,0;4200,855;11,013566666666668;4200,942783333333;0,0;0,0;0,0;0,0
19695600;14,8;0,0;0,0;0,0;318,0;1,5;10,649183333333333;66,6;-70,13249166666667;0,0;70,13249166666667;10,649183333333333;10,916133333333335;10,0;4200,855;10,916166666666667;4200,896983333332;0,0;0,0;0,0;0,0
19699200;14,6;0,0;0,0;0,0;314,0;2,0;10,605016666666668;66,6;-65,65595833333333;0,0;65,65595833333333;10,605016666666668;10,856666666666664;10,0;4200,855;10,856674999999997;4200,86645;0,0;0,0;0,0;0,0
19702800;14,1;0,0;0,0;0,0;310,0;2,0;10,537466666666663;66,6;-56,31518333333334;0,0;56,31518333333334;10,537466666666663;10,743566666666666;10,0;4200,855;10,743566666666666;4200,855;0,0;0,0;0,0;0,0
19706400;13,4;0,0;0,0;0,0;305,0;1,2;10,457608333333335;66,6;-48,163225;0,0;48,163225;10,457608333333335;10,63445;10,0;4200,855;10,63445;4200,855;0,0;0,0;0,0;0,0
19710000;13,1;0,0;0,0;0,0;302,0;1,4;10,406491666666668;66,6;-43,18310833333334;0,0;43,18310833333334;10,406491666666668;10,5673;10,0;4200,855;10,567108333333334;4200,855;0,0;0,0;0,0;0,0
19713600;12,7;0,0;0,0;0,0;307,0;1,0;10,372783333333334;66,6;-41,858399999999996;0,0;41,858399999999996;10,372783333333334;10,539483333333335;10,0;4200,855;10,539883333333332;4200,855;0,0;0,0;0,0;0,0
19717200;13,0;0,0;4,0;4,0;314,0;1,2;10,469583333333333;66,6;-46,087483333333324;15,599;61,686283333333336;10,469583333333333;10,758158333333334;10,0;4200,855;10,758366666666667;4200,855;14,239999999999997;14,239999999999997;0,0;3,207
19720800;14,0;213,805;65,0;98,0;318,0;1,1;11,295758333333332;66,59999999999998;29,197891666666667;239,85900000000004;210,660975;11,295758333333332;12,468200000000001;10,0;4200,8094;12,468200000000001;4201,289183333333;191,21800000000002;191,36800000000002;0,151;43,10099999999999
19724400;16,1;430,348;119,0;262,0;321,0;0,2;13,445816666666667;66,59999999999998;425,4830333333333;972,5209999999998;547,0374666666667;13,445816666666667;16,484;10,0;4200,855;16,484;4202,2081;376,00299999999993;637,1309999999999;261,128;143,498
19728000;17,3;44,65;194,0;216,0;333,0;0,7;14,700183333333335;66,59999999999998;213,323875;882,652;669,3282583333335;14,700183333333335;18,390625;10,0;4200,855;18,390625;4202,680283333333;711,475;799,688;88,213;180,11
19731600;18,4;100,14;265,0;328,0;346,0;0,5;17,144708333333334;66,59999999999998;353,60344999999995;1417,635;1064,0311833333335;17,144708333333334;23,032816666666665;10,0;4200,855;23,032750000000004;4203,737425;1021,5259999999998;1323,733;302,20699999999994;298,1379999999999
19735200;21,0;502,057;254,0;622,0;353,0;1,0;24,806683333333332;66,59999999999998;836,6510083333334;3135,9160000000006;2299,26455;24,806683333333332;37,59295833333333;10,0;4200,855;37,59284166666667;4207,0458;1161,95;3047,093;1885,144;686,282
19738800;22,2;665,825;209,0;740,0;357,0;1,3;30,019475;66,59999999999998;1051,6570416666666;3908,093;2856,4354583333334;30,019475;45,84415833333333;10,0;4200,855;45,843891666666664;4208,944816666667;1047,624;3858,046;2810,423;868,929
19742400;24,4;426,447;306,0;655,0;367,0;2,1;28,857708333333335;66,59999999999998;903,6906583333333;3369,6489999999994;2465,9583416666665;28,857708333333335;42,41855000000001;10,0;4200,855;42,41838333333334;4208,1240333333335;1444,8639999999998;3303,5349999999994;1858,671;744,0389999999999
19746000;24,9;205,229;319,0;482,0;374,0;4,5;24,190491666666663;66,59999999999998;597,1484;2342,998;1745,8498083333334;24,190491666666663;33,72555833333334;10,0;4200,855;33,72535833333333;4206,143166666668;1407,8690000000001;2269,71;861,8409999999999;511,196
19749600;23,8;16,514;233,0;245,0;376,0;3,7;17,537025;66,59999999999998;216,53994166666666;998,527;781,98705;17,537025;21,731958333333335;10,0;4200,855;21,731958333333335;4203,411616666666;861,2159999999999;922,478;61,263;207,765
19753200;20,0;0,0;88,0;88,0;373,0;2,2;13,386591666666668;66,59999999999998;-4,570166666666666;343,476;348,0463583333334;13,386591666666668;15,251475;10,0;4200,855;15,251608333333332;4201,93015;313,559;313,559;0,0;70,62099999999998
19756800;19,5;0,0;85,0;85,0;372,0;1,3;12,618408333333335;66,59999999999998;-18,690933333333334;331,726;350,41679999999997;12,618408333333335;14,540916666666668;10,0;4200,855;14,540983333333331;4201,766183333334;302,8330000000001;302,8330000000001;0,0;68,206
19760400;19,5;0,0;52,0;52,0;377,0;1,1;12,109024999999999;66,59999999999998;-62,15904166666667;202,88199999999998;265,0410416666667;12,109024999999999;13,555408333333332;10,0;4200,855;13,555591666666666;4201,541;185,213;185,213;0,0;41,715
19764000;19,3;0,0;38,0;38,0;372,0;0,0;11,737733333333335;66,59999999999998;-76,16081666666666;148,25999999999996;224,4204333333333;11,737733333333335;12,965041666666668;10,0;4200,855;12,965041666666668;4201,41505;135,348;135,348;0,0;30,484
19767600;18,4;0,0;4,0;4,0;366,0;1,4;11,111775;66,59999999999998;-111,05021666666667;15,597;126,64760833333334;11,111775;11,796591666666668;10,0;4200,855;11,796725000000002;4201,1144;14,239;14,239;0,0;3,207
19771200;17,4;0,0;0,0;0,0;366,0;1,1;10,975808333333333;66,6;-111,10600833333335;0,0;111,10600833333335;10,975808333333333;11,426383333333334;10,0;4200,855;11,426583333333335;4201,084;0,0;0,0;0,0;0,0
19774800;17,6;0,0;0,0;0,0;357,0;1,0;10,995366666666667;66,6;-113,52829999999999;0,0;113,52829999999999;10,995366666666667;11,456741666666668;10,0;4200,855;11,457191666666668;4201,084;0,0;0,0;0,0;0,0
19778400;17,7;0,0;0,0;0,0;353,0;1,2;11,0024;66,6;-112,74921666666665;0,0;112,74921666666665;11,0024;11,453516666666667;10,0;4200,855;11,453716666666669;4201,084;0,0;0,0;0,0;0,0
19782000;17,5;0,0;0,0;0,0;361,0;0,7;10,971508333333333;66,6;-107,336475;0,0;107,336475;10,971508333333333;11,391791666666666;10,0;4200,855;11,392241666666667;4201,084;0,0;0,0;0,0;0,0
19785600;17,0;0,0;0,0;0,0;368,0;1,0;10,926649999999999;66,6;-102,86038333333333;0,0;102,86038333333333;10,926649999999999;11,3315;10,0;4200,855;11,33155;4201,084;0,0;0,0;0,0;0,0
19789200;16,9;0,0;0,0;0,0;372,0;1,1;10,895408333333334;66,6;-98,78838333333333;0,0;98,78838333333333;10,895408333333334;11,281916666666667;10,0;4200,855;11,281966666666667;4201,084;0,0;0,0;0,0;0,0
19792800;16,4;0,0;0,0;0,0;362,0;0,9;10,846941666666666;66,6;-93,658975;0,0;93,658975;10,846941666666666;11,213791666666667;10,0;4200,855;11,214041666666667;4201,084;0,0;0,0;0,0;0,0
19796400;16,3;0,0;0,0;0,0;345,0;0,8;10,827666666666667;66,6;-92,95122500000001;0,0;92,95122500000001;10,827666666666667;11,198749999999999;10,0;4200,672600000001;11,198799999999999;4201,080183333333;0,0;0,0;0,0;0,0
19800000;16,3;0,0;0,0;0,0;343,0;0,8;10,833483333333334;66,6;-95,39383333333333;0,0;95,39383333333333;10,833483333333334;11,222541666666666;10,0;4200,672600000001;11,222341666666667;4201,080183333333;0,0;0,0;0,0;0,0
19803600;16,6;0,0;1,0;1,0;356,0;1,3;10,898483333333333;66,6;-102,95281666666666;3,8990000000000005;106,85182499999999;10,898483333333333;11,353258333333333;10,0;4200,672600000001;11,353258333333333;4201,082091666666;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
19807200;17,5;0,0;22,0;22,0;369,0;1,0;11,193683333333333;66,59999999999998;-88,47271666666667;85,82699999999998;174,30011666666664;11,193683333333333;12,156233333333335;10,0;4200,8246;12,156416666666669;4201,293000000001;78,353;78,353;0,0;17,647
19810800;18,3;301,183;91,0;190,0;366,0;1,1;12,933066666666667;66,59999999999998;244,3728;712,545;468,1724;12,933066666666667;15,534166666666666;10,0;4200,779;15,534333333333334;4201,972183333333;284,979;468,914;183,935;105,61099999999999
19814400;19,9;271,792;148,0;281,0;354,0;2,1;16,023383333333335;66,59999999999998;310,2029583333333;1235,8690000000001;925,6661666666668;16,023383333333335;21,154391666666665;10,0;4200,7638;21,154324999999996;4203,312716666666;569,5389999999999;1107,977;538,438;249,544
19818000;20,1;49,533;218,0;249,0;359,0;2,8;16,226983333333333;66,59999999999998;228,02058333333335;1053,614;825,5933666666667;16,226983333333333;20,755225;10,0;4200,7638;20,755225;4203,167733333334;829,2409999999999;979,017;149,77600000000004;220,499
19821600;20,7;4,111;213,0;216,0;372,0;1,7;15,438291666666666;66,59999999999998;159,86991666666668;867,857;707,9871333333334;15,438291666666666;19,31543333333333;10,0;4200,7638;19,31543333333333;4202,905383333333;783,14;798,602;15,461;179,86500000000004
19825200;21,1;31,478;250,0;275,0;379,0;1,8;16,536641666666668;66,59999999999998;247,175;1185,005;937,8297583333333;16,536641666666668;21,7109;10,0;4200,7638;21,7109;4203,387058333333;979,768;1112,802;133,033;250,63100000000003
19828800;21,2;8,589;236,0;243,0;377,0;1,6;16,062408333333334;66,59999999999998;199,25975833333334;987,463;788,2026833333332;16,062408333333334;20,37835;10,0;4200,7638;20,378416666666666;4203,144833333333;874,723;912,198;37,475;205,45
19832400;21,0;3,794;212,0;215,0;378,0;1,7;15,421174999999998;66,59999999999998;147,12688333333335;864,495;717,3682166666667;15,421174999999998;19,355066666666666;10,0;4200,7638;19,355133333333335;4202,905383333333;780,317;796,2640000000001;15,947;179,33899999999997
19836000;22,1;37,354;221,0;248,0;384,0;1,5;16,201983333333335;66,59999999999998;181,36579999999998;1059,062;877,6962666666667;16,201983333333335;21,040108333333336;10,0;4200,8132;21,040108333333336;4203,280291666666;851,1409999999998;989,785;138,64399999999998;222,925
19839600;23,7;579,499;83,0;440,0;380,0;1,9;20,991958333333333;66,59999999999998;526,3781083333333;2203,239;1676,861216666667;20,991958333333333;30,293041666666667;10,0;4200,653600000001;30,292841666666664;4205,352716666666;399,735;2111,646;1711,9119999999998;475,596
19843200;23,5;450,452;84,0;299,0;374,0;1,9;18,463283333333337;66,59999999999998;363,8994916666666;1357,964;994,0641666666667;18,463283333333337;23,86235833333333;10,0;4200,638400000001;23,86235833333333;4203,903266666666;346,338;1191,192;844,853;268,286
19846800;22,8;495,079;55,0;211,0;375,0;1,8;14,359750000000002;66,59999999999998;302,85473333333334;758,1740000000001;455,31884166666663;14,359750000000002;16,803291666666667;10,0;4200,638400000001;16,803375;4202,329966666666;166,43399999999997;423,451;257,018;95,37199999999999
19850400;21,2;37,097;42,0;47,0;377,0;2,4;12,278;66,59999999999998;-92,78384166666667;162,13600000000002;254,9203;12,278;13,654833333333332;10,0;4200,638400000001;13,654766666666665;4201,571533333334;144,75999999999996;144,75999999999996;0,0;32,604
19854000;19,8;0,0;7,0;7,0;377,0;3,3;11,346266666666667;66,59999999999998;-128,94399166666668;27,301;156,2447416666667;11,346266666666667;12,192441666666667;10,0;4200,638400000001;12,192441666666667;4201,2663999999995;24,923;24,923;0,0;5,613
19857600;18,6;0,0;0,0;0,0;372,0;1,7;11,135958333333335;66,6;-123,49035833333335;0,0;123,49035833333335;11,135958333333335;11,610116666666668;10,0;4200,672600000001;11,609916666666669;4201,084;0,0;0,0;0,0;0,0
19861200;18,0;0,0;0,0;0,0;359,0;0,7;11,040341666666665;66,6;-112,06275;0,0;112,06275;11,040341666666665;11,465508333333334;10,0;4200,672600000001;11,465508333333334;4201,084;0,0;0,0;0,0;0,0
19864800;17,1;0,0;0,0;0,0;348,0;1,4;10,954325;66,6;-104,6427;0,0;104,6427;10,954325;11,359991666666668;10,0;4200,672600000001;11,360191666666667;4201,084;0,0;0,0;0,0;0,0
19868400;17,0;0,0;0,0;0,0;350,0;1,3;10,935624999999998;66,6;-106,20604999999999;0,0;106,20604999999999;10,935624999999998;11,3649;10,0;4200,672600000001;11,365108333333334;4201,084;0,0;0,0;0,0;0,0
19872000;17,2;0,0;0,0;0,0;353,0;2,3;10,972800000000001;66,6;-112,90208333333334;0,0;112,90208333333334;10,972800000000001;11,440550000000002;10,0;4200,672600000001;11,44095;4201,084;0,0;0,0;0,0;0,0
19875600;17,8;0,0;0,0;0,0;360,0;2,0;11,005066666666668;66,6;-112,65574166666666;0,0;112,65574166666666;11,005066666666668;11,454608333333333;10,0;4200,672600000001;11,454608333333333;4201,084;0,0;0,0;0,0;0,0
19879200;17,3;0,0;0,0;0,0;374,0;0,0;10,943116666666665;66,6;-102,72165833333334;0,0;102,72165833333334;10,943116666666665;11,33845;10,0;4200,672600000001;11,33845;4201,084;0,0;0,0;0,0;0,0
19882800;16,7;0,0;0,0;0,0;367,0;0,8;10,888925;66,6;-98,6563;0,0;98,6563;10,888925;11,276941666666666;10,0;4200,672600000001;11,27695;4201,084;0,0;0,0;0,0;0,0
19886400;16,7;0,0;0,0;0,0;354,0;0,8;10,885091666666666;66,6;-100,84012500000001;0,0;100,84012500000001;10,885091666666666;11,29454166666667;10,0;4200,672600000001;11,294741666666667;4201,084;0,0;0,0;0,0;0,0
19890000;16,9;0,0;5,0;5,0;355,0;1,6;10,981083333333332;66,6;-98,37315;19,5;117,87294166666666;10,981083333333332;11,488841666666668;10,0;4200,672600000001;11,489041666666667;4201,084;17,802;17,802;0,0;4,009000000000001
19893600;17,2;198,642;67,0;96,0;350,0;1,2;11,68035;66,59999999999998;-14,656341666666668;243,81;258,46589166666666;11,68035;13,113258333333333;10,0;4200,638400000001;13,113325;4201,47995;196,248;196,451;0,203;44,24600000000001
19897200;18,7;283,0;141,0;233,0;346,0;1,4;13,774741666666664;66,59999999999998;294,00478333333336;886,794;592,7896916666667;13,774741666666664;17,06543333333333;10,0;4200,638400000001;17,0655;4202,38345;456,631;630,62;173,98899999999998;142,031
19900800;21,3;498,012;182,0;424,0;348,0;1,0;18,76829166666667;66,59999999999998;539,349075;1913,536;1374,1868583333332;18,76829166666667;26,400166666666667;10,0;4200,7068;26,400016666666666;4204,510875;722,214;1711,558;989,344;385,48600000000005
19904400;22,3;681,088;181,0;605,0;351,0;0,3;24,758433333333333;66,59999999999998;809,1717833333333;3013,4560000000006;2204,2842166666665;24,758433333333333;36,984;10,0;4200,855;36,98368333333334;4206,891691666667;823,518;2887,046;2063,5269999999996;650,235
19908000;24,4;759,867;181,0;733,0;358,0;0,8;29,65628333333333;66,59999999999998;1028,962875;3841,615;2812,6516833333335;29,65628333333333;45,238458333333334;10,0;4200,855;45,23834166666666;4208,817033333334;894,056;3756,52;2862,4639999999995;846,063
19911600;25,2;699,242;221,0;774,0;365,0;2,0;31,924358333333334;66,59999999999998;1094,2465166666666;4119,438;3025,191225;31,924358333333334;48,65540833333333;10,0;4200,855;48,65511666666667;4209,573383333333;1106,72;4065,559;2958,8389999999995;915,6660000000002
19915200;26,4;688,858;230,0;789,0;373,0;0,8;32,81835;66,59999999999998;1111,5271166666666;4222,274;3110,7472;32,81835;50,013725;10,0;4200,855;50,01334166666667;4209,829083333333;1159,044;4167,549;3008,5059999999994;938,637
19918800;28,0;777,677;179,0;791,0;379,0;3,1;33,203541666666666;66,59999999999998;1094,7726833333334;4244,547;3149,7747;33,203541666666666;50,61179166666667;10,0;4200,855;50,611541666666675;4210,056016666666;926,573;4197,348;3270,775;945,3490000000002
19922400;29,1;781,74;160,0;722,0;382,0;1,7;31,367941666666667;66,59999999999998;978,2660500000001;3789,1860000000006;2810,9196333333334;31,367941666666667;46,84993333333333;10,0;4200,855;46,84985833333333;4209,179116666667;800,928;3703,8019999999997;2902,875;834,19
19926000;29,1;735,4600000000002;152,0;602,0;379,0;0,5;27,54341666666667;66,59999999999998;772,0799;3006,1860000000006;2234,1058583333333;27,54341666666667;39,795325;10,0;4200,8094;39,79499166666667;4207,544933333334;704,6040000000002;2877,06;2172,4560000000006;647,9859999999999
19929600;28,6;670,4600000000002;132,0;449,0;375,0;1,6;22,26380833333333;66,59999999999998;568,2184333333333;2041,8869999999997;1473,6683666666668;22,26380833333333;30,29096666666667;10,0;4200,8094;30,290783333333334;4205,407866666666;537,111;1792,5680000000002;1255,4570000000003;403,732
19933200;27,4;567,262;103,0;279,0;371,0;1,1;16,279358333333334;66,59999999999998;375,27691666666664;1021,171;645,8938166666666;16,279358333333334;19,741341666666667;10,0;4200,8094;19,741341666666667;4202,969816666667;325,151;617,3190000000001;292,1669999999999;139,036
19936800;25,7;433,923;59,0;115,0;369,0;1,6;13,013291666666666;66,59999999999998;-96,4104;223,37899999999996;319,7898666666667;13,013291666666666;14,73105;10,0;4200,8094;14,73105;4201,82725;167,342;167,342;0,0;37,68999999999999
19940400;22,6;27,834;10,0;12,0;365,0;2,0;11,70935;66,59999999999998;-166,43625833333334;34,31900000000001;200,75545000000002;11,70935;12,797941666666667;10,0;4200,8094;12,798008333333334;4201,350166666667;31,272;31,272;0,0;7,043
19944000;21,2;0,0;0,0;0,0;362,0;2,4;11,469616666666667;66,6;-158,638075;0,0;158,638075;11,469616666666667;12,073475000000002;10,0;4200,855;12,073675;4201,217000000001;0,0;0,0;0,0;0,0
19947600;19,7;0,0;0,0;0,0;361,0;2,1;11,341874999999998;66,6;-148,18888333333334;0,0;148,18888333333334;11,341874999999998;11,920841666666666;10,0;4200,855;11,921041666666667;4201,1258;0,0;0,0;0,0;0,0
19951200;20,0;0,0;0,0;0,0;357,0;2,8;11,328799999999998;66,6;-148,74955833333334;0,0;148,74955833333334;11,328799999999998;11,920625;10,0;4200,855;11,921025;4201,1258;0,0;0,0;0,0;0,0
19954800;19,6;0,0;0,0;0,0;355,0;1,9;11,28365;66,6;-142,83447500000003;0,0;142,83447500000003;11,28365;11,847683333333334;10,0;4200,855;11,847683333333334;4201,1258;0,0;0,0;0,0;0,0
19958400;19,3;0,0;0,0;0,0;351,0;2,8;11,272916666666667;66,6;-144,97804166666668;0,0;144,97804166666668;11,272916666666667;11,860933333333334;10,0;4200,855;11,860983333333335;4201,1258;0,0;0,0;0,0;0,0
19962000;19,6;0,0;0,0;0,0;348,0;4,1;11,288949999999998;66,6;-144,26138333333336;0,0;144,26138333333336;11,288949999999998;11,863266666666664;10,0;4200,855;11,863266666666664;4201,1258;0,0;0,0;0,0;0,0
19965600;19,0;0,0;0,0;0,0;358,0;3,2;11,212683333333334;66,6;-131,70718333333332;0,0;131,70718333333332;11,212683333333334;11,717524999999998;10,0;4200,855;11,717725;4201,1068000000005;0,0;0,0;0,0;0,0
19969200;18,3;0,0;0,0;0,0;374,0;2,1;11,136175000000001;66,6;-126,60397500000002;0,0;126,60397500000002;11,136175000000001;11,636725000000002;10,0;4200,855;11,636775000000002;4201,084;0,0;0,0;0,0;0,0
19972800;18,6;0,0;0,0;0,0;382,0;2,0;11,142800000000003;66,6;-129,827;0,0;129,827;11,142800000000003;11,668249999999999;10,0;4200,855;11,66845;4201,084;0,0;0,0;0,0;0,0
19976400;18,7;0,0;2,0;2,0;381,0;1,6;11,179733333333335;66,6;-128,14849999999998;7,799;135,94696666666667;11,179733333333335;11,73915;10,0;4200,855;11,73915;4201,118200000001;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
19980000;18,8;0,0;29,0;29,0;381,0;1,6;11,436783333333334;66,59999999999998;-92,96293333333331;113,151;206,11363333333335;11,436783333333334;12,57305;10,0;4200,855;12,573183333333334;4201,3081999999995;103,296;103,296;0,0;23,265
19983600;18,8;3,111;99,0;100,0;372,0;1,4;12,51945;66,59999999999998;4,591741666666666;389,54300000000006;384,95119166666666;12,51945;14,651758333333333;10,0;4200,855;14,651858333333331;4201,796716666667;347,369;349,295;1,9260000000000002;78,67
19987200;19,7;22,799;201,0;212,0;366,0;1,4;14,587075;66,59999999999998;155,64905833333336;853,295;697,6461166666667;14,587075;18,451125;10,0;4200,855;18,451125;4202,665116666667;730,2359999999999;775,656;45,42;174,69699999999997
19990800;21,0;75,907;310,0;357,0;372,0;1,6;17,83655;66,59999999999998;370,4407833333333;1548,398;1177,9573499999997;17,83655;24,358858333333334;10,0;4200,855;24,358858333333334;4204,0100999999995;1214,7240000000002;1445,1619999999998;230,438;325,4870000000001
19994400;21,9;121,699;393,0;481,0;374,0;1,7;21,094624999999997;66,59999999999998;565,109875;2175,062;1609,9526166666667;21,094624999999997;29,994366666666668;10,0;4200,855;29,99423333333333;4205,3279;1600,916;2060,105;459,18899999999996;463,98799999999994
19998000;22,7;113,02400000000002;415,0;504,0;378,0;1,7;22,367166666666662;66,59999999999998;601,0659666666667;2302,546;1701,4794833333335;22,367166666666662;31,739491666666666;10,0;4200,855;31,739224999999998;4205,697883333333;1714,769;2193,614;478,845;494,0570000000001
20001600;23,4;12,377;287,0;297,0;381,0;1,8;18,337825000000002;66,59999999999998;269,7890666666667;1223,18;953,3909333333335;18,337825000000002;23,50358333333333;10,0;4200,855;23,503649999999997;4203,815483333334;1079,7719999999997;1133,88;54,10900000000001;255,378
20005200;23,1;12,768;271,0;281,0;378,0;2,5;16,92376666666667;66,59999999999998;233,51868333333334;1153,8469999999998;920,32875;16,92376666666667;21,972191666666664;10,0;4200,855;21,97225833333333;4203,453566666667;1015,24;1068,9780000000003;53,738;240,761
20008800;21,9;0,0;131,0;131,0;382,0;2,1;14,307266666666667;66,59999999999998;24,085925;503,773;479,68721666666664;14,307266666666667;16,8984;10,0;4200,855;16,898533333333333;4202,326166666667;459,84099999999995;459,84099999999995;0,0;103,56800000000001
20012400;21,5;0,0;82,0;82,0;385,0;2,4;12,904650000000002;66,59999999999998;-37,98695833333333;320,044;358,031375;12,904650000000002;14,854841666666667;10,0;4200,855;14,854775;4201,834883333333;292,16800000000006;292,16800000000006;0,0;65,804
20016000;19,6;0,0;66,0;66,0;380,0;2,3;12,271575;66,59999999999998;-31,713158333333332;257,544;289,25715833333334;12,271575;13,851041666666667;10,0;4200,855;13,851108333333334;4201,605883333334;235,113;235,113;0,0;52,953
20019600;17,3;0,0;48,0;48,0;373,0;2,4;11,759666666666668;66,59999999999998;-36,572325;187,26899999999998;223,84125833333334;11,759666666666668;12,9825;10,0;4200,855;12,9825;4201,41505;170,96;170,96;0,0;38,50399999999999
20023200;16,9;8,12;44,0;45,0;367,0;1,6;11,561283333333334;66,59999999999998;-38,30591666666666;168,617;206,92261666666667;11,561283333333334;12,695216666666669;10,0;4200,855;12,695416666666667;4201,312;153,25699999999998;153,25699999999998;0,0;34,517
20026800;16,6;21,293;9,0;10,0;365,0;1,3;11,024608333333333;66,59999999999998;-84,19961666666667;33,664;117,86361666666667;11,024608333333333;11,663166666666667;10,0;4200,855;11,663175;4201,084;30,708;30,708;0,0;6,916
20030400;16,5;0,0;0,0;0,0;369,0;1,8;10,885541666666668;66,6;-96,71493333333333;0,0;96,71493333333333;10,885541666666668;11,258291666666665;10,0;4200,672600000001;11,258541666666664;4201,084;0,0;0,0;0,0;0,0
20034000;16,5;0,0;0,0;0,0;369,0;1,4;10,863983333333332;66,6;-97,43186666666666;0,0;97,43186666666666;10,863983333333332;11,254933333333332;10,0;4200,672600000001;11,254766666666665;4201,084;0,0;0,0;0,0;0,0
20037600;16,6;0,0;0,0;0,0;373,0;1,3;10,871558333333336;66,6;-99,20146666666666;0,0;99,20146666666666;10,871558333333336;11,273958333333333;10,0;4200,672600000001;11,274041666666667;4201,084;0,0;0,0;0,0;0,0
20041200;16,8;0,0;0,0;0,0;378,0;0,7;10,882175;66,6;-99,82123333333334;0,0;99,82123333333334;10,882175;11,284416666666667;10,0;4200,672600000001;11,284416666666667;4201,084;0,0;0,0;0,0;0,0
20044800;16,8;0,0;0,0;0,0;380,0;0,0;10,875066666666665;66,6;-98,25389999999999;0,0;98,25389999999999;10,875066666666665;11,267508333333334;10,0;4200,672600000001;11,267508333333334;4201,084;0,0;0,0;0,0;0,0
20048400;16,5;0,0;0,0;0,0;380,0;1,6;10,865183333333333;66,6;-97,61391666666665;0,0;97,61391666666665;10,865183333333333;11,257299999999999;10,0;4200,672600000001;11,257299999999999;4201,084;0,0;0,0;0,0;0,0
20052000;16,6;0,0;0,0;0,0;381,0;1,3;10,863325;66,6;-96,98447499999999;0,0;96,98447499999999;10,863325;11,250958333333333;10,0;4200,672600000001;11,250758333333332;4201,084;0,0;0,0;0,0;0,0
20055600;16,3;0,0;0,0;0,0;379,0;2,4;10,841066666666668;66,6;-93,46206666666667;0,0;93,46206666666667;10,841066666666668;11,209500000000002;10,0;4200,672600000001;11,209550000000002;4201,080183333333;0,0;0,0;0,0;0,0
20059200;16,1;0,0;0,0;0,0;377,0;1,7;10,814508333333333;66,6;-91,031175;0,0;91,031175;10,814508333333333;11,175699999999999;10,0;4200,672600000001;11,175958333333332;4201,080183333333;0,0;0,0;0,0;0,0
20062800;16,1;0,0;0,0;0,0;374,0;1,4;10,812766666666668;66,6;-92,54634999999999;0,0;92,54634999999999;10,812766666666668;11,188216666666667;10,0;4200,672600000001;11,188216666666667;4201,080183333333;0,0;0,0;0,0;0,0
20066400;16,4;0,0;17,0;17,0;372,0;0,8;11,004216666666666;66,59999999999998;-79,66419166666667;66,316;145,98011666666667;11,004216666666666;11,810483333333336;10,0;4200,7638;11,810575000000002;4201,095399999999;60,541;60,541;0,0;13,635
20070000;17,3;22,029;105,0;112,0;369,0;1,5;12,378891666666668;66,59999999999998;59,746066666666664;436,037;376,2911;12,378891666666668;14,467766666666666;10,0;4200,7638;14,467766666666666;4201,75475;360,75700000000006;374,491;13,733999999999998;84,345
20073600;17,5;41,753;173,0;193,0;361,0;2,0;14,169966666666667;66,59999999999998;165,357425;793,95;628,5923916666667;14,169966666666667;17,6496;10,0;4200,7638;17,6496;4202,4596833333335;636,5590000000001;719,98;83,421;162,158
20077200;19,2;141,284;237,0;324,0;360,0;3,4;17,312124999999998;66,59999999999998;359,78894166666663;1464,575;1104,7861833333334;17,312124999999998;23,430758333333337;10,0;4200,7638;23,430641666666666;4203,78125;947,287;1377,054;429,76700000000005;310,14700000000005
20080800;20,1;265,389;264,0;455,0;361,0;3,1;21,058049999999998;66,59999999999998;612,5598583333333;2233,335;1620,775266666667;21,058049999999998;30,02185;10,0;4200,638400000001;30,021583333333332;4205,343166666667;1148,585;2151,553;1002,9679999999998;484,58400000000006
20084400;17,4;2,551;225,0;227,0;367,0;3,7;16,463016666666668;66,59999999999998;257,94219999999996;915,1309999999999;657,1883583333333;16,463016666666668;19,982466666666667;10,0;4200,638400000001;19,982533333333336;4203,011783333333;832,4090000000001;843,23;10,821000000000002;189,91700000000003
20088000;17,2;0,0;84,0;84,0;376,0;1,4;12,945274999999999;66,59999999999998;21,269983333333332;327,96700000000004;306,69691666666665;12,945274999999999;14,591458333333334;10,0;4200,638400000001;14,591525;4201,811983333333;299,39700000000005;299,39700000000005;0,0;67,432
20091600;17,8;0,0;90,0;90,0;378,0;3,1;12,508633333333334;66,59999999999998;7,645933333333334;351,37200000000007;343,725925;12,508633333333334;14,397841666666668;10,0;4200,638400000001;14,397908333333334;4201,766183333334;320,7629999999999;320,7629999999999;0,0;72,244
20095200;18,1;0,0;105,0;105,0;374,0;4,1;12,811941666666668;66,59999999999998;15,840574999999998;409,69700000000006;393,85629166666666;12,811941666666668;14,980825000000001;10,0;4200,638400000001;14,980891666666668;4201,8616;374,00700000000006;374,00700000000006;0,0;84,23599999999999
20098800;19,7;162,457;207,0;305,0;363,0;0,9;16,711033333333333;66,59999999999998;315,88197499999995;1384,786;1068,904275;16,711033333333333;22,65109166666667;10,0;4200,638400000001;22,65109166666667;4203,634558333333;821,93;1301,606;479,676;293,155
20102400;21,0;789,513;72,0;438,0;352,0;2,7;19,71525833333333;66,59999999999998;647,6675416666668;2047,3259999999998;1399,657825;19,71525833333333;27,444841666666665;10,0;4200,638400000001;27,444924999999998;4204,710683333333;316,68600000000004;1789,475;1472,7889999999998;403,035
20106000;20,6;725,894;52,0;270,0;345,0;1,6;15,189250000000001;66,59999999999998;503,10064166666666;995,845;492,74490000000003;15,189250000000001;17,807791666666667;10,0;4200,638400000001;17,807658333333332;4202,539516666667;170,207;537,658;367,452;121,094
20109600;19,6;469,773;31,0;86,0;341,0;1,6;11,978941666666667;66,59999999999998;-51,173899999999996;133,908;185,08153333333334;11,978941666666667;12,96015;10,0;4200,638400000001;12,96015;4201,399783333333;85,97899999999998;85,97899999999998;0,0;19,365
20113200;18,4;118,898;8,0;9,0;340,0;1,7;11,105783333333331;66,59999999999998;-112,05276666666667;22,013000000000005;134,06556666666668;11,105783333333331;11,834883333333334;10,0;4200,638400000001;11,834933333333334;4201,099200000001;20,007000000000005;20,007000000000005;0,0;4,506
20116800;17,6;0,0;0,0;0,0;346,0;1,8;10,991641666666668;66,6;-108,68572500000002;0,0;108,68572500000002;10,991641666666668;11,413566666666666;10,0;4200,672600000001;11,413566666666666;4201,084;0,0;0,0;0,0;0,0
20120400;16,8;0,0;0,0;0,0;354,0;2,1;10,945233333333334;66,6;-107,14505833333334;0,0;107,14505833333334;10,945233333333334;11,377283333333335;10,0;4200,672600000001;11,377283333333335;4201,084;0,0;0,0;0,0;0,0
20124000;17,5;0,0;0,0;0,0;357,0;2,4;11,011158333333332;66,6;-118,9927;0,0;118,9927;11,011158333333332;11,511633333333332;10,0;4200,672600000001;11,511883333333333;4201,084;0,0;0,0;0,0;0,0
20127600;18,2;0,0;0,0;0,0;358,0;2,7;11,122108333333335;66,6;-134,29780833333334;0,0;134,29780833333334;11,122108333333335;11,697225000000001;10,0;4200,672600000001;11,697425;4201,1068000000005;0,0;0,0;0,0;0,0
20131200;19,5;0,0;0,0;0,0;385,0;2,8;11,269716666666667;66,6;-150,7218;0,0;150,7218;11,269716666666667;11,910350000000001;10,0;4200,672600000001;11,910400000000001;4201,1258;0,0;0,0;0,0;0,0
20134800;20,3;0,0;0,0;0,0;377,0;2,5;11,373766666666668;66,6;-159,81006666666667;0,0;159,81006666666667;11,373766666666668;12,038266666666665;10,0;4200,672600000001;12,038266666666665;4201,1714;0,0;0,0;0,0;0,0
20138400;20,8;0,0;0,0;0,0;365,0;2,2;11,401224999999998;66,6;-156,10771666666668;0,0;156,10771666666668;11,401224999999998;12,0195;10,0;4200,8094;12,0191;4201,1714;0,0;0,0;0,0;0,0
20142000;19,8;0,0;0,0;0,0;353,0;1,9;11,310875000000001;66,6;-143,1461;0,0;143,1461;11,310875000000001;11,863391666666669;10,0;4200,855;11,863391666666669;4201,1258;0,0;0,0;0,0;0,0
20145600;19,2;0,0;0,0;0,0;354,0;2,4;11,183525;66,6;-122,99362500000001;0,0;122,99362500000001;11,183525;11,628766666666667;10,0;4200,855;11,628966666666669;4201,084;0,0;0,0;0,0;0,0
20149200;16,9;0,0;1,0;1,0;368,0;2,3;10,986266666666666;66,6;-100,607925;3,8990000000000005;104,507175;10,986266666666666;11,3735;10,0;4200,855;11,373358333333332;4201,084;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
20152800;16,6;150,32699999999997;60,0;80,0;373,0;3,6;11,507925;66,59999999999998;-14,497616666666666;214,522;229,01961666666668;11,507925;12,775941666666666;10,0;4200,855;12,775941666666666;4201,3311;177,01399999999998;177,01399999999998;0,0;39,867999999999995
20156400;16,9;433,033;112,0;248,0;359,0;2,1;13,550266666666664;66,59999999999998;403,38694166666664;965,688;562,3010583333333;13,550266666666664;16,672916666666666;10,0;4200,855;16,672916666666666;4202,2615000000005;361,548;633,496;271,947;142,679
20160000;18,6;344,909;185,0;349,0;352,0;2,4;17,316525000000002;66,59999999999998;444,60450833333334;1573,102;1128,4975583333332;17,316525000000002;23,575533333333336;10,0;4200,855;23,575666666666667;4203,849916666666;721,297;1412,4220000000003;691,1259999999999;318,11299999999994
20163600;20,4;493,189;210,0;512,0;359,0;1,2;22,384950000000003;66,59999999999998;689,0805583333332;2543,955;1854,8743916666667;22,384950000000003;32,665908333333334;10,0;4200,8246;32,665775000000004;4205,931866666667;927,3419999999999;2430,5689999999995;1503,227;547,425
20167200;21,9;806,979;123,0;701,0;362,0;1,9;28,638208333333335;66,59999999999998;1022,2781583333334;3762,792;2740,5135250000003;28,638208333333335;43,844425;10,0;4200,8094;43,8443;4208,495466666666;632,2409999999999;3686,8960000000006;3054,655;830,382
20170800;23,5;849,524;115,0;778,0;361,0;2,0;32,126916666666666;66,59999999999998;1154,6090833333333;4240,102;3085,492525;32,126916666666666;49,2069;10,0;4200,8094;49,20665;4209,754683333334;586,071;4193,795;3607,724;944,548
20174400;24,2;512,094;273,0;683,0;365,0;1,9;30,176774999999996;66,59999999999998;1000,9526583333333;3625,3039999999996;2624,3513333333335;30,176774999999996;44,60955833333333;10,0;4200,8094;44,609275000000004;4208,622883333333;1319,783;3562,644;2242,8610000000003;802,397
20178000;22,9;143,134;302,0;413,0;372,0;1,9;22,771633333333334;66,59999999999998;508,7350166666667;1958,1930000000002;1449,4575666666667;22,771633333333334;30,628725;10,0;4200,8094;30,62871666666667;4205,4573666666665;1276,616;1879,8140000000003;603,198;423,38200000000006
20181600;23,9;202,35;281,0;424,0;379,0;1,8;21,175958333333337;66,59999999999998;496,48417499999994;2008,3330000000003;1511,8483666666666;21,175958333333337;29,488999999999997;10,0;4200,8094;29,488933333333335;4205,2095;1166,1190000000001;1918,274;752,155;432,044
20185200;22,4;1,6699999999999997;143,0;144,0;376,0;1,1;15,451541666666667;66,59999999999998;69,98551666666667;569,546;499,56035;15,451541666666667;18,095041666666663;10,0;4200,8094;18,095025;4202,589066666666;516,423;521,352;4,929;117,42199999999998
20188800;20,6;93,715;165,0;208,0;373,0;2,3;14,89175;66,59999999999998;184,32980833333335;882,295;697,9650583333333;14,89175;18,739150000000002;10,0;4200,8094;18,73935;4202,706933333334;615,2359999999999;789,677;174,44100000000003;177,855
20192400;19,3;16,937;83,0;88,0;374,0;2,5;13,035166666666667;66,59999999999998;17,64711666666667;341,924;324,277425;13,035166666666667;14,778791666666667;10,0;4200,855;14,778675000000002;4201,8387;292,8879999999999;301,381;8,493;67,879
20196000;17,6;0,0;14,0;14,0;373,0;1,7;11,366075;66,59999999999998;-83,18189166666669;54,6;137,78158333333334;11,366075;12,102433333333334;10,0;4200,855;12,1025;4201,2094;49,845;49,845;0,0;11,226
20199600;16,8;0,0;0,0;0,0;369,0;1,7;10,800916666666668;66,59999999999998;-96,36961666666666;0,0;96,36961666666666;10,800916666666668;11,324575000000001;10,0;4200,855;11,324691666666666;4201,084;0,0;0,0;0,0;0,0
20203200;15,9;0,0;0,0;0,0;365,0;2,7;10,754141666666666;66,6;-86,42285;0,0;86,42285;10,754141666666666;11,107825000000002;10,0;4200,855;11,108025;4201,080183333333;0,0;0,0;0,0;0,0
20206800;15,4;0,0;0,0;0,0;365,0;2,0;10,720916666666668;66,6;-79,10003333333334;0,0;79,10003333333334;10,720916666666668;11,027916666666666;10,0;4200,855;11,027925;4200,988583333333;0,0;0,0;0,0;0,0
20210400;15,1;0,0;0,0;0,0;367,0;2,2;10,687933333333334;66,6;-76,54705;0,0;76,54705;10,687933333333334;10,990033333333335;10,0;4200,855;10,990433333333335;4200,896983333332;0,0;0,0;0,0;0,0
20214000;15,1;0,0;0,0;0,0;368,0;1,7;10,67705;66,6;-76,09856666666667;0,0;76,09856666666667;10,67705;10,98105;10,0;4200,855;10,98145;4200,896983333332;0,0;0,0;0,0;0,0
20217600;15,0;0,0;0,0;0,0;366,0;2,5;10,657816666666669;66,6;-72,29211666666667;0,0;72,29211666666667;10,657816666666669;10,939583333333335;10,0;4200,855;10,939583333333335;4200,896983333332;0,0;0,0;0,0;0,0
20221200;14,5;0,0;0,0;0,0;348,0;2,4;10,601558333333331;66,6;-64,66320833333333;0,0;64,66320833333333;10,601558333333331;10,846358333333333;10,0;4200,855;10,846358333333333;4200,86645;0,0;0,0;0,0;0,0
20224800;14,1;0,0;0,0;0,0;329,0;1,4;10,556641666666668;66,6;-61,808125;0,0;61,808125;10,556641666666668;10,7999;10,0;4200,855;10,7999;4200,855;0,0;0,0;0,0;0,0
