timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
20228400;14,2;0,0;0,0;0,0;330,0;2,0;10,566316666666665;66,6;-65,39856666666667;0,0;65,39856666666667;10,566316666666665;10,835883333333333;10,0;4200,855;10,835933333333333;4200,855;0,0;0,0;0,0;0,0
20232000;14,5;0,0;0,0;0,0;340,0;2,2;10,584158333333333;66,6;-65,66053333333333;0,0;65,66053333333333;10,584158333333333;10,847033333333334;10,0;4200,855;10,846833333333333;4200,86645;0,0;0,0;0,0;0,0
20235600;14,2;0,0;5,0;5,0;343,0;1,4;10,6266;66,6;-55,33799166666666;19,5;74,83765;10,6266;10,947033333333334;10,0;4200,855;10,947033333333334;4200,896983333332;17,802;17,802;0,0;4,009000000000001
20239200;14,1;233,273;60,0;90,0;337,0;2,0;11,251916666666666;66,59999999999998;29,1115;226,6;197,48915833333334;11,251916666666666;12,348608333333335;10,0;4200,855;12,348608333333335;4201,291091666667;177,92;177,92;0,0;40,072
20242800;15,4;415,684;124,0;253,0;330,0;1,7;13,466408333333334;66,59999999999998;440,404725;995,14;554,7348583333334;13,466408333333334;16,548658333333332;10,0;4200,855;16,548658333333332;4202,2081;401,76899999999995;664,772;263,003;149,723
20246400;16,3;451,33;186,0;399,0;336,0;1,0;18,04869166666667;66,59999999999998;580,9337916666666;1842,87;1261,9362083333333;18,04869166666667;25,05665;10,0;4200,855;25,056433333333334;4204,1775;745,3309999999999;1652,3769999999997;907,045;372,1569999999999
20250000;18,1;420,457;249,0;505,0;346,0;1,9;22,003441666666667;66,59999999999998;707,6021999999999;2456,0519999999997;1748,45005;22,003441666666667;31,674291666666665;10,0;4200,855;31,674141666666664;4205,697683333334;1052,874;2336,999;1284,125;526,351
20253600;19,7;552,785;259,0;653,0;353,0;1,9;26,730433333333334;66,59999999999998;961,4259833333333;3392,7610000000004;2431,335216666667;26,730433333333334;40,19826666666667;10,0;4200,855;40,198075;4207,62515;1205,0799999999997;3300,866;2095,786;743,438
20257200;20,7;465,986;312,0;674,0;358,0;2,1;28,443033333333336;66,59999999999998;1004,7478999999998;3530,398;2525,650033333334;28,443033333333336;42,38025833333333;10,0;4200,855;42,38014166666667;4208,192816666667;1478,54;3459,7639999999997;1981,2240000000002;779,2259999999999
20260800;20,3;224,625;302,0;481,0;359,0;1,2;24,20681666666667;66,59999999999998;675,5141583333335;2416,903;1741,3889083333333;24,20681666666667;33,71534166666667;10,0;4200,855;33,71545833333333;4206,1279;1361,785;2346,4609999999993;984,676;528,482
20264400;21,2;566,408;273,0;710,0;356,0;1,2;28,54201666666667;66,59999999999998;1028,7340583333332;3764,0110000000004;2735,2770083333335;28,54201666666667;43,72186666666666;10,0;4200,855;43,7218;4208,444;1310,3819999999998;3698,7260000000006;2388,3440000000005;833,046
20268000;22,2;671,914;199,0;671,0;352,0;1,4;29,088483333333336;66,59999999999998;1001,7405666666667;3552,6179999999995;2550,877683333333;29,088483333333336;43,14223333333333;10,0;4200,855;43,142025000000004;4208,322066666666;966,8859999999999;3464,995;2498,11;780,404
20271600;22,7;590,62;187,0;538,0;350,0;1,8;25,34105;66,59999999999998;771,7660333333334;2698,8230000000003;1927,0569666666668;25,34105;35,888241666666666;10,0;4200,855;35,888125;4206,642083333333;832,78;2575,355;1742,5759999999998;580,035
20275200;22,0;579,278;144,0;407,0;353,0;1,9;20,685133333333333;66,59999999999998;595,8019166666667;1885,5660000000003;1289,7645583333333;20,685133333333333;27,7109;10,0;4200,855;27,710833333333333;4204,7679333333335;579,2;1654,9200000000003;1075,72;372,7300000000001
20278800;21,7;524,081;104,0;256,0;357,0;0,6;15,388525000000001;66,59999999999998;425,11539999999997;971,0279999999999;545,9124666666667;15,388525000000001;18,309575;10,0;4200,855;18,309575;4202,65765;330,131;590,3409999999999;260,21;132,96
20282400;20,4;364,436;52,0;90,0;365,0;1,1;12,357883333333335;66,59999999999998;-47,23748333333334;190,36;237,59768333333332;12,357883333333335;13,627791666666667;10,0;4200,855;13,627791666666667;4201,59825;148,277;148,277;0,0;33,396
20286000;19,0;0,0;5,0;5,0;363,0;1,2;11,199133333333334;66,59999999999998;-114,26241666666667;19,5;133,76241666666667;11,199133333333334;11,920816666666667;10,0;4200,855;11,920983333333334;4201,167600000001;17,801999999999996;17,801999999999996;0,0;4,009
20289600;17,4;0,0;0,0;0,0;351,0;1,9;10,965541666666667;66,6;-103,61407499999999;0,0;103,61407499999999;10,965541666666667;11,357000000000001;10,0;4200,672600000001;11,356800000000002;4201,084;0,0;0,0;0,0;0,0
20293200;16,3;0,0;0,0;0,0;335,0;2,2;10,852266666666665;66,6;-90,76846666666665;0,0;90,76846666666665;10,852266666666665;11,191191666666667;10,0;4200,672600000001;11,191391666666664;4201,084;0,0;0,0;0,0;0,0
20296800;15,8;0,0;0,0;0,0;325,0;1,7;10,776816666666667;66,6;-84,662775;0,0;84,662775;10,776816666666667;11,10275;10,0;4200,672600000001;11,1028;4201,080183333333;0,0;0,0;0,0;0,0
20300400;15,5;0,0;0,0;0,0;328,0;2,0;10,723908333333334;66,6;-78,4139;0,0;78,4139;10,723908333333334;11,023916666666667;10,0;4200,672600000001;11,023716666666665;4200,988583333333;0,0;0,0;0,0;0,0
20304000;14,9;0,0;0,0;0,0;322,0;1,9;10,661908333333335;66,6;-72,17979166666666;0,0;72,17979166666666;10,661908333333335;10,939641666666667;10,0;4200,672600000001;10,939941666666668;4200,896983333332;0,0;0,0;0,0;0,0
20307600;14,7;0,0;0,0;0,0;313,0;2,4;10,615066666666666;66,6;-66,02502499999999;0,0;66,02502499999999;10,615066666666666;10,864766666666666;10,0;4200,672600000001;10,865166666666667;4200,874083333333;0,0;0,0;0,0;0,0
20311200;14,0;0,0;0,0;0,0;307,0;2,0;10,538166666666667;66,6;-56,947483333333324;0,0;56,947483333333324;10,538166666666667;10,749116666666666;10,0;4200,672600000001;10,749366666666667;4200,855;0,0;0,0;0,0;0,0
20314800;13,6;0,0;0,0;0,0;301,0;1,7;10,482333333333333;66,6;-52,079825;0,0;52,079825;10,482333333333333;10,680525;10,0;4200,672600000001;10,680375000000002;4200,855;0,0;0,0;0,0;0,0
20318400;13,4;0,0;0,0;0,0;303,0;1,1;10,452966666666667;66,6;-50,26770833333333;0,0;50,26770833333333;10,452966666666667;10,650716666666668;10,0;4200,672600000001;10,650716666666668;4200,855;0,0;0,0;0,0;0,0
20322000;13,4;0,0;3,0;3,0;313,0;1,0;10,500758333333332;66,6;-49,748516666666674;11,699;61,447075;10,500758333333332;10,770650000000002;10,0;4200,672600000001;10,771050000000002;4200,855;10,68;10,68;0,0;2,405
20325600;13,9;128,932;53,0;69,0;326,0;1,1;11,120033333333332;66,59999999999998;11,623666666666669;189,862;178,23846666666665;11,120033333333332;12,110141666666665;10,0;4200,7638;12,110291666666667;4201,251183333333;157,288;157,288;0,0;35,425
20329200;15,0;146,784;119,0;164,0;326,0;1,6;12,718166666666667;66,59999999999998;218,88282499999997;647,017;428,13420833333333;12,718166666666667;15,094508333333332;10,0;4200,7638;15,094575;4201,91885;400,43600000000004;494,018;93,582;111,265
20332800;15,8;111,027;180,0;232,0;325,0;2,4;14,814824999999999;66,59999999999998;277,8059083333333;1003,147;725,3412916666667;14,814824999999999;18,8296;10,0;4200,7638;18,829666666666668;4202,764249999999;682,4409999999999;906,2409999999999;223,799;204,10799999999998
20336400;16,8;241,187;227,0;373,0;329,0;2,1;18,519225000000002;66,59999999999998;491,55284166666667;1783,5069999999998;1291,9540416666669;18,519225000000002;25,678641666666664;10,0;4200,7638;25,678641666666664;4204,333816666666;952,7830000000001;1690,8819999999998;738,0990000000002;380,82900000000006
20340000;18,7;843,194;79,0;677,0;328,0;1,3;27,218333333333334;66,59999999999998;1023,7447666666667;3684,157;2660,4119083333335;27,218333333333334;42,02280833333333;10,0;4200,7638;42,022708333333334;4208,080150000001;411,16599999999994;3613,034;3201,8679999999995;813,746
20343600;20,9;920,849;62,0;774,0;329,0;2,2;32,08929166666667;66,59999999999998;1198,6771166666667;4310,791;3112,1135666666664;32,08929166666667;49,330499999999994;10,0;4200,7638;49,330216666666665;4209,748958333334;353,93299999999994;4273,533;3919,599;962,507
20347200;23,0;926,78;64,0;799,0;336,0;2,4;33,653283333333334;66,59999999999998;1237,0134583333331;4471,527999999999;3234,514425;33,653283333333334;51,544441666666664;10,0;4200,638400000001;51,544450000000005;4210,272766666667;367,11100000000005;4433,235;4066,125;998,4759999999999
20350800;24,2;852,129;94,0;748,0;343,0;2,1;32,60179166666667;66,59999999999998;1123,8877750000001;4129,723;3005,8352916666668;32,60179166666667;49,18230833333333;10,0;4200,638400000001;49,18225;4209,70885;492,845;4087,891;3595,046;920,696
20354400;25,2;879,444;69,0;683,0;347,0;2,0;30,561991666666668;66,59999999999998;1003,7256166666666;3713,695;2709,9689583333334;30,561991666666668;45,4851;10,0;4200,638400000001;45,48498333333333;4208,815241666666;367,04;3637,22;3270,1810000000005;819,1940000000001
20358000;25,8;861,458;67,0;575,0;351,0;1,4;27,070891666666665;66,59999999999998;816,6675833333334;2997,5130000000004;2180,8457500000004;27,070891666666665;39,03155;10,0;4200,638400000001;39,03145;4207,388633333334;334,53299999999996;2874,9140000000007;2540,3809999999994;647,5029999999999
20361600;24,9;777,092;75,0;424,0;349,0;2,0;21,803358333333332;66,59999999999998;615,9458166666667;2027,7480000000003;1411,8024666666665;21,803358333333332;29,490308333333328;10,0;4200,638400000001;29,490325;4205,18315;329,6;1768,9889999999998;1439,389;398,42099999999994
20365200;25,1;674,25;60,0;252,0;345,0;1,7;15,61630833333333;66,59999999999998;416,29774999999995;961,0490000000001;544,7509416666667;15,61630833333333;18,51725;10,0;4200,638400000001;18,51725;4202,676666666666;196,183;527,474;331,29;118,8
20368800;22,9;523,213;38,0;89,0;343,0;1,3;12,404641666666667;66,59999999999998;-89,93046666666666;154,93600000000004;244,86675833333337;12,404641666666667;13,714558333333335;10,0;4200,638400000001;13,714691666666667;4201,59825;107,17600000000002;107,17600000000002;0,0;24,139
20372400;21,1;15,819;6,0;7,0;336,0;1,2;11,388633333333333;66,59999999999998;-144,64082499999998;20,722000000000005;165,3625583333333;11,388633333333333;12,286116666666668;10,0;4200,638400000001;12,286183333333332;4201,312;18,888000000000005;18,888000000000005;0,0;4,254
20376000;19,2;0,0;0,0;0,0;325,0;2,1;11,199724999999999;66,6;-130,79490833333332;0,0;130,79490833333332;11,199724999999999;11,703966666666668;10,0;4200,672600000001;11,703966666666668;4201,0954;0,0;0,0;0,0;0,0
20379600;18,2;0,0;0,0;0,0;317,0;1,1;11,091366666666666;66,6;-118,22529166666666;0,0;118,22529166666666;11,091366666666666;11,5427;10,0;4200,672600000001;11,542900000000001;4201,084;0,0;0,0;0,0;0,0
20383200;17,7;0,0;0,0;0,0;315,0;1,7;11,007033333333336;66,6;-108,45011666666666;0,0;108,45011666666666;11,007033333333336;11,418616666666663;10,0;4200,672600000001;11,418616666666663;4201,084;0,0;0,0;0,0;0,0
20386800;16,8;0,0;0,0;0,0;312,0;1,1;10,901808333333332;66,6;-96,73969166666667;0,0;96,73969166666667;10,901808333333332;11,266575;10,0;4200,672600000001;11,266583333333333;4201,084;0,0;0,0;0,0;0,0
20390400;16,2;0,0;0,0;0,0;310,0;1,7;10,824866666666665;66,6;-89,54991666666668;0,0;89,54991666666668;10,824866666666665;11,167808333333335;10,0;4200,672600000001;11,168208333333334;4201,080183333333;0,0;0,0;0,0;0,0
20394000;15,8;0,0;0,0;0,0;308,0;1,3;10,758808333333333;66,6;-81,88945000000001;0,0;81,88945000000001;10,758808333333333;11,070299999999998;10,0;4200,8094;11,070383333333332;4201,034383333333;0,0;0,0;0,0;0,0
20397600;15,2;0,0;0,0;0,0;306,0;1,1;10,680133333333334;66,6;-72,34113333333333;0,0;72,34113333333333;10,680133333333334;10,950175000000002;10,0;4200,855;10,950175000000002;4200,896983333332;0,0;0,0;0,0;0,0
20401200;14,5;0,0;0,0;0,0;302,0;1,6;10,625666666666667;66,6;-70,1849;0,0;70,1849;10,625666666666667;10,905108333333333;10,0;4200,855;10,905116666666666;4200,8893499999995;0,0;0,0;0,0;0,0
20404800;15,0;0,0;0,0;0,0;300,0;1,3;10,621424999999999;66,6;-67,50521666666666;0,0;67,50521666666666;10,621424999999999;10,881125;10,0;4200,855;10,881325;4200,885533333333;0,0;0,0;0,0;0,0
20408400;14,0;0,0;3,0;3,0;297,0;0,6;10,59985;66,6;-58,3606;11,699;70,05956666666667;10,59985;10,891958333333335;10,0;4200,855;10,891958333333335;4200,8893499999995;10,68;10,68;0,0;2,405
20412000;14,6;326,322;53,0;92,0;297,0;0,5;11,175525;66,59999999999998;21,903216666666673;206,962;185,05878333333334;11,175525;12,203208333333333;10,0;4200,855;12,203258333333332;4201,266383333333;148,87;148,87;0,0;33,529
20415600;16,1;568,06;89,0;261,0;298,0;0,8;13,52025833333333;66,59999999999998;483,89439999999996;1053,179;569,2851916666666;13,52025833333333;16,686108333333333;10,0;4200,855;16,686108333333333;4202,269166666667;293,04300000000006;658,0399999999998;364,99700000000007;148,207
20419200;18,1;725,135;98,0;435,0;302,0;1,4;19,202933333333334;66,59999999999998;660,7787833333333;2121,284;1460,5054083333332;19,202933333333334;27,322183333333335;10,0;4200,855;27,322066666666668;4204,712658333334;431,17;1897,259;1466,089;427,31100000000004
20422800;19,6;807,61;100,0;586,0;310,0;1,1;25,011774999999997;66,59999999999998;865,6774500000001;3090,0810000000006;2224,4039916666666;25,011774999999997;37,3433;10,0;4200,8094;37,343291666666666;4206,99835;497,434;2973,9239999999995;2476,49;669,803
20426400;22,3;850,327;105,0;705,0;319,0;1,2;29,540108333333333;66,59999999999998;1053,16625;3838,233;2785,066858333333;29,540108333333333;44,96441666666667;10,0;4200,8094;44,96418333333333;4208,748466666667;527,007;3761,005;3233,998;847,073
20430000;23,6;892,795;100,0;787,0;328,0;1,4;32,800125;66,59999999999998;1186,6174916666666;4373,662000000001;3187,044158333333;32,800125;50,45185000000001;10,0;4200,8094;50,451325;4209,994966666666;525,057;4329,459;3804,403;975,103
20433600;25,0;902,195;90,0;802,0;339,0;1,6;34,041758333333334;66,59999999999998;1208,7729916666665;4489,079;3280,3060916666664;34,041758333333334;52,18720833333334;10,0;4200,8094;52,18701666666667;4210,371916666666;484,839;4446,314;3961,475;1001,422
20437200;26,9;872,437;97,0;763,0;349,0;2,7;33,26233333333333;66,59999999999998;1129,7263583333333;4234,091;3104,364783333333;33,26233333333333;50,3955;10,0;4200,8094;50,39521666666668;4209,945433333333;508,646;4191,164;3682,518;943,956
20440800;25,8;861,932;91,0;689,0;348,0;1,7;30,910524999999996;66,59999999999998;1003,5035916666667;3749,1369999999997;2745,6335416666666;30,910524999999996;46,02846666666667;10,0;4200,8094;46,02823333333334;4208,973233333333;463,31100000000004;3668,655;3205,3440000000005;826,2740000000001
20444400;27,3;829,022;87,0;572,0;346,0;2,0;27,315583333333336;66,59999999999998;791,9051083333334;3004,043;2212,1383416666663;27,315583333333336;39,44934166666667;10,0;4200,8094;39,44934166666667;4207,449633333334;437,8910000000001;2881,1769999999997;2443,2860000000005;648,9139999999999
20448000;27,0;752,035;86,0;420,0;348,0;2,1;22,007608333333334;66,59999999999998;580,3289333333333;2017,584;1437,2548166666666;22,007608333333334;29,833783333333333;10,0;4200,8094;29,8336;4205,266983333334;370,9270000000001;1760,1;1389,1740000000002;396,419
20451600;27,2;619,167;76,0;249,0;346,0;1,2;15,939625000000003;66,59999999999998;364,5484333333333;960,558;596,0097499999999;15,939625000000003;19,126158333333333;10,0;4200,855;19,12615;4202,859316666666;240,953;541,86;300,9069999999999;122,04
20455200;26,1;509,17199999999997;42,0;88,0;346,0;2,2;12,817483333333334;66,59999999999998;-129,8574833333333;169,545;299,4024833333333;12,817483333333334;14,425783333333333;10,0;4200,855;14,42565;4201,7585500000005;123,685;123,685;0,0;27,857000000000003
20458800;23,2;0,0;6,0;6,0;342,0;2,0;11,640833333333333;66,59999999999998;-169,85683333333336;23,402999999999995;193,25943333333336;11,640833333333333;12,688433333333334;10,0;4200,855;12,688500000000001;4201,342533333333;21,365;21,365;0,0;4,812000000000001
20462400;20,6;0,0;0,0;0,0;329,0;1,2;11,353891666666666;66,6;-144,10564166666666;0,0;144,10564166666666;11,353891666666666;11,892633333333334;10,0;4200,855;11,892633333333334;4201,1258;0,0;0,0;0,0;0,0
20466000;18,6;0,0;0,0;0,0;317,0;1,6;11,158966666666666;66,6;-121,55924166666667;0,0;121,55924166666667;11,158966666666666;11,603616666666667;10,0;4200,855;11,603816666666667;4201,084;0,0;0,0;0,0;0,0
20469600;17,8;0,0;0,0;0,0;312,0;0,9;11,006516666666666;66,6;-104,86532500000001;0,0;104,86532500000001;11,006516666666666;11,387191666666666;10,0;4200,855;11,387391666666668;4201,084;0,0;0,0;0,0;0,0
20473200;16,4;0,0;0,0;0,0;312,0;0,2;10,848091666666665;66,6;-88,74071666666667;0,0;88,74071666666667;10,848091666666665;11,171291666666667;10,0;4200,855;11,171691666666668;4201,084;0,0;0,0;0,0;0,0
20476800;15,7;0,0;0,0;0,0;305,0;1,1;10,753433333333335;66,6;-80,85480833333334;0,0;80,85480833333334;10,753433333333335;11,058441666666667;10,0;4200,855;11,058641666666666;4201,034383333333;0,0;0,0;0,0;0,0
20480400;15,2;0,0;0,0;0,0;297,0;1,2;10,689083333333334;66,6;-74,90365833333333;0,0;74,90365833333333;10,689083333333334;10,976333333333333;10,0;4200,855;10,976133333333332;4200,896983333332;0,0;0,0;0,0;0,0
20484000;14,9;0,0;0,0;0,0;298,0;1,1;10,635041666666668;66,6;-68,36581666666666;0,0;68,36581666666666;10,635041666666668;10,894516666666668;10,0;4200,855;10,894716666666667;4200,896983333332;0,0;0,0;0,0;0,0
20487600;14,3;0,0;0,0;0,0;300,0;0,9;10,566650000000001;66,6;-60,53983333333334;0,0;60,53983333333334;10,566650000000001;10,793800000000001;10,0;4200,855;10,793808333333333;4200,855;0,0;0,0;0,0;0,0
20491200;13,9;0,0;0,0;0,0;295,0;0,8;10,518416666666667;66,6;-56,7656;0,0;56,7656;10,518416666666667;10,737983333333334;10,0;4200,855;10,738183333333334;4200,855;0,0;0,0;0,0;0,0
20494800;13,8;0,0;3,0;3,0;295,0;1,0;10,553333333333333;66,6;-54,99397499999999;11,697999999999999;66,69209166666667;10,553333333333333;10,841133333333334;10,0;4200,855;10,841383333333335;4200,8664499999995;10,68;10,68;0,0;2,405
20498400;14,2;313,457;54,0;90,0;298,0;1,2;11,151241666666667;66,59999999999998;26,416600000000003;208,897;182,48060833333335;11,151241666666667;12,165083333333333;10,0;4200,855;12,165208333333334;4201,251183333333;152,43899999999996;152,43899999999996;0,0;34,333
20502000;15,7;535,17;96,0;256,0;298,0;1,8;13,524825;66,59999999999998;471,83055;1043,0490000000002;571,2178416666667;13,524825;16,701858333333334;10,0;4200,855;16,701858333333334;4202,269166666667;318,995;665,596;346,601;149,90899999999996
20505600;18,0;685,328;113,0;429,0;302,0;1,4;19,147225;66,59999999999998;648,220525;2098,817;1450,5964083333333;19,147225;27,21085;10,0;4200,855;27,2109;4204,6669249999995;489,381;1879,2080000000003;1389,8269999999998;423,245
20509200;20,1;789,07;114,0;586,0;314,0;1,2;25,05849166666667;66,59999999999998;863,9886083333334;3098,265;2234,276225;25,05849166666667;37,446225;10,0;4200,855;37,445924999999995;4207,02875;556,018;2980,533;2424,515;671,2910000000002
20512800;22,4;856,168;109,0;710,0;327,0;1,0;29,904300000000003;66,59999999999998;1067,7406916666666;3915,615;2847,8745583333334;29,904300000000003;45,683708333333335;10,0;4200,855;45,683366666666664;4208,881916666667;580,6140000000001;3841,86;3261,2469999999994;865,2840000000001
20516400;24,3;878,9;109,0;782,0;336,0;1,8;32,88435;66,59999999999998;1178,366283333333;4360,51;3182,14385;32,88435;50,502066666666664;10,0;4200,855;50,501883333333325;4210,010233333333;565,627;4314,872;3749,245;971,8180000000001
20520000;25,3;869,797;114,0;797,0;342,0;1,9;33,91039166666666;66,59999999999998;1204,2444333333333;4461,292;3257,0480500000003;33,91039166666666;51,92305833333334;10,0;4200,855;51,92277500000001;4210,284183333333;592,3859999999999;4414,571000000001;3822,185;994,273
20523600;26,3;846,946;118,0;761,0;344,0;1,3;33,195100000000004;66,59999999999998;1122,52395;4225,212999999999;3102,6893666666665;33,195100000000004;50,32265;10,0;4200,855;50,32239166666667;4209,934033333333;602,137;4178,637;3576,5;941,1340000000001
20527200;27,1;813,824;117,0;678,0;342,0;2,0;30,85875;66,59999999999998;980,2146833333333;3713,867;2733,6523166666666;30,85875;45,907158333333335;10,0;4200,855;45,9071;4208,957966666667;607,839;3634,3510000000006;3026,5130000000004;818,548
20530800;27,5;787,552;107,0;564,0;339,0;2,0;27,128566666666664;66,59999999999998;780,0608416666668;2963,341;2183,2801666666664;27,128566666666664;39,10049166666667;10,0;4200,855;39,100375;4207,421066666667;519,898;2839,395;2319,4969999999994;639,5029999999999
20534400;26,8;717,427;98,0;413,0;340,0;1,3;21,8477;66,59999999999998;579,4118;1996,954;1417,5423333333335;21,8477;29,565966666666665;10,0;4200,855;29,565716666666667;4205,1946;419,804;1741,185;1321,3809999999999;392,15900000000005
20538000;26,5;594,95;81,0;244,0;340,0;1,2;15,824508333333332;66,59999999999998;370,221175;951,527;581,3056916666666;15,824508333333332;18,93006666666667;10,0;4200,855;18,930133333333334;4202,7832499999995;257,988;543,821;285,83400000000006;122,48199999999999
20541600;24,8;519,434;43,0;86,0;334,0;1,3;12,685491666666667;66,59999999999998;-107,26885;174,46;281,7282666666667;12,685491666666667;14,19665;10,0;4200,855;14,19665;4201,682216666667;130,04599999999996;130,04599999999996;0,0;29,29
20545200;21,9;0,0;5,0;5,0;325,0;1,5;11,486966666666667;66,59999999999998;-152,26869166666668;19,5;171,76895;11,486966666666667;12,416375;10,0;4200,855;12,416425000000002;4201,312;17,801999999999996;17,801999999999996;0,0;4,01
20548800;19,5;0,0;0,0;0,0;319,0;1,3;11,235625;66,6;-134,991775;0,0;134,991775;11,235625;11,757183333333336;10,0;4200,672600000001;11,757183333333336;4201,1144;0,0;0,0;0,0;0,0
20552400;18,5;0,0;0,0;0,0;312,0;1,9;11,146525000000002;66,6;-125,86339166666666;0,0;125,86339166666666;11,146525000000002;11,635191666666666;10,0;4200,672600000001;11,635441666666665;4201,084;0,0;0,0;0,0;0,0
20556000;18,3;0,0;0,0;0,0;304,0;1,9;11,078283333333331;66,6;-116,44657500000001;0,0;116,44657500000001;11,078283333333331;11,521766666666664;10,0;4200,672600000001;11,521966666666666;4201,084;0,0;0,0;0,0;0,0
20559600;17,2;0,0;0,0;0,0;299,0;1,2;10,957616666666667;66,6;-102,18470833333333;0,0;102,18470833333333;10,957616666666667;11,340316666666666;10,0;4200,672600000001;11,340566666666668;4201,084;0,0;0,0;0,0;0,0
20563200;16,4;0,0;0,0;0,0;298,0;2,9;10,843358333333335;66,6;-87,66673333333333;0,0;87,66673333333333;10,843358333333335;11,160466666666668;10,0;4200,672600000001;11,160466666666668;4201,084;0,0;0,0;0,0;0,0
20566800;15,1;0,0;0,0;0,0;292,0;2,0;10,690583333333333;66,6;-70,508375;0,0;70,508375;10,690583333333333;10,938758333333332;10,0;4200,672600000001;10,938758333333332;4200,896983333332;0,0;0,0;0,0;0,0
20570400;14,3;0,0;0,0;0,0;284,0;2,0;10,580883333333333;66,6;-60,654558333333334;0,0;60,654558333333334;10,580883333333333;10,801341666666668;10,0;4200,672600000001;10,801341666666668;4200,855;0,0;0,0;0,0;0,0
20574000;13,8;0,0;0,0;0,0;280,0;1,7;10,492524999999999;66,6;-50,21083333333333;0,0;50,21083333333333;10,492524999999999;10,669108333333334;10,0;4200,672600000001;10,669158333333332;4200,855;0,0;0,0;0,0;0,0
20577600;12,9;0,0;0,0;0,0;278,0;1,0;10,398733333333334;66,6;-41,34795833333333;0,0;41,34795833333333;10,398733333333334;10,547166666666667;10,0;4200,672600000001;10,547366666666665;4200,855;0,0;0,0;0,0;0,0
20581200;12,7;0,0;2,0;2,0;280,0;1,8;10,416575;66,6;-43,804975;7,799;51,60366666666667;10,416575;10,644941666666666;10,0;4200,672600000001;10,645191666666665;4200,855;7,119999999999998;7,119999999999998;0,0;1,603
20584800;13,6;345,169;52,0;90,0;288,0;1,7;11,055408333333332;66,59999999999998;36,55324166666667;207,025;170,471575;11,055408333333332;12,003691666666665;10,0;4200,7638;12,003766666666666;4201,220783333333;147,232;147,232;0,0;33,16
20588400;15,2;548,912;92,0;254,0;289,0;0,9;13,468125;66,59999999999998;484,3206666666667;1049,8820000000003;565,5611583333333;13,468125;16,615333333333332;10,0;4200,7638;16,615341666666666;4202,2539;306,371;664,7490000000001;358,379;149,71800000000002
20592000;17,8;684,283;109,0;422,0;292,0;2,7;19,08889166666667;66,59999999999998;643,108625;2085,046;1441,937666666667;19,08889166666667;27,104758333333336;10,0;4200,7638;27,104625;4204,6669249999995;475,914;1867,879;1391,965;420,6929999999999
20595600;20,2;753,538;120,0;568,0;316,0;1,8;24,784950000000002;66,59999999999998;841,0081583333333;3028,85;2187,8419833333337;24,784950000000002;36,911458333333336;10,0;4200,7638;36,911258333333336;4206,88215;595,09;2915,0810000000006;2319,991;656,55
20599200;22,3;766,179;138,0;673,0;338,0;1,6;28,98245833333333;66,59999999999998;1000,4542416666667;3700,337;2699,882758333333;28,98245833333333;43,92963333333333;10,0;4200,7638;43,9293;4208,506891666667;702,4389999999999;3625,3610000000003;2922,9220000000005;816,523
20602800;24,8;740,246;162,0;726,0;350,0;1,3;31,588866666666664;66,59999999999998;1074,2873583333335;4071,2;2996,9131333333335;31,588866666666664;48,16875;10,0;4200,7638;48,16840833333333;4209,491483333333;866,8509999999999;4027,9460000000004;3161,095;907,195
20606400;26,2;752,659;159,0;747,0;365,0;2,0;32,62761666666667;66,59999999999998;1103,4219333333333;4189,788;3086,3662;32,62761666666667;49,68718333333333;10,0;4200,7638;49,68695;4209,827183333333;832,9940000000001;4142,876;3309,8820000000005;933,08
20610000;27,2;769,59;142,0;723,0;374,0;1,9;32,29855;66,59999999999998;1045,1305750000001;4042,73;2997,599275;32,29855;48,84579166666667;10,0;4200,7638;48,845475;4209,6039;747,813;3998,9310000000005;3251,1179999999995;900,66
20613600;28,1;752,032;131,0;646,0;368,0;1,1;30,08698333333333;66,59999999999998;911,0447166666667;3540,932;2629,8869750000003;30,08698333333333;44,55795;10,0;4200,7638;44,55780000000001;4208,619133333334;665,4360000000001;3462,0309999999995;2796,5940000000005;779,7370000000001
20617200;28,2;728,118;114,0;533,0;362,0;2,7;26,483700000000002;66,59999999999998;718,3870833333333;2820,266;2101,879175;26,483700000000002;38,006924999999995;10,0;4200,7638;38,006933333333336;4207,152533333334;559,455;2702,2710000000006;2142,816;608,62
20620800;27,6;633,737;106,0;381,0;374,0;1,2;21,26315;66,59999999999998;508,7824916666666;1847,8809999999999;1339,0982416666666;21,26315;28,548975;10,0;4200,7638;28,548791666666666;4204,95445;447,86;1611,476;1163,616;362,945
20624400;27,0;469,348;84,0;210,0;390,0;1,5;15,550799999999999;66,59999999999998;268,9351833333333;826,7830000000001;557,847375;15,550799999999999;18,533358333333332;10,0;4200,7638;18,533291666666667;4202,65765;268,111;490,904;222,793;110,564
20628000;25,6;442,125;39,0;72,0;391,0;1,8;12,6829;66,59999999999998;-136,71649166666666;152,565;289,2813;12,6829;14,239241666666668;10,0;4200,7638;14,239241666666668;4201,682216666667;116,69;116,69;0,0;26,282000000000004
20631600;22,9;0,0;4,0;4,0;385,0;2,3;11,600016666666667;66,59999999999998;-174,60101666666668;15,6;190,2009;11,600016666666667;12,632066666666667;10,0;4200,7638;12,632133333333334;4201,327266666667;14,241000000000001;14,241000000000001;0,0;3,208
20635200;21,1;0,0;0,0;0,0;378,0;1,1;11,430983333333332;66,6;-161,37963333333332;0,0;161,37963333333332;11,430983333333332;12,079225;10,0;4200,672600000001;12,079225;4201,2626;0,0;0,0;0,0;0,0
20638800;20,4;0,0;0,0;0,0;362,0;2,1;11,361866666666668;66,6;-147,57463333333334;0,0;147,57463333333334;11,361866666666668;11,926258333333333;10,0;4200,672600000001;11,926458333333333;4201,1258;0,0;0,0;0,0;0,0
20642400;19,1;0,0;0,0;0,0;347,0;2,1;11,229741666666667;66,6;-132,75310833333333;0,0;132,75310833333333;11,229741666666667;11,734208333333335;10,0;4200,672600000001;11,734608333333336;4201,1068000000005;0,0;0,0;0,0;0,0
20646000;18,6;0,0;0,0;0,0;351,0;1,8;11,146791666666665;66,6;-125,946;0,0;125,946;11,146791666666665;11,636191666666667;10,0;4200,672600000001;11,636791666666667;4201,084;0,0;0,0;0,0;0,0
20649600;18,1;0,0;0,0;0,0;353,0;2,6;11,071283333333334;66,6;-115,6879;0,0;115,6879;11,071283333333334;11,511716666666667;10,0;4200,672600000001;11,511916666666668;4201,084;0,0;0,0;0,0;0,0
20653200;17,1;0,0;0,0;0,0;346,0;2,4;10,964908333333335;66,6;-104,15129999999999;0,0;104,15129999999999;10,964908333333335;11,360541666666668;10,0;4200,672600000001;11,360591666666666;4201,084;0,0;0,0;0,0;0,0
20656800;16,8;0,0;0,0;0,0;346,0;1,4;10,907616666666666;66,6;-100,6167;0,0;100,6167;10,907616666666666;11,303041666666665;10,0;4200,672600000001;11,303049999999999;4201,084;0,0;0,0;0,0;0,0
20660400;16,5;0,0;0,0;0,0;349,0;3,6;10,903191666666666;66,6;-103,32695833333332;0,0;103,32695833333332;10,903191666666666;11,324616666666667;10,0;4200,672600000001;11,324666666666667;4201,084;0,0;0,0;0,0;0,0
20664000;17,2;0,0;0,0;0,0;354,0;1,2;10,926341666666666;66,6;-104,50591666666666;0,0;104,50591666666666;10,926341666666666;11,346499999999999;10,0;4200,672600000001;11,346499999999999;4201,084;0,0;0,0;0,0;0,0
20667600;16,8;0,0;1,0;1,0;359,0;1,2;10,926425;66,6;-102,23525000000001;3,8990000000000005;106,13425000000001;10,926425;11,36;10,0;4200,672600000001;11,36;4201,084;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
20671200;17,0;0,0;16,0;16,0;363,0;3,0;11,033258333333334;66,59999999999998;-81,58613333333334;62,416;144,001475;11,033258333333334;11,82515;10,0;4200,6916;11,825333333333333;4201,084;56,98;56,98;0,0;12,833
20674800;16,6;0,0;25,0;25,0;375,0;0,9;11,142483333333335;66,59999999999998;-61,121075;97,535;158,656075;11,142483333333335;12,014766666666663;10,0;4200,855;12,014833333333332;4201,2246000000005;89,041;89,041;0,0;20,054
20678400;16,1;0,0;46,0;46,0;381,0;2,8;11,4327;66,59999999999998;-25,58596666666667;179,512;205,09796666666665;11,4327;12,563216666666667;10,0;4200,855;12,563216666666667;4201,3081999999995;163,877;163,877;0,0;36,909000000000006
20682000;15,8;0,0;56,0;56,0;382,0;1,5;11,627175000000001;66,59999999999998;-8,025633333333333;218,575;226,60063333333335;11,627175000000001;12,874075;10,0;4200,855;12,874141666666665;4201,34255;199,53600000000003;199,53600000000003;0,0;44,940999999999995
20685600;15,9;0,0;68,0;68,0;383,0;2,2;11,839016666666668;66,59999999999998;9,420591666666667;265,455;256,0346083333333;11,839016666666668;13,247625;10,0;4200,855;13,247625;4201,537183333333;242,332;242,332;0,0;54,57900000000001
20689200;15,8;0,0;116,0;116,0;379,0;1,4;12,577375;66,59999999999998;67,45931666666667;447,56399999999996;380,1048333333334;12,577375;14,678116666666668;10,0;4200,855;14,677983333333335;4201,796716666667;408,54099999999994;408,54099999999994;0,0;92,01400000000001
20692800;16,9;0,0;165,0;165,0;377,0;2,5;13,459408333333332;66,59999999999998;125,60273333333335;621,6259999999999;496,02344999999997;13,459408333333332;16,194441666666666;10,0;4200,855;16,19444166666667;4202,177566666666;567,33;567,33;0,0;127,77699999999999
20696400;16,7;0,0;118,0;118,0;381,0;2,3;13,002949999999998;66,59999999999998;75,82589166666668;456,555;380,72910833333333;13,002949999999998;15,082716666666666;10,0;4200,855;15,082766666666666;4201,903583333333;416,7579999999999;416,7579999999999;0,0;93,864
20700000;16,3;0,0;91,0;91,0;378,0;1,4;12,459091666666668;66,59999999999998;37,339708333333334;355,219;317,87929166666675;12,459091666666668;14,198408333333335;10,0;4200,855;14,198408333333335;4201,766183333334;324,277;324,277;0,0;73,035
20703600;16,6;0,0;115,0;115,0;372,0;2,2;12,692891666666668;66,59999999999998;67,539175;444,7300000000001;377,1905166666666;12,692891666666668;14,769033333333335;10,0;4200,855;14,769100000000003;4201,800533333334;405,96599999999995;405,96599999999995;0,0;91,43400000000001
20707200;16,2;0,0;76,0;76,0;374,0;1,5;12,210958333333332;66,59999999999998;19,491883333333334;296,57900000000006;277,08705;12,210958333333332;13,723125;10,0;4200,8246;13,723191666666667;4201,541;270,748;270,748;0,0;60,97899999999999
20710800;16,3;0,0;60,0;60,0;371,0;1,6;11,835008333333333;66,59999999999998;-3,5422000000000002;234,11699999999996;237,65906666666663;11,835008333333333;13,135058333333333;10,0;4200,8094;13,135124999999999;4201,537183333333;213,72700000000003;213,72700000000003;0,0;48,137
20714400;15,9;106,658;31,0;38,0;370,0;1,5;11,259766666666668;66,59999999999998;-40,92944166666667;108,59699999999998;149,526725;11,259766666666668;12,071916666666665;10,0;4200,8094;12,071983333333334;4201,217;94,22899999999998;94,22899999999998;0,0;21,222999999999995
20718000;15,6;0,0;1,0;1,0;370,0;2,2;10,749141666666668;66,59999999999998;-81,60775000000001;3,8990000000000005;85,50675;10,749141666666668;11,212075;10,0;4200,8094;11,212075;4201,084;3,5590000000000006;3,5590000000000006;0,0;0,802
20721600;15,5;0,0;0,0;0,0;368,0;2,0;10,706024999999999;66,6;-82,22936666666666;0,0;82,22936666666666;10,706024999999999;11,048666666666666;10,0;4200,855;11,049066666666667;4201,080183333333;0,0;0,0;0,0;0,0
20725200;15,4;0,0;0,0;0,0;364,0;1,4;10,707725;66,6;-79,076425;0,0;79,076425;10,707725;11,021524999999999;10,0;4200,855;11,021524999999999;4200,942783333333;0,0;0,0;0,0;0,0
20728800;15,2;0,0;0,0;0,0;359,0;1,3;10,683208333333333;66,6;-75,68931666666667;0,0;75,68931666666667;10,683208333333333;10,980791666666667;10,0;4200,855;10,980991666666666;4200,896983333332;0,0;0,0;0,0;0,0
20732400;14,9;0,0;0,0;0,0;350,0;2,1;10,6461;66,6;-70,379175;0,0;70,379175;10,6461;10,917016666666667;10,0;4200,855;10,917416666666668;4200,896983333332;0,0;0,0;0,0;0,0
20736000;14,4;0,0;0,0;0,0;343,0;2,3;10,602616666666664;66,6;-66,76140000000001;0,0;66,76140000000001;10,602616666666664;10,864524999999999;10,0;4200,855;10,864524999999999;4200,8893499999995;0,0;0,0;0,0;0,0
20739600;14,5;0,0;0,0;0,0;350,0;1,9;10,602433333333334;66,6;-68,69634166666667;0,0;68,69634166666667;10,602433333333334;10,881766666666667;10,0;4200,855;10,881966666666665;4200,8893499999995;0,0;0,0;0,0;0,0
20743200;14,6;0,0;0,0;0,0;350,0;2,7;10,597933333333332;66,6;-65,57504999999999;0,0;65,57504999999999;10,597933333333332;10,8526;10,0;4200,855;10,852799999999998;4200,86645;0,0;0,0;0,0;0,0
20746800;14,0;0,0;0,0;0,0;341,0;2,0;10,537766666666666;66,6;-57,536016666666654;0,0;57,536016666666654;10,537766666666666;10,75385;10,0;4200,855;10,753899999999998;4200,855;0,0;0,0;0,0;0,0
20750400;13,7;0,0;0,0;0,0;334,0;1,3;10,495700000000001;66,6;-54,53706666666667;0,0;54,53706666666667;10,495700000000001;10,708016666666667;10,0;4200,855;10,708016666666667;4200,855;0,0;0,0;0,0;0,0
20754000;13,6;0,0;0,0;0,0;337,0;2,2;10,480083333333335;66,6;-53,49220833333334;0,0;53,49220833333334;10,480083333333335;10,691733333333334;10,0;4200,855;10,691733333333334;4200,855;0,0;0,0;0,0;0,0
20757600;13,5;209,478;52,0;73,0;341,0;1,9;11,070983333333334;66,59999999999998;24,220175;196,625;172,404825;11,070983333333334;12,029658333333334;10,0;4200,855;12,029658333333334;4201,220783333333;154,64;154,64;0,0;34,82900000000001
20761200;14,8;424,541;103,0;225,0;335,0;2,0;13,224158333333333;66,59999999999998;426,70811666666674;946,358;519,6499333333334;13,224158333333333;16,112925;10,0;4200,855;16,11299166666667;4202,14335;343,899;625,6819999999999;281,782;140,919
20764800;15,8;453,376;152,0;356,0;331,0;2,0;17,564925000000002;66,59999999999998;547,2588416666667;1733,5769999999998;1186,3180166666668;17,564925000000002;24,152208333333334;10,0;4200,855;24,152091666666667;4203,95285;630,225;1558,1910000000003;927,9659999999999;350,94399999999996
20768400;17,3;488,827;193,0;480,0;337,0;2,0;21,971791666666668;66,59999999999998;728,9455416666667;2493,1789999999996;1764,2335333333335;21,971791666666668;31,73720833333333;10,0;4200,855;31,73715833333333;4205,726183333333;875,8509999999999;2386,8639999999996;1511,0130000000001;537,5819999999999
20772000;17,8;198,34;288,0;425,0;346,0;2,6;21,299016666666663;66,59999999999998;597,6634416666667;2065,968;1468,3048916666664;21,299016666666663;29,348858333333332;10,0;4200,855;29,348725;4205,141116666667;1218,2380000000003;1977,1509999999998;758,9129999999999;445,304
20775600;18,9;245,32699999999997;315,0;500,0;350,0;2,0;23,034175;66,59999999999998;704,573775;2557,308;1852,7337333333332;23,034175;33,26704166666667;10,0;4200,855;33,26685833333333;4206,082383333334;1432,727;2482,4639999999995;1049,737;559,1140000000001
20779200;20,2;495,461;252,0;635,0;345,0;2,1;27,452666666666666;66,59999999999998;958,7492583333333;3484,305;2525,556075;27,452666666666666;41,44244166666667;10,0;4200,855;41,44230833333333;4207,929733333333;1243,57;3425,36;2181,79;771,477
20782800;21,5;664,667;178,0;674,0;339,0;2,0;29,844033333333336;66,59999999999998;1044,0443083333334;3789,4289999999996;2745,385241666667;29,844033333333336;45,015966666666664;10,0;4200,855;45,015550000000005;4208,733450000001;934,893;3744,5610000000006;2809,667;843,37
20786400;22,4;589,157;187,0;585,0;338,0;1,9;27,731241666666666;66,59999999999998;897,7343999999999;3193,163;2295,42835;27,731241666666666;40,337450000000004;10,0;4200,855;40,337374999999994;4207,674583333333;923,317;3113,6029999999996;2190,2849999999994;701,262
20790000;21,7;724,909;106,0;516,0;337,0;1,6;25,149633333333334;66,59999999999998;793,0853000000001;2761,8970000000004;1968,8119583333335;25,149633333333334;35,95502499999999;10,0;4200,855;35,954975;4206,6879;515,777;2645,333;2129,557;595,796
20793600;21,0;701,395;84,0;381,0;332,0;2,1;20,608725;66,59999999999998;628,6032833333334;1896,4410000000003;1267,837833333333;20,608725;27,508975;10,0;4200,855;27,508966666666666;4204,726083333333;368,241;1647,389;1279,148;371,03400000000005
20797200;20,7;602,6649999999998;69,0;224,0;324,0;1,2;14,917583333333335;66,59999999999998;434,4758166666667;903,1459999999998;468,67010833333336;14,917583333333335;17,409008333333333;10,0;4200,855;17,408941666666667;4202,430933333333;220,745;499,56399999999996;278,819;112,51400000000001
20800800;19,6;535,686;36,0;69,0;325,0;1,1;11,997874999999999;66,59999999999998;-49,382241666666665;146,18;195,5618;11,997874999999999;13,03931666666667;10,0;4200,855;13,03935;4201,411233333333;110,68;110,68;0,0;24,928
20804400;17,5;0,0;2,0;2,0;331,0;1,0;10,962008333333332;66,59999999999998;-98,73986666666667;7,799;106,53854166666666;10,962008333333332;11,536458333333334;10,0;4200,855;11,536525;4201,084;7,12;7,12;0,0;1,604
20808000;16,3;0,0;0,0;0,0;330,0;1,3;10,800008333333334;66,6;-88,19407500000001;0,0;88,19407500000001;10,800008333333334;11,144941666666666;10,0;4200,855;11,144941666666666;4201,080183333333;0,0;0,0;0,0;0,0
20811600;15,5;0,0;0,0;0,0;325,0;0,8;10,720308333333334;66,6;-76,70889166666667;0,0;76,70889166666667;10,720308333333334;11,007041666666666;10,0;4200,855;11,007041666666666;4200,942783333333;0,0;0,0;0,0;0,0
20815200;14,8;0,0;0,0;0,0;316,0;1,9;10,639166666666664;66,6;-68,0059;0,0;68,0059;10,639166666666664;10,893041666666669;10,0;4200,855;10,892875;4200,896983333332;0,0;0,0;0,0;0,0
20818800;14,3;0,0;0,0;0,0;317,0;1,2;10,572099999999999;66,6;-61,68876666666666;0,0;61,68876666666666;10,572099999999999;10,806391666666665;10,0;4200,855;10,806391666666665;4200,855;0,0;0,0;0,0;0,0
20822400;14,0;0,0;0,0;0,0;325,0;1,5;10,524583333333334;66,6;-56,54689166666667;0,0;56,54689166666667;10,524583333333334;10,739083333333335;10,0;4200,855;10,739083333333335;4200,855;0,0;0,0;0,0;0,0
20826000;13,6;0,0;0,0;0,0;330,0;0,8;10,465450000000002;66,6;-48,95733333333334;0,0;48,95733333333334;10,465450000000002;10,645533333333333;10,0;4200,855;10,645533333333333;4200,855;0,0;0,0;0,0;0,0
20829600;13,0;0,0;0,0;0,0;323,0;1,0;10,408041666666668;66,6;-44,126125;0,0;44,126125;10,408041666666668;10,575650000000001;10,0;4200,855;10,575650000000001;4200,855;0,0;0,0;0,0;0,0
20833200;13,0;0,0;0,0;0,0;315,0;1,0;10,379700000000001;66,6;-40,54755833333334;0,0;40,54755833333334;10,379700000000001;10,532025;10,0;4200,855;10,532258333333335;4200,855;0,0;0,0;0,0;0,0
20836800;12,4;0,0;0,0;0,0;309,0;1,7;10,331366666666666;66,6;-35,68501666666667;0,0;35,68501666666667;10,331366666666666;10,466325;10,0;4200,763800000001;10,466533333333333;4200,855;0,0;0,0;0,0;0,0
20840400;12,4;0,0;0,0;0,0;304,0;1,8;10,318541666666667;66,6;-35,586983333333336;0,0;35,586983333333336;10,318541666666667;10,459625;10,0;4200,672600000001;10,459625;4200,855;0,0;0,0;0,0;0,0
20844000;12,4;189,216;56,0;74,0;293,0;0,3;10,973341666666666;66,59999999999998;43,78575833333333;205,13499999999996;161,34924166666667;10,973341666666666;11,872158333333335;10,0;4200,855;11,872225;4201,159983333333;165,09300000000002;165,09300000000002;0,0;37,183
20847600;13,6;257,54;128,0;201,0;290,0;0,3;13,032983333333334;66,59999999999998;347,73954999999995;838,3419999999999;490,60215833333336;13,032983333333334;15,761116666666668;10,0;4200,855;15,761116666666668;4202,082483333334;430,695;603,073;172,378;135,827
20851200;15,4;298,084;198,0;331,0;301,0;1,3;16,889933333333335;66,59999999999998;479,67360833333333;1554,95;1075,2762166666666;16,889933333333335;22,858158333333332;10,0;4200,855;22,858091666666667;4203,6974666666665;790,09;1402,102;612,012;315,789
20854800;17,5;406,2699999999999;244,0;481,0;320,0;1,2;21,55355833333333;66,59999999999998;701,0598000000001;2424,5059999999994;1723,4462083333333;21,55355833333333;31,100641666666665;10,0;4200,855;31,100458333333332;4205,5662250000005;1051,667;2309,972;1258,305;520,264
20858400;18,7;435,293;284,0;583,0;333,0;1,2;25,381741666666667;66,59999999999998;882,6349166666668;3085,932;2203,297216666667;25,381741666666667;37,56720833333333;10,0;4200,855;37,56726666666666;4207,000216666667;1328,47;2996,468;1667,9980000000003;674,88
20862000;19,7;537,257;278,0;681,0;337,0;1,2;28,88880833333333;66,59999999999998;1048,3740166666666;3723,3279999999995;2674,9536416666665;28,88880833333333;43,692166666666665;10,0;4200,8246;43,6919;4208,4305583333335;1355,8809999999999;3656,974;2301,092;823,643
20865600;21,7;568,4060000000001;272,0;709,0;342,0;1,8;30,537383333333338;66,59999999999998;1094,0793916666667;3912,7630000000004;2818,683341666667;30,537383333333338;46,10974999999999;10,0;4200,7638;46,10955;4208,977066666666;1342,999;3847,5489999999995;2504,55;866,565
20869200;23,0;616,083;242,0;699,0;343,0;2,0;30,741666666666667;66,59999999999998;1070,4398;3875,216;2804,7762000000002;30,741666666666667;46,21993333333334;10,0;4200,7638;46,21966666666666;4209,013316666666;1211,4179999999997;3816,352;2604,934;859,5389999999999
20872800;23,3;652,952;201,0;639,0;339,0;1,7;29,134833333333333;66,59999999999998;980,1976916666666;3502,6539999999995;2522,456508333333;29,134833333333333;43,01651666666667;10,0;4200,7638;43,01633333333333;4208,291683333333;987,956;3414,816;2426,86;769,103
20876400;23,0;624,391;174,0;524,0;333,0;2,4;25,579783333333335;66,59999999999998;784,4799083333334;2761,6810000000005;1977,2008583333334;25,579783333333335;36,41193333333333;10,0;4200,7638;36,41169166666666;4206,765949999999;804,848;2637,232;1832,383;593,971
20880000;22,4;504,678;152,0;363,0;333,0;0,8;20,315625;66,59999999999998;544,4047833333334;1754,4269999999997;1210,022625;20,315625;26,889783333333334;10,0;4200,7638;26,88971666666667;4204,588933333333;616,3879999999999;1533,41;917,022;345,36299999999994
20883600;22,3;306,233;106,0;183,0;340,0;1,0;14,900500000000001;66,59999999999998;255,31450833333332;736,61;481,2952166666666;14,900500000000001;17,467066666666668;10,0;4200,7638;17,4672;4202,429033333333;346,734;486,48600000000005;139,752;109,569
20887200;20,6;389,101;38,0;57,0;345,0;0,8;12,154933333333334;66,59999999999998;-73,35166666666667;148,501;221,85226666666665;12,154933333333334;13,343049999999998;10,0;4200,7638;13,343049999999998;4201,514283333334;122,356;122,356;0,0;27,557999999999996
20890800;18,9;0,0;1,0;1,0;343,0;1,0;11,350508333333334;66,6;-115,67763333333333;3,8990000000000005;119,57644166666667;11,350508333333334;11,673766666666667;10,0;4200,672600000001;11,673766666666667;4201,103;3,5590000000000006;3,5590000000000006;0,0;0,8020000000000002
20894400;17,4;0,0;0,0;0,0;337,0;0,9;10,997699999999998;66,6;-98,61051666666667;0,0;98,61051666666667;10,997699999999998;11,327691666666666;10,0;4200,672600000001;11,327691666666666;4201,084;0,0;0,0;0,0;0,0
20898000;16,1;0,0;0,0;0,0;324,0;0,0;10,80815;66,6;-83,49301666666666;0,0;83,49301666666666;10,80815;11,10685;10,0;4200,672600000001;11,10705;4201,084;0,0;0,0;0,0;0,0
20901600;15,3;0,0;0,0;0,0;313,0;1,2;10,692083333333333;66,6;-72,02244166666667;0,0;72,02244166666667;10,692083333333333;10,952941666666666;10,0;4200,672600000001;10,953141666666665;4200,896983333332;0,0;0,0;0,0;0,0
20905200;14,4;0,0;0,0;0,0;313,0;0,8;10,6031;66,6;-65,6664;0,0;65,6664;10,6031;10,855141666666665;10,0;4200,672600000001;10,855141666666665;4200,8893499999995;0,0;0,0;0,0;0,0
20908800;14,5;0,0;0,0;0,0;319,0;1,9;10,595183333333335;66,6;-67,111775;0,0;67,111775;10,595183333333335;10,864633333333334;10,0;4200,672600000001;10,864683333333334;4200,8893499999995;0,0;0,0;0,0;0,0
20912400;14,5;0,0;0,0;0,0;327,0;0,8;10,587383333333333;66,6;-65,79448333333335;0,0;65,79448333333335;10,587383333333333;10,849141666666666;10,0;4200,672600000001;10,84915;4200,86645;0,0;0,0;0,0;0,0
20916000;14,4;0,0;0,0;0,0;333,0;0,9;10,570008333333336;66,6;-62,964991666666656;0,0;62,964991666666656;10,570008333333336;10,816916666666668;10,0;4200,672600000001;10,816916666666668;4200,855;0,0;0,0;0,0;0,0
20919600;14,1;0,0;0,0;0,0;335,0;0,8;10,524175;66,6;-55,68206666666668;0,0;55,68206666666668;10,524175;10,7317;10,0;4200,672600000001;10,7319;4200,855;0,0;0,0;0,0;0,0
20923200;13,4;0,0;0,0;0,0;336,0;0,8;10,458758333333336;66,6;-49,31943333333333;0,0;49,31943333333333;10,458758333333336;10,645091666666668;10,0;4200,672600000001;10,645341666666667;4200,855;0,0;0,0;0,0;0,0
20926800;13,3;0,0;0,0;0,0;333,0;1,2;10,448700000000002;66,6;-51,63205;0,0;51,63205;10,448700000000002;10,660383333333332;10,0;4200,672600000001;10,660633333333333;4200,855;0,0;0,0;0,0;0,0
20930400;13,7;0,0;33,0;33,0;335,0;1,1;10,929099999999998;66,59999999999998;-21,491866666666667;126,32800000000002;147,81979166666667;10,929099999999998;11,750725000000001;10,0;4200,7638;11,750725000000001;4201,091583333333;115,31;115,31;0,0;25,971
20934000;15,1;64,399;106,0;124,0;338,0;1,2;12,362841666666666;66,59999999999998;126,71696666666665;501,029;374,3122666666667;12,362841666666666;14,44129166666667;10,0;4200,7638;14,44129166666667;4201,739483333334;368,143;411,614;43,471;92,706
20937600;16,2;90,421;168,0;208,0;341,0;1,8;14,432925;66,59999999999998;227,61162500000003;901,7990000000001;674,187725;14,432925;18,16710833333333;10,0;4200,7638;18,16710833333333;4202,636558333334;631,4559999999999;817,6809999999999;186,225;184,162
20941200;17,7;355,446;178,0;384,0;347,0;1,1;19,424408333333332;66,59999999999998;532,6155333333334;2000,639;1468,0236333333335;19,424408333333332;27,57635;10,0;4200,7372000000005;27,57635;4204,769833333333;810,3879999999999;1913,4410000000003;1103,053;430,955
20944800;20,0;497,8;170,0;510,0;356,0;1,8;24,178733333333334;66,59999999999998;762,4811;2831,717;2069,2356416666667;24,178733333333334;35,63312499999999;10,0;4200,6498;35,63275833333333;4206,573616666667;858,8779999999999;2769,1179999999995;1910,24;623,675
20948400;20,6;317,669;248,0;485,0;363,0;1,4;24,099633333333337;66,59999999999998;691,38095;2561,2939999999994;1869,9131916666668;24,099633333333337;34,376200000000004;10,0;4200,6498;34,376133333333335;4206,3373;1136,144;2497,9869999999996;1361,844;562,61
20952000;21,6;258,974;234,0;432,0;366,0;2,1;22,774083333333337;66,59999999999998;592,0954083333332;2274,477;1682,3812916666668;22,774083333333337;32,01058333333334;10,0;4200,6498;32,010349999999995;4205,7739;1074,207;2215,9730000000004;1141,766;499,0930000000001
20955600;21,3;24,415;244,0;262,0;369,0;1,2;17,907625;66,59999999999998;264,1038;1144,149;880,0449083333333;17,907625;22,663733333333333;10,0;4200,6498;22,663733333333333;4203,606033333333;970,14;1073,391;103,251;241,755
20959200;21,4;0,0;148,0;148,0;374,0;1,8;14,437350000000002;66,59999999999998;62,14465;562,875;500,7308666666667;14,437350000000002;17,145041666666668;10,0;4200,6498;17,144908333333333;4202,36815;513,75;513,75;0,0;115,709
20962800;19,9;0,0;85,0;85,0;378,0;2,0;12,834091666666666;66,59999999999998;-9,443141666666666;331,74299999999994;341,18614166666663;12,834091666666666;14,688891666666665;10,0;4200,6498;14,688958333333334;4201,800533333333;302,848;302,848;0,0;68,209
20966400;18,3;0,0;64,0;64,0;374,0;2,0;12,150649999999999;66,59999999999998;-24,29895;249,72900000000004;274,0280833333333;12,150649999999999;13,647558333333333;10,0;4200,638400000001;13,647508333333333;4201,5390916666665;227,97900000000004;227,97900000000004;0,0;51,347
20970000;17,4;0,0;38,0;38,0;373,0;1,9;11,607033333333334;66,59999999999998;-51,4904;148,241;199,730875;11,607033333333334;12,695841666666666;10,0;4200,638400000001;12,696041666666666;4201,312;135,331;135,331;0,0;30,48
20973600;16,9;0,0;14,0;14,0;371,0;2,0;11,115;66,59999999999998;-80,43709166666667;54,608;135,04526666666666;11,115;11,849716666666666;10,0;4200,638400000001;11,849716666666666;4201,099200000001;49,853;49,853;0,0;11,227999999999998
