timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
20977200;16,6;0,0;0,0;0,0;370,0;1,4;10,927275;66,6;-95,59955833333332;0,0;95,59955833333332;10,927275;11,26785;10,0;4200,672600000001;11,26785;4201,084;0,0;0,0;0,0;0,0
20980800;16,4;0,0;0,0;0,0;369,0;1,3;10,849158333333333;66,6;-93,36752499999999;0,0;93,36752499999999;10,849158333333333;11,212241666666667;10,0;4200,672600000001;11,212441666666667;4201,084;0,0;0,0;0,0;0,0
20984400;16,2;0,0;0,0;0,0;369,0;0,9;10,810791666666667;66,6;-89,59735833333333;0,0;89,59735833333333;10,810791666666667;11,161825;10,0;4200,672600000001;11,161825;4201,080183333333;0,0;0,0;0,0;0,0
20988000;15,9;0,0;0,0;0,0;368,0;1,0;10,780125000000002;66,6;-87,05720833333334;0,0;87,05720833333334;10,780125000000002;11,125124999999999;10,0;4200,763800000001;11,124925;4201,080183333333;0,0;0,0;0,0;0,0
20991600;15,9;0,0;0,0;0,0;369,0;0,7;10,770708333333333;66,6;-86,76806666666664;0,0;86,76806666666664;10,770708333333333;11,118208333333333;10,0;4200,855;11,118408333333335;4201,080183333333;0,0;0,0;0,0;0,0
20995200;15,9;0,0;0,0;0,0;370,0;0,4;10,7658;66,6;-86,26395000000001;0,0;86,26395000000001;10,7658;11,111591666666667;10,0;4200,855;11,111625;4201,080183333333;0,0;0,0;0,0;0,0
20998800;15,8;0,0;0,0;0,0;371,0;1,0;10,752966666666667;66,6;-83,75662500000001;0,0;83,75662500000001;10,752966666666667;11,083775;10,0;4200,855;11,083775;4201,080183333333;0,0;0,0;0,0;0,0
21002400;15,5;0,0;0,0;0,0;367,0;0,8;10,701916666666666;66,6;-75,00928333333334;0,0;75,00928333333334;10,701916666666666;10,98375;10,0;4200,855;10,9838;4200,942783333333;0,0;0,0;0,0;0,0
21006000;14,6;0,0;0,0;0,0;356,0;0,8;10,619266666666666;66,6;-66,75289166666667;0,0;66,75289166666667;10,619266666666666;10,872316666666666;10,0;4200,855;10,872716666666665;4200,8893499999995;0,0;0,0;0,0;0,0
21009600;14,5;0,0;0,0;0,0;354,0;0,7;10,584499999999998;66,6;-64,27150833333333;0,0;64,27150833333333;10,584499999999998;10,834508333333332;10,0;4200,855;10,834758333333333;4200,855;0,0;0,0;0,0;0,0
21013200;14,2;0,0;0,0;0,0;358,0;0,8;10,572491666666666;66,6;-65,90572499999999;0,0;65,90572499999999;10,572491666666666;10,842875000000001;10,0;4200,855;10,842925000000001;4200,8778999999995;0,0;0,0;0,0;0,0
21016800;14,8;0,0;12,0;12,0;360,0;0,8;10,726708333333336;66,59999999999998;-58,476216666666666;46,809000000000005;105,28448333333334;10,726708333333336;11,307675000000001;10,0;4200,855;11,307816666666666;4201,0801833333335;42,732000000000006;42,732000000000006;0,0;9,624000000000002
21020400;15,2;0,0;39,0;39,0;367,0;0,9;11,183608333333332;66,59999999999998;-25,371908333333334;152,174;177,54633333333334;11,183608333333332;12,165741666666667;10,0;4200,855;12,165741666666666;4201,293000000001;138,92100000000002;138,92100000000002;0,0;31,289
21024000;15,5;0,0;71,0;71,0;376,0;0,2;11,751425000000001;66,59999999999998;21,009858333333334;277,114;256,104;11,751425000000001;13,165233333333333;10,0;4200,855;13,165233333333333;4201,518116666666;252,97700000000003;252,97700000000003;0,0;56,977
21027600;15,2;0,0;93,0;93,0;376,0;0,9;12,188333333333333;66,59999999999998;50,97270833333334;362,23600000000005;311,26300833333335;12,188333333333333;13,903825;10,0;4200,855;13,903825;4201,571533333333;330,6770000000001;330,6770000000001;0,0;74,47699999999999
21031200;15,8;0,0;98,0;98,0;376,0;1,6;12,384233333333334;66,59999999999998;54,9013;381,544;326,6431083333333;12,384233333333334;14,179325;10,0;4200,839800000001;14,179391666666666;4201,762366666667;348,301;348,301;0,0;78,44600000000001
21034800;15,8;0,0;118,0;118,0;378,0;0,9;12,675433333333334;66,59999999999998;81,08521666666667;454,96;373,8746166666667;12,675433333333334;14,733325;10,0;4200,8094;14,733391666666666;4201,800533333334;415,29;415,29;0,0;93,534
21038400;15,9;0,0;137,0;137,0;378,0;0,8;13,030800000000001;66,59999999999998;100,29890833333333;523,874;423,57542499999994;13,030800000000001;15,362591666666667;10,0;4200,8094;15,362525000000002;4201,991366666667;478,16800000000006;478,16800000000006;0,0;107,695
21042000;16,7;0,0;193,0;193,0;375,0;0,9;13,876875;66,59999999999998;159,46209166666665;716,542;557,0798333333333;13,876875;16,949749999999998;10,0;4200,8094;16,949833333333334;4202,330066666666;653,887;653,887;0,0;147,272
21045600;17,3;0,0;164,0;164,0;377,0;0,8;13,713916666666666;66,59999999999998;131,18793333333332;617,5240000000001;486,3364916666667;13,713916666666666;16,377041666666663;10,0;4200,8094;16,377041666666663;4202,219383333334;563,589;563,589;0,0;126,93400000000001
21049200;16,3;0,0;91,0;91,0;381,0;0,9;12,574833333333334;66,59999999999998;49,59073333333334;355,17;305,57885;12,574833333333334;14,234441666666669;10,0;4200,8094;14,234641666666668;4201,724200000001;324,234;324,234;0,0;73,026
21052800;15,5;0,0;60,0;60,0;377,0;1,6;11,82735;66,59999999999998;6,059966666666666;234,114;228,05403333333334;11,82735;13,07155;10,0;4200,8094;13,071599999999998;4201,445583333333;213,72399999999996;213,72399999999996;0,0;48,136
21056400;15,6;0,0;48,0;48,0;373,0;1,9;11,535974999999999;66,59999999999998;-12,986433333333332;187,272;200,25885;11,535974999999999;12,632041666666668;10,0;4200,8094;12,632041666666668;4201,312;170,963;170,963;0,0;38,505
21060000;15,5;0,0;19,0;19,0;371,0;1,0;11,059233333333335;66,59999999999998;-51,30425833333334;74,12199999999999;125,426125;11,059233333333335;11,74025;10,0;4200,8094;11,74025;4201,084;67,667;67,667;0,0;15,24
21063600;15,3;0,0;0,0;0,0;369,0;1,0;10,788266666666665;66,6;-73,93754166666668;0,0;73,93754166666668;10,788266666666665;11,01315;10,0;4200,855;11,01315;4200,900799999999;0,0;0,0;0,0;0,0
21067200;14,9;0,0;0,0;0,0;365,0;1,7;10,658358333333332;66,6;-69,96349166666667;0,0;69,96349166666667;10,658358333333332;10,918524999999999;10,0;4200,855;10,918925;4200,896983333332;0,0;0,0;0,0;0,0
21070800;14,5;0,0;0,0;0,0;363,0;1,2;10,610774999999999;66,6;-68,258775;0,0;68,258775;10,610774999999999;10,881458333333331;10,0;4200,855;10,881508333333331;4200,8893499999995;0,0;0,0;0,0;0,0
21074400;14,7;0,0;0,0;0,0;363,0;1,8;10,625558333333334;66,6;-71,96861666666666;0,0;71,96861666666666;10,625558333333334;10,921208333333333;10,0;4200,855;10,921216666666666;4200,8893499999995;0,0;0,0;0,0;0,0
21078000;14,9;0,0;0,0;0,0;359,0;1,8;10,643508333333335;66,6;-73,09359166666668;0,0;73,09359166666668;10,643508333333335;10,939408333333333;10,0;4200,855;10,939458333333333;4200,896983333332;0,0;0,0;0,0;0,0
21081600;14,8;0,0;0,0;0,0;347,0;2,1;10,636516666666667;66,6;-71,04625;0,0;71,04625;10,636516666666667;10,91815;10,0;4200,855;10,918158333333334;4200,896983333332;0,0;0,0;0,0;0,0
21085200;14,6;0,0;0,0;0,0;348,0;2,3;10,616466666666666;66,6;-68,56753333333333;0,0;68,56753333333333;10,616466666666666;10,887;10,0;4200,855;10,887208333333335;4200,8893499999995;0,0;0,0;0,0;0,0
21088800;14,5;0,0;0,0;0,0;347,0;1,9;10,6021;66,6;-67,58753333333333;0,0;67,58753333333333;10,6021;10,871716666666664;10,0;4200,855;10,871716666666664;4200,8893499999995;0,0;0,0;0,0;0,0
21092400;14,5;0,0;0,0;0,0;351,0;2,0;10,603633333333335;66,6;-68,74264166666667;0,0;68,74264166666667;10,603633333333335;10,882866666666665;10,0;4200,855;10,882866666666665;4200,8893499999995;0,0;0,0;0,0;0,0
21096000;14,7;0,0;0,0;0,0;356,0;1,3;10,612941666666666;66,6;-69,30574166666666;0,0;69,30574166666666;10,612941666666666;10,892108333333335;10,0;4200,855;10,892108333333335;4200,8893499999995;0,0;0,0;0,0;0,0
21099600;14,6;0,0;0,0;0,0;357,0;1,2;10,602300000000001;66,6;-67,10854166666665;0,0;67,10854166666665;10,602300000000001;10,867750000000001;10,0;4200,855;10,867750000000001;4200,8893499999995;0,0;0,0;0,0;0,0
21103200;14,4;241,729;41,0;60,0;361,0;1,5;11,002033333333335;66,59999999999998;1,8756666666666666;156,44100000000003;154,56539999999998;11,002033333333335;11,858875000000001;10,0;4200,855;11,858875000000001;4201,102983333333;116,55200000000002;116,55200000000002;0,0;26,25
21106800;15,1;136,257;123,0;160,0;358,0;2,2;12,772016666666666;66,59999999999998;225,10901666666666;669,843;444,73410000000007;12,772016666666666;15,243166666666667;10,0;4200,855;15,243216666666667;4201,932216666667;421,49700000000007;515,063;93,565;116,00499999999998
21110400;15,8;48,312;187,0;208,0;358,0;2,0;14,433458333333334;66,59999999999998;237,93389166666668;890,8180000000001;652,8846333333333;14,433458333333334;18,041133333333335;10,0;4200,855;18,041141666666668;4202,600366666667;708,8640000000001;808,985;100,12099999999998;182,20399999999998
21114000;16,4;73,448;251,0;293,0;368,0;1,3;16,496958333333335;66,59999999999998;355,55670000000003;1310,1269999999997;954,570375;16,496958333333335;21,773016666666667;10,0;4200,855;21,773016666666667;4203,415483333333;995,382;1224,195;228,81399999999996;275,72
21117600;17,8;423,649;287,0;573,0;360,0;2,2;23,91335833333333;66,59999999999998;847,0022583333333;3023,6119999999996;2176,609566666667;23,91335833333333;36,020075;10,0;4200,855;36,020025;4206,706833333334;1298,715;2928,907;1630,192;659,6639999999999
21121200;20,2;557,059;272,0;683,0;351,0;2,0;29,102599999999995;66,59999999999998;1069,2461833333332;3798,0980000000004;2728,8520166666667;29,102599999999995;44,21467500000001;10,0;4200,855;44,21440833333333;4208,564025;1339,829;3732,0889999999995;2392,26;840,5610000000001
21124800;21,1;558,314;276,0;698,0;348,0;1,4;30,437708333333333;66,59999999999998;1114,9167;3899,766;2784,8490333333334;30,437708333333333;45,812758333333335;10,0;4200,855;45,812691666666666;4208,917908333333;1369,5069999999998;3833,5070000000005;2464,0;863,402
21128400;20,8;740,365;179,0;718,0;347,0;2,2;31,566033333333333;66,59999999999998;1169,5385333333336;4132,378;2962,8399499999996;31,566033333333333;47,94351666666667;10,0;4200,855;47,94345;4209,37125;953,1860000000001;4084,934;3131,748;920,03
21132000;21,9;736,0939999999999;170,0;653,0;346,0;2,9;29,96588333333333;66,59999999999998;1063,160775;3686,23;2623,0698;29,96588333333333;44,402483333333336;10,0;4200,855;44,40238333333334;4208,5886666666665;867,7629999999999;3600,526;2732,7630000000004;810,929
21135600;21,7;700,905;151,0;533,0;344,0;3,2;26,154708333333332;66,59999999999998;851,283825;2898,497;2047,2131083333331;26,154708333333332;37,37141666666666;10,0;4200,855;37,371408333333335;4206,9924;721,743;2771,27;2049,526;624,16
21139200;21,2;649,868;125,0;386,0;343,0;0,9;20,929533333333335;66,59999999999998;656,0534833333334;1951,1069999999997;1295,0538;20,929533333333335;27,972591666666666;10,0;4200,855;27,972558333333332;4204,844116666667;526,518;1693,148;1166,63;381,34
21142800;20,2;521,925;90,0;212,0;340,0;0,2;15,018249999999998;66,59999999999998;410,439625;889,425;478,9850166666667;15,018249999999998;17,5652;10,0;4200,855;17,5652;4202,4481;292,99700000000007;520,822;227,825;117,30200000000002
21146400;19,5;495,88;31,0;54,0;338,0;3,3;11,9972;66,59999999999998;-66,25726666666668;125,44899999999998;191,70646666666667;11,9972;13,015908333333334;10,0;4200,855;13,015958333333332;4201,41505;98,079;98,079;0,0;22,09
21150000;18,0;0,0;0,0;0,0;336,0;1,5;11,201708333333332;66,6;-108,84682500000002;0,0;108,84682500000002;11,201708333333332;11,510733333333334;10,0;4200,855;11,510783333333332;4201,084;0,0;0,0;0,0;0,0
21153600;16,9;0,0;0,0;0,0;342,0;2,4;10,945883333333336;66,6;-97,89989166666666;0,0;97,89989166666666;10,945883333333336;11,297233333333333;10,0;4200,855;11,297483333333334;4201,084;0,0;0,0;0,0;0,0
21157200;16,1;0,0;0,0;0,0;348,0;2,3;10,884;66,6;-102,73194166666667;0,0;102,73194166666667;10,884;11,309183333333335;10,0;4200,855;11,309183333333335;4201,084;0,0;0,0;0,0;0,0
21160800;17,6;0,0;0,0;0,0;347,0;3,2;10,970283333333334;66,6;-110,50696666666666;0,0;110,50696666666666;10,970283333333334;11,420116666666669;10,0;4200,855;11,420316666666668;4201,084;0,0;0,0;0,0;0,0
21164400;16,5;0,0;0,0;0,0;355,0;4,5;10,833825000000001;66,6;-80,440225;0,0;80,440225;10,833825000000001;11,094075;10,0;4200,855;11,094275;4200,9924;0,0;0,0;0,0;0,0
21168000;13,7;0,0;0,0;0,0;361,0;3,1;10,531050000000002;66,6;-45,288225;0,0;45,288225;10,531050000000002;10,643633333333336;10,0;4200,855;10,643633333333336;4200,855;0,0;0,0;0,0;0,0
21171600;12,3;0,0;0,0;0,0;349,0;3,2;10,354733333333336;66,6;-34,835375;0,0;34,835375;10,354733333333336;10,469516666666667;10,0;4200,855;10,469525;4200,855;0,0;0,0;0,0;0,0
21175200;12,4;0,0;0,0;0,0;336,0;2,4;10,324608333333332;66,6;-36,241416666666666;0,0;36,241416666666666;10,324608333333332;10,468374999999998;10,0;4200,8094;10,468408333333333;4200,855;0,0;0,0;0,0;0,0
21178800;12,4;0,0;0,0;0,0;340,0;2,3;10,329808333333332;66,6;-38,31848333333333;0,0;38,31848333333333;10,329808333333332;10,488841666666666;10,0;4200,672600000001;10,489041666666665;4200,855;0,0;0,0;0,0;0,0
21182400;12,7;0,0;0,0;0,0;349,0;2,2;10,349416666666666;66,6;-39,748908333333326;0,0;39,748908333333326;10,349416666666666;10,511016666666668;10,0;4200,672600000001;10,511016666666668;4200,855;0,0;0,0;0,0;0,0
21186000;12,5;0,0;0,0;0,0;350,0;3,0;10,346941666666666;66,6;-39,59068333333333;0,0;39,59068333333333;10,346941666666666;10,508125;10,0;4200,672600000001;10,507925;4200,855;0,0;0,0;0,0;0,0
21189600;12,7;0,0;28,0;28,0;343,0;3,2;10,723933333333333;66,59999999999998;-6,710491666666666;107,76;114,47095000000002;10,723933333333333;11,359333333333336;10,0;4200,855;11,359333333333336;4201,0801833333335;98,366;98,366;0,0;22,154
21193200;13,1;14,952;95,0;99,0;344,0;3,2;11,871941666666668;66,59999999999998;94,626425;393,261;298,63464166666665;11,871941666666668;13,531083333333333;10,0;4200,855;13,531266666666665;4201,529566666667;334,877;345,23299999999995;10,356000000000002;77,75499999999998
21196800;14,2;176,424;187,0;263,0;348,0;5,5;15,238433333333333;66,59999999999998;377,65409166666666;1215,933;838,2793333333333;15,238433333333333;19,896824999999996;10,0;4200,855;19,896891666666665;4203,017374999999;733,77;1100,523;366,75299999999993;247,866
21200400;14,9;47,543;226,0;253,0;351,0;6,8;15,840433333333333;66,59999999999998;327,56402499999996;1112,479;784,9148666666665;15,840433333333333;20,149725000000004;10,0;4200,855;20,149791666666665;4203,129583333332;888,0140000000001;1036,405;148,39099999999996;233,425
21204000;15,4;59,607;268,0;308,0;350,0;3,6;16,962958333333333;66,59999999999998;396,8431833333334;1389,5559999999998;992,7124916666666;16,962958333333333;22,438725;10,0;4200,855;22,438658333333336;4203,575316666667;1078,384;1308,058;229,673;294,60799999999995
21207600;16,8;62,705;287,0;333,0;354,0;3,3;17,9236;66,59999999999998;418,077975;1519,7180000000003;1101,6396499999998;17,9236;23,990241666666666;10,0;4200,855;23,990233333333332;4203,914716666667;1168,519;1438,021;269,502;323,87799999999993
21211200;18,4;190,311;314,0;457,0;356,0;4,5;21,296433333333333;66,59999999999998;633,6803666666667;2296,009;1662,3280833333333;21,296433333333333;30,495091666666667;10,0;4200,7638;30,494974999999997;4205,392633333334;1373,3430000000003;2213,607;840,265;498,56
21214800;19,2;273,744;296,0;494,0;351,0;6,0;23,337766666666663;66,59999999999998;732,9814;2589,952;1856,9706;23,337766666666663;33,57791666666667;10,0;4200,7638;33,5778;4206,151066666667;1359,4480000000003;2517,428;1157,98;566,988
21218400;18,5;135,144;261,0;349,0;354,0;5,3;19,98619166666667;66,59999999999998;483,8741;1685,1130000000003;1201,2382749999997;19,98619166666667;26,52700833333333;10,0;4200,7638;26,52684166666667;4204,49745;1102,351;1603,817;501,46599999999995;361,22
21222000;18,3;281,638;208,0;360,0;349,0;4,9;19,488725000000002;66,59999999999998;508,7532166666667;1810,5759999999998;1301,8223249999999;19,488725000000002;26,652250000000002;10,0;4200,7638;26,652250000000002;4204,52815;891,081;1713,491;822,41;385,92099999999994
21225600;18,7;469,696;112,0;298,0;342,0;4,8;17,936616666666666;66,59999999999998;500,13939166666665;1503,521;1003,38185;17,936616666666666;23,41975833333333;10,0;4200,7638;23,419466666666665;4203,8003;466,026;1305,5130000000001;839,4870000000001;294,03400000000005
21229200;17,1;70,266;83,0;99,0;339,0;3,9;13,429258333333333;66,59999999999998;105,1917;400,87799999999993;295,6861;13,429258333333333;14,982749999999998;10,0;4200,7638;14,982749999999998;4201,899583333333;279,069;309,255;30,186;69,652
21232800;16,7;418,426;22,0;44,0;341,0;4,6;11,375666666666667;66,59999999999998;-51,76380833333334;89,738;141,50221666666667;11,375666666666667;12,133858333333333;10,0;4200,7638;12,134041666666667;4201,2208;66,027;66,027;0,0;14,871000000000002
21236400;16,2;0,0;0,0;0,0;352,0;4,5;10,885449999999999;66,6;-76,785775;0,0;76,785775;10,885449999999999;11,084633333333333;10,0;4200,672600000001;11,084833333333334;4200,9924;0,0;0,0;0,0;0,0
21240000;13,8;0,0;0,0;0,0;360,0;3,2;10,565583333333334;66,6;-51,78853333333333;0,0;51,78853333333333;10,565583333333334;10,71635;10,0;4200,672600000001;10,71635;4200,855;0,0;0,0;0,0;0,0
21243600;13,1;0,0;0,0;0,0;361,0;3,3;10,440016666666668;66,6;-45,628150000000005;0,0;45,628150000000005;10,440016666666668;10,60405;10,0;4200,672600000001;10,60405;4200,855;0,0;0,0;0,0;0,0
21247200;12,9;0,0;0,0;0,0;360,0;3,3;10,401191666666668;66,6;-44,25588333333333;0,0;44,25588333333333;10,401191666666668;10,573858333333334;10,0;4200,672600000001;10,573958333333334;4200,855;0,0;0,0;0,0;0,0
21250800;12,9;0,0;0,0;0,0;355,0;3,0;10,399183333333333;66,6;-45,72091666666666;0,0;45,72091666666666;10,399183333333333;10,586116666666667;10,0;4200,672600000001;10,586116666666667;4200,855;0,0;0,0;0,0;0,0
21254400;13,1;0,0;0,0;0,0;352,0;3,1;10,410566666666666;66,6;-46,37231666666666;0,0;46,37231666666666;10,410566666666666;10,597366666666668;10,0;4200,672600000001;10,597416666666668;4200,855;0,0;0,0;0,0;0,0
21258000;12,9;0,0;0,0;0,0;347,0;3,8;10,391900000000001;66,6;-42,657250000000005;0,0;42,657250000000005;10,391900000000001;10,555825;10,0;4200,672600000001;10,556033333333334;4200,855;0,0;0,0;0,0;0,0
21261600;12,6;0,0;0,0;0,0;329,0;3,8;10,365758333333334;66,6;-40,69996666666667;0,0;40,69996666666667;10,365758333333334;10,526541666666665;10,0;4200,672600000001;10,526541666666665;4200,855;0,0;0,0;0,0;0,0
21265200;12,7;0,0;0,0;0,0;317,0;3,6;10,358608333333335;66,6;-39,55030833333334;0,0;39,55030833333334;10,358608333333335;10,513416666666668;10,0;4200,672600000001;10,513416666666668;4200,855;0,0;0,0;0,0;0,0
21268800;12,4;0,0;0,0;0,0;316,0;3,6;10,333075;66,6;-36,50100833333333;0,0;36,50100833333333;10,333075;10,474433333333334;10,0;4200,672600000001;10,474683333333333;4200,855;0,0;0,0;0,0;0,0
21272400;12,4;0,0;0,0;0,0;321,0;2,2;10,320708333333334;66,6;-35,69459166666666;0,0;35,69459166666666;10,320708333333334;10,461691666666667;10,0;4200,672600000001;10,461691666666667;4200,855;0,0;0,0;0,0;0,0
21276000;12,3;15,164;40,0;41,0;334,0;3,0;10,780625;66,59999999999998;19,375433333333337;144,433;125,05761666666668;10,780625;11,47505;10,0;4200,7638;11,475183333333332;4201,0801833333335;130,269;130,269;0,0;29,34
21279600;12,0;7,591;99,0;101,0;338,0;2,4;11,791950000000002;66,59999999999998;119,49155000000002;400,836;281,3445166666667;11,791950000000002;13,353025;10,0;4200,7638;13,352958333333333;4201,518116666666;348,473;353,777;5,303000000000001;79,67899999999999
21283200;12,5;14,056;178,0;184,0;339,0;3,1;13,420616666666668;66,59999999999998;231,35392499999998;753,9859999999999;522,6316999999999;13,420616666666668;16,315783333333332;10,0;4200,7638;16,315783333333332;4202,173816666666;657,329;686,64;29,311;154,649
21286800;13,5;95,752;304,0;358,0;343,0;2,5;17,27456666666667;66,59999999999998;510,410975;1642,089;1131,6784583333333;17,27456666666667;23,554333333333332;10,0;4200,7638;23,55428333333333;4203,8366166666665;1240,085;1539,509;299,424;346,73600000000005
21290400;14,5;44,979;309,0;339,0;337,0;2,6;17,909566666666667;66,59999999999998;465,4615416666667;1529,12;1063,6584583333333;17,909566666666667;23,75255833333333;10,0;4200,7638;23,75255833333333;4203,848016666667;1265,3180000000002;1438,85;173,53199999999998;324,065
21294000;16,5;67,185;357,0;406,0;337,0;4,7;19,338141666666665;66,59999999999998;557,016225;1880,446;1323,4295833333333;19,338141666666665;26,63746666666667;10,0;4200,7638;26,6374;4204,5090666666665;1495,072;1784,051;288,979;401,81299999999993
21297600;16,4;57,571;350,0;393,0;339,0;3,7;19,467891666666667;66,59999999999998;535,9122083333334;1810,9730000000002;1275,0604666666666;19,467891666666667;26,474591666666665;10,0;4200,7638;26,474558333333334;4204,52815;1461,734;1716,025;254,29;386,4920000000001
21301200;17,4;47,319;318,0;352,0;342,0;2,4;18,59933333333333;66,59999999999998;472,86473333333333;1599,0389999999998;1126,1738666666668;18,59933333333333;24,77159166666667;10,0;4200,7638;24,771475;4204,124366666666;1310,96;1511,124;200,164;340,3430000000001
21304800;15,5;7,739;219,0;224,0;343,0;1,6;15,612816666666667;66,59999999999998;271,1961166666667;918,7120000000001;647,5155166666667;15,612816666666667;19,122633333333333;10,0;4200,7638;19,122525;4202,821333333333;818,9240000000001;847,6240000000001;28,699;190,90600000000003
21308400;15,5;0,0;140,0;140,0;342,0;3,0;13,393625;66,59999999999998;138,308725;530,247;391,93820833333336;13,393625;15,516541666666667;10,0;4200,6498;15,516658333333334;4202,0294;483,9580000000001;483,9580000000001;0,0;108,999
21312000;13,6;0,0;47,0;47,0;346,0;2,3;11,566233333333335;66,59999999999998;30,00491666666667;183,37100000000004;153,36600833333333;11,566233333333335;12,383299999999998;10,0;4200,6498;12,383299999999998;4201,331083333334;167,40100000000004;167,40100000000004;0,0;37,703
21315600;12,5;0,0;60,0;60,0;345,0;1,4;11,318583333333331;66,59999999999998;48,80463333333333;232,874;184,06954166666665;11,318583333333331;12,33135;10,0;4200,6498;12,331466666666666;4201,3081999999995;212,585;212,585;0,0;47,87899999999999
21319200;12,5;262,962;28,0;37,0;345,0;1,3;10,838533333333334;66,59999999999998;9,885975;101,75;91,86384166666666;10,838533333333334;11,333866666666665;10,0;4200,6498;11,333874999999999;4201,084;86,216;86,216;0,0;19,417999999999996
21322800;12,2;0,0;0,0;0,0;347,0;1,9;10,443708333333332;66,6;-28,01534166666666;0,0;28,01534166666666;10,443708333333332;10,450216666666666;10,0;4200,672600000001;10,450216666666666;4200,855;0,0;0,0;0,0;0,0
21326400;12,0;0,0;0,0;0,0;342,0;1,1;10,287550000000001;66,6;-29,158191666666664;0,0;29,158191666666664;10,287550000000001;10,388383333333334;10,0;4200,672600000001;10,388633333333333;4200,855;0,0;0,0;0,0;0,0
21330000;12,0;0,0;0,0;0,0;342,0;1,2;10,269016666666666;66,6;-30,335508333333333;0,0;30,335508333333333;10,269016666666666;10,390408333333331;10,0;4200,672600000001;10,390658333333333;4200,855;0,0;0,0;0,0;0,0
21333600;12,1;0,0;0,0;0,0;346,0;1,2;10,274908333333334;66,6;-31,38554166666667;0,0;31,38554166666667;10,274908333333334;10,402658333333333;10,0;4200,672600000001;10,402708333333331;4200,855;0,0;0,0;0,0;0,0
21337200;12,1;0,0;0,0;0,0;336,0;1,8;10,278324999999999;66,6;-31,519991666666666;0,0;31,519991666666666;10,278324999999999;10,405175;10,0;4200,672600000001;10,405433333333333;4200,855;0,0;0,0;0,0;0,0
21340800;12,1;0,0;0,0;0,0;326,0;1,8;10,269650000000002;66,6;-29,29064166666667;0,0;29,29064166666667;10,269650000000002;10,382291666666667;10,0;4200,672600000001;10,382291666666667;4200,855;0,0;0,0;0,0;0,0
21344400;11,8;0,0;0,0;0,0;323,0;1,0;10,224308333333333;66,6;-21,766500000000004;0,0;21,766500000000004;10,224308333333333;10,295375;10,0;4200,672600000001;10,295375;4200,855;0,0;0,0;0,0;0,0
21348000;11,1;0,0;0,0;0,0;316,0;0,9;10,15495;66,6;-14,559125;0,0;14,559125;10,15495;10,1998;10,0;4200,672600000001;10,199499999999999;4200,855;0,0;0,0;0,0;0,0
21351600;10,9;0,0;0,0;0,0;315,0;0,9;10,1218;66,6;-12,512891666666665;0,0;12,512891666666665;10,1218;10,166008333333334;10,0;4200,672600000001;10,166208333333335;4200,855;0,0;0,0;0,0;0,0
21355200;10,8;0,0;0,0;0,0;319,0;1,1;10,107908333333334;66,6;-11,796308333333332;0,0;11,796308333333332;10,107908333333334;10,153533333333334;10,0;4200,8094;10,153533333333334;4200,855;0,0;0,0;0,0;0,0
21358800;10,8;0,0;0,0;0,0;324,0;1,0;10,108091666666668;66,6;-12,527375;0,0;12,527375;10,108091666666668;10,159908333333332;10,0;4200,855;10,159908333333332;4200,855;0,0;0,0;0,0;0,0
21362400;10,9;0,0;34,0;34,0;324,0;1,1;10,58295;66,59999999999998;26,672241666666665;126,275;99,60275;10,58295;11,138816666666665;10,0;4200,855;11,138816666666665;4201,042016666666;115,23599999999999;115,23599999999999;0,0;25,953999999999997
21366000;11,5;11,564;96,0;99,0;326,0;1,9;11,684741666666667;66,59999999999998;125,23094999999999;394,29300000000006;269,06198333333333;11,684741666666667;13,1793;10,0;4200,855;13,179350000000001;4201,47995;338,554;346,70400000000006;8,15;78,086
21369600;12,0;56,751;192,0;216,0;332,0;2,2;14,042616666666666;66,59999999999998;303,3067083333333;940,78;637,4734583333334;14,042616666666666;17,581766666666667;10,0;4200,855;17,581833333333332;4202,451983333333;735,902;854,6059999999999;118,70300000000002;192,47900000000004
21373200;13,5;228,587;278,0;406,0;321,0;2,2;18,831400000000002;66,59999999999998;622,2358499999999;1995,4319999999998;1373,19575;18,831400000000002;26,453708333333335;10,0;4200,855;26,453775;4204,527983333333;1172,562;1888,688;716,1259999999999;425,38
21376800;14,3;257,972;326,0;497,0;306,0;1,3;22,111225;66,59999999999998;782,60525;2516,2989999999995;1733,6934416666666;22,111225;31,688358333333333;10,0;4200,855;31,688358333333333;4205,6559;1419,969;2416,505;996,536;544,258
21380400;15,2;151,72;345,0;455,0;309,0;2,3;21,777291666666667;66,59999999999998;703,0559999999999;2260,5689999999995;1557,5123083333335;21,777291666666667;30,328775;10,0;4200,855;30,328525;4205,411766666666;1519,773;2172,839;653,0659999999999;489,37799999999993
21384000;15,4;59,272;310,0;354,0;319,0;2,0;19,017916666666668;66,59999999999998;513,0086833333334;1627,1309999999999;1114,122525;19,017916666666668;25,09635;10,0;4200,855;25,09648333333333;4204,1852499999995;1278,5429999999997;1540,436;261,893;346,945
21387600;14,7;0,0;166,0;166,0;332,0;1,7;14,483825;66,59999999999998;178,79380833333332;625,377;446,5835333333334;14,483825;16,8701;10,0;4200,855;16,87016666666667;4202,329966666666;570,756;570,756;0,0;128,549
21391200;15,7;6,241;195,0;199,0;348,0;1,9;14,183866666666667;66,59999999999998;219,96015;810,1860000000001;590,2257166666667;14,183866666666667;17,434433333333335;10,0;4200,855;17,434433333333335;4202,444566666667;723,1259999999999;746,254;23,128;168,075
21394800;14,3;0,0;143,0;143,0;353,0;2,0;13,1791;66,59999999999998;157,9385583333333;540,065;382,12575;13,1791;15,256183333333334;10,0;4200,855;15,25625;4201,949383333334;492,90799999999996;492,90799999999996;0,0;111,015
21398400;12,4;10,401;125,0;129,0;349,0;1,5;12,657233333333332;66,59999999999998;167,6301083333333;519,126;351,496075;12,657233333333332;14,5834;10,0;4200,855;14,583333333333334;4201,766183333334;451,828;469,86100000000005;18,032999999999998;105,82399999999998
21402000;11,7;60,35;88,0;101,0;340,0;1,9;11,984341666666666;66,59999999999998;165,27653333333333;408,571;243,2944;11,984341666666666;13,309383333333333;10,0;4200,855;13,309450000000002;4201,537183333333;301,336;326,402;25,066000000000003;73,51400000000001
21405600;11,4;287,24;23,0;36,0;333,0;1,3;10,752208333333332;66,59999999999998;25,213225000000005;81,71;56,496875;10,752208333333332;11,043166666666668;10,0;4200,8246;11,043233333333333;4200,954233333333;64,89199999999998;64,89199999999998;0,0;14,615
21409200;11,0;0,0;0,0;0,0;331,0;1,1;10,264650000000001;66,6;-12,650658333333332;0,0;12,650658333333332;10,264650000000001;10,232258333333334;10,0;4200,855;10,232308333333334;4200,855;0,0;0,0;0,0;0,0
21412800;11,1;0,0;0,0;0,0;329,0;1,1;10,16135;66,6;-16,717216666666666;0,0;16,717216666666666;10,16135;10,221166666666665;10,0;4200,855;10,221400000000001;4200,855;0,0;0,0;0,0;0,0
21416400;11,2;0,0;0,0;0,0;334,0;1,3;10,154824999999999;66,6;-17,20875;0,0;17,20875;10,154824999999999;10,222833333333332;10,0;4200,855;10,222633333333334;4200,855;0,0;0,0;0,0;0,0
21420000;11,1;0,0;0,0;0,0;339,0;1,4;10,153008333333332;66,6;-17,764633333333332;0,0;17,764633333333332;10,153008333333332;10,226458333333333;10,0;4200,855;10,226708333333335;4200,855;0,0;0,0;0,0;0,0
21423600;11,3;0,0;0,0;0,0;340,0;1,8;10,165516666666665;66,6;-18,92944166666667;0,0;18,92944166666667;10,165516666666665;10,242883333333335;10,0;4200,855;10,243133333333333;4200,855;0,0;0,0;0,0;0,0
21427200;11,2;0,0;0,0;0,0;335,0;1,9;10,153275;66,6;-15,946633333333333;0,0;15,946633333333333;10,153275;10,210975000000001;10,0;4200,855;10,211175;4200,855;0,0;0,0;0,0;0,0
21430800;10,9;0,0;0,0;0,0;327,0;2,0;10,115583333333333;66,6;-10,587583333333335;0,0;10,587583333333335;10,115583333333333;10,146666666666667;10,0;4200,855;10,146866666666668;4200,855;0,0;0,0;0,0;0,0
21434400;10,5;0,0;0,0;0,0;324,0;1,2;10,073233333333334;66,6;-6,531983333333335;0,0;6,531983333333335;10,073233333333334;10,091141666666667;10,0;4200,855;10,091141666666667;4200,855;0,0;0,0;0,0;0,0
21438000;10,4;0,0;0,0;0,0;322,0;1,2;10,058816666666669;66,6;-6,5451749999999995;0,0;6,5451749999999995;10,058816666666669;10,084633333333333;10,0;4200,855;10,084683333333334;4200,855;0,0;0,0;0,0;0,0
21441600;10,5;0,0;0,0;0,0;322,0;1,2;10,063941666666667;66,6;-7,475725;0,0;7,475725;10,063941666666667;10,095058333333336;10,0;4200,855;10,095108333333334;4200,855;0,0;0,0;0,0;0,0
21445200;10,5;0,0;0,0;0,0;321,0;1,3;10,068058333333333;66,6;-8,114233333333333;0,0;8,114233333333333;10,068058333333333;10,102691666666667;10,0;4200,855;10,102691666666667;4200,855;0,0;0,0;0,0;0,0
21448800;10,6;39,804;39,0;41,0;320,0;1,1;10,59255;66,59999999999998;38,095475;141,137;103,04159166666666;10,59255;11,168308333333334;10,0;4200,8094;11,168308333333334;4201,042016666666;125,465;125,465;0,0;28,257999999999996
21452400;11,3;62,663;123,0;139,0;320,0;1,9;12,205808333333334;66,59999999999998;218,42118333333335;580,027;361,60568333333333;12,205808333333334;14,218216666666667;10,0;4200,8094;14,218266666666665;4201,705133333334;428,196;472,74299999999994;44,547;106,474
21456000;12,7;212,453;221,0;310,0;322,0;2,0;16,151708333333332;66,59999999999998;486,26420833333333;1469,389;983,1247249999999;16,151708333333332;21,61615833333333;10,0;4200,8094;21,616041666666668;4203,39635;885,233;1330,966;445,73299999999995;299,76700000000005
21459600;14,4;330,976;290,0;474,0;316,0;2,1;21,103983333333332;66,59999999999998;760,0863499999999;2432,1460000000006;1672,0592416666668;21,103983333333332;30,3706;10,0;4200,8094;30,37054166666667;4205,3926833333335;1275,2990000000002;2314,074;1038,776;521,188
21463200;14,8;271,749;350,0;529,0;306,0;2,1;23,319208333333332;66,59999999999998;838,8271500000001;2695,27;1856,4429833333334;23,319208333333332;33,55853333333334;10,0;4200,8094;33,55838333333333;4206,128166666667;1538,6740000000002;2589,7089999999994;1051,035;583,268
21466800;16,2;216,471;383,0;539,0;305,0;2,2;23,953116666666666;66,59999999999998;839,1352583333332;2740,5610000000006;1901,4258083333334;23,953116666666666;34,42415833333333;10,0;4200,8094;34,424258333333334;4206,358183333334;1711,615;2644,0349999999994;932,419;595,5029999999999
21470400;16,5;155,88499999999996;374,0;489,0;316,0;2,2;22,879491666666667;66,59999999999998;754,4895833333334;2449,5360000000005;1695,0466583333332;22,879491666666667;32,18499166666667;10,0;4200,855;32,18493333333333;4205,8062;1667,286;2356,267;688,982;530,6910000000001
21474000;15,9;146,729;352,0;456,0;320,0;2,3;21,861008333333334;66,59999999999998;686,1031916666667;2264,153;1578,0501;21,861008333333334;30,52995;10,0;4200,855;30,529816666666665;4205,442300000001;1554,572;2175,124;620,552;489,893
21477600;17,0;419,974;305,0;572,0;313,0;2,2;24,75574166666667;66,59999999999998;923,513825;3046,0980000000004;2122,584375;24,75574166666667;36,49469166666667;10,0;4200,855;36,494575;4206,773358333333;1384,626;2939,923;1555,2970000000003;662,145
21481200;16,0;412,688;242,0;458,0;310,0;1,4;22,755716666666668;66,59999999999998;761,2978666666668;2376,365;1615,0674583333332;22,755716666666668;31,594525;10,0;4200,855;31,594275;4205,686166666666;1053,2009999999998;2252,701;1199,5;507,365
21484800;16,2;195,362;186,0;260,0;317,0;1,4;17,295266666666663;66,59999999999998;421,9855166666667;1209,3069999999998;787,320975;17,295266666666663;21,53734166666667;10,0;4200,855;21,537391666666664;4203,365883333333;717,5860000000001;1054,613;337,027;237,525
21488400;16,2;224,712;92,0;139,0;320,0;1,1;13,374633333333332;66,59999999999998;251,64359166666665;592,779;341,1350916666667;13,374633333333332;15,199275000000002;10,0;4200,855;15,199275000000002;4201,93015;303,6979999999999;395,38;91,68199999999999;89,05
21492000;15,2;313,023;28,0;40,0;307,0;0,9;11,288983333333332;66,59999999999998;-7,607875;106,436;114,04399166666667;11,288983333333332;11,888808333333333;10,0;4200,855;11,888841666666668;4201,1562;88,113;88,113;0,0;19,844999999999995
21495600;12,9;0,0;0,0;0,0;290,0;0,7;10,550225;66,6;-34,90098333333333;0,0;34,90098333333333;10,550225;10,559874999999998;10,0;4200,855;10,559874999999998;4200,855;0,0;0,0;0,0;0,0
21499200;12,3;0,0;0,0;0,0;285,0;1,7;10,333875;66,6;-32,04125833333334;0,0;32,04125833333334;10,333875;10,435591666666665;10,0;4200,855;10,435891666666667;4200,855;0,0;0,0;0,0;0,0
21502800;12,1;0,0;0,0;0,0;303,0;0,6;10,2753;66,6;-28,730083333333333;0,0;28,730083333333333;10,2753;10,37965;10,0;4200,855;10,379891666666667;4200,855;0,0;0,0;0,0;0,0
21506400;11,8;0,0;0,0;0,0;323,0;0,8;10,243016666666664;66,6;-26,41239166666667;0,0;26,41239166666667;10,243016666666664;10,344091666666667;10,0;4200,855;10,34435;4200,855;0,0;0,0;0,0;0,0
21510000;11,8;0,0;0,0;0,0;325,0;0,8;10,220116666666668;66,6;-22,523533333333333;0,0;22,523533333333333;10,220116666666668;10,299966666666668;10,0;4200,855;10,300016666666668;4200,855;0,0;0,0;0,0;0,0
21513600;11,2;0,0;0,0;0,0;319,0;0,8;10,156583333333332;66,6;-14,061816666666665;0,0;14,061816666666665;10,156583333333332;10,196299999999997;10,0;4200,855;10,196299999999997;4200,855;0,0;0,0;0,0;0,0
21517200;10,7;0,0;0,0;0,0;312,0;0,8;10,1045;66,6;-10,057058333333334;0,0;10,057058333333334;10,1045;10,136408333333334;10,0;4200,855;10,136608333333333;4200,855;0,0;0,0;0,0;0,0
21520800;10,7;0,0;0,0;0,0;312,0;0,8;10,087799999999998;66,6;-8,9568;0,0;8,9568;10,087799999999998;10,119275;10,0;4200,855;10,119474999999998;4200,855;0,0;0,0;0,0;0,0
21524400;10,5;0,0;0,0;0,0;307,0;0,8;10,051083333333331;66,6;-2,5703416666666667;0,0;2,5703416666666667;10,051083333333331;10,046783333333332;10,0;4200,855;10,047016666666668;4200,8094;0,0;0,0;0,0;0,0
21528000;9,8;0,0;0,0;0,0;302,0;0,3;9,990100000000002;66,6;3,311408333333333;0,0;-3,311408333333333;9,990100000000002;9,9663;10,0;4200,855;9,9663;4200,630800000001;0,0;0,0;0,0;0,0
21531600;9,8;0,0;0,0;0,0;303,0;1,6;9,978325000000002;66,6;2,347975;0,0;-2,347975;9,978325000000002;9,969233333333333;10,0;4200,855;9,969441666666667;4200,627;0,0;0,0;0,0;0,0
21535200;9,9;347,515;40,0;56,0;304,0;1,0;10,545491666666665;66,59999999999998;75,29587500000001;174,076;98,77995;10,545491666666665;11,098616666666667;10,0;4200,855;11,098616666666667;4201,02675;131,223;131,223;0,0;29,555
21538800;10,9;250,774;113,0;176,0;310,0;1,1;12,584733333333334;66,59999999999998;365,5504666666667;795,927;430,37665;12,584733333333334;14,982408333333332;10,0;4200,855;14,982341666666667;4201,899783333333;394,623;574,4509999999999;179,828;129,381
21542400;12,7;277,171;184,0;299,0;320,0;1,2;16,286450000000002;66,59999999999998;493,52872500000007;1479,78;986,2515083333334;16,286450000000002;21,761808333333335;10,0;4200,855;21,761741666666662;4203,455375;755,9610000000001;1339,2380000000003;583,277;301,63
21546000;14,3;567,169;183,0;496,0;325,0;1,9;22,469608333333333;66,59999999999998;841,8070250000001;2755,509;1913,7020416666667;22,469608333333333;33,094275;10,0;4200,855;33,09419166666667;4206,0005083333335;862,988;2646,2279999999996;1783,24;595,9970000000001
21549600;15,8;111,538;287,0;360,0;334,0;1,2;20,03819166666667;66,59999999999998;550,9358249999999;1751,014;1200,078375;20,03819166666667;26,568675;10,0;4200,855;26,568558333333332;4204,49745;1236,283;1668,183;431,9;375,71700000000004
21553200;15,0;16,754;248,0;260,0;346,0;1,2;16,406433333333332;66,59999999999998;332,6044916666667;1089,663;757,0586416666667;16,406433333333332;20,51954166666667;10,0;4200,855;20,51954166666667;4203,145016666666;939,1009999999999;1011,3139999999999;72,213;227,77299999999997
21556800;15,7;57,295;289,0;331,0;348,0;1,3;17,473025;66,59999999999998;439,08680833333335;1522,313;1083,2265083333334;17,473025;23,454766666666668;10,0;4200,855;23,454666666666668;4203,800333333333;1186,9819999999997;1440,2769999999998;253,295;324,38700000000006
21560400;16,0;24,154;247,0;264,0;351,0;1,3;16,31224166666667;66,59999999999998;328,14395833333333;1116,315;788,1707666666666;16,31224166666667;20,614175;10,0;4200,855;20,614175;4203,179183333333;936,029;1038,161;102,13199999999999;233,82
21564000;15,5;0,0;167,0;167,0;355,0;1,2;14,012983333333333;66,59999999999998;161,50986666666668;626,368;464,8582;14,012983333333333;16,533108333333335;10,0;4200,855;16,533174999999996;4202,257533333333;571,645;571,645;0,0;128,749
21567600;15,7;0,0;131,0;131,0;356,0;1,1;13,056041666666667;66,59999999999998;106,03229999999999;498,679;392,6460666666666;13,056041666666667;15,203158333333334;10,0;4200,855;15,203175;4201,995183333333;455,162;455,162;0,0;102,51400000000001
21571200;15,4;2,681;101,0;102,0;354,0;1,5;12,561716666666667;66,59999999999998;71,88755833333333;404,05299999999994;332,16544166666665;12,561716666666667;14,379741666666666;10,0;4200,855;14,379808333333333;4201,766183333334;362,74;367,34200000000004;4,601999999999999;82,735
21574800;15,5;4,929999999999999;59,0;60,0;351,0;2,1;11,844291666666665;66,59999999999998;12,654308333333331;235,65899999999996;223,0051916666667;11,844291666666665;13,057316666666665;10,0;4200,855;13,057366666666669;4201,445583333333;208,97199999999998;210,94699999999997;1,975;47,51
21578400;15,3;176,016;17,0;24,0;356,0;1,4;10,975658333333334;66,59999999999998;-46,80885833333334;54,95;101,75865833333334;10,975658333333334;11,521133333333333;10,0;4200,855;11,521266666666666;4201,084;44,742000000000004;44,742000000000004;0,0;10,077
21582000;14,5;0,0;0,0;0,0;360,0;2,5;10,655716666666665;66,6;-61,88345833333333;0,0;61,88345833333333;10,655716666666665;10,846425;10,0;4200,855;10,846625;4200,874083333333;0,0;0,0;0,0;0,0
21585600;13,8;0,0;0,0;0,0;360,0;2,7;10,515758333333332;66,6;-52,24991666666667;0,0;52,24991666666667;10,515758333333332;10,697666666666665;10,0;4200,855;10,697666666666665;4200,855;0,0;0,0;0,0;0,0
21589200;13,1;0,0;0,0;0,0;358,0;2,3;10,423733333333335;66,6;-43,84056666666667;0,0;43,84056666666667;10,423733333333335;10,581033333333334;10,0;4200,763800000001;10,581083333333334;4200,855;0,0;0,0;0,0;0,0
21592800;12,8;0,0;0,0;0,0;357,0;0,6;10,364391666666666;66,6;-38,17963333333333;0,0;38,17963333333333;10,364391666666666;10,504191666666667;10,0;4200,672600000001;10,504241666666665;4200,855;0,0;0,0;0,0;0,0
21596400;12,3;0,0;0,0;0,0;350,0;2,7;10,317633333333331;66,6;-34,025758333333336;0,0;34,025758333333336;10,317633333333331;10,445633333333332;10,0;4200,672600000001;10,445433333333332;4200,855;0,0;0,0;0,0;0,0
21600000;12,2;0,0;0,0;0,0;349,0;2,6;10,299525000000001;66,6;-33,35675;0,0;33,35675;10,299525000000001;10,431508333333333;10,0;4200,672600000001;10,431508333333333;4200,855;0,0;0,0;0,0;0,0
21603600;12,2;0,0;0,0;0,0;354,0;2,7;10,276925;66,6;-28,611275;0,0;28,611275;10,276925;10,379941666666667;10,0;4200,672600000001;10,380141666666667;4200,855;0,0;0,0;0,0;0,0
21607200;11,5;0,0;0,0;0,0;354,0;2,8;10,221591666666665;66,6;-23,37028333333333;0,0;23,37028333333333;10,221591666666665;10,307408333333333;10,0;4200,672600000001;10,307408333333333;4200,855;0,0;0,0;0,0;0,0
21610800;11,6;0,0;0,0;0,0;354,0;3,9;10,226233333333335;66,6;-26,72475;0,0;26,72475;10,226233333333335;10,338966666666666;10,0;4200,672600000001;10,339199999999998;4200,855;0,0;0,0;0,0;0,0
21614400;11,9;0,0;0,0;0,0;350,0;2,8;10,26855;66,6;-33,76235;0,0;33,76235;10,26855;10,420274999999997;10,0;4200,672600000001;10,420325;4200,855;0,0;0,0;0,0;0,0
21618000;12,6;0,0;0,0;0,0;352,0;2,0;10,330325;66,6;-39,48553333333333;0,0;39,48553333333333;10,330325;10,499525;10,0;4200,672600000001;10,499533333333336;4200,855;0,0;0,0;0,0;0,0
21621600;12,6;90,122;35,0;37,0;347,0;2,0;10,745783333333334;66,59999999999998;0,0052666666666667085;119,33900000000001;119,33387499999999;10,745783333333334;11,408908333333331;10,0;4200,855;11,409066666666666;4201,0801833333335;105,156;105,156;0,0;23,683999999999997
21625200;13,3;84,99;106,0;127,0;337,0;2,2;12,260058333333333;66,59999999999998;181,71519999999998;547,9430000000001;366,22791666666666;12,260058333333333;14,296833333333336;10,0;4200,855;14,296833333333336;4201,705133333334;371,09200000000004;432,56700000000006;61,475;97,425
21628800;14,9;43,81000000000001;163,0;181,0;334,0;3,1;13,877658333333333;66,59999999999998;208,09412500000002;785,363;577,269075;13,877658333333333;17,070008333333334;10,0;4200,855;17,070008333333334;4202,37205;621,773;714,243;92,47;160,866
21632400;15,8;251,935;221,0;359,0;332,0;4,0;18,444508333333335;66,59999999999998;534,0100583333333;1854,9009999999998;1320,8907;18,444508333333335;25,778325;10,0;4200,8094;25,778341666666666;4204,358575;971,056;1764,5470000000003;793,4909999999999;397,42099999999994
21636000;16,3;549,034;178,0;535,0;328,0;3,8;24,728166666666667;66,59999999999998;897,2162833333333;3112,141;2214,9249;24,728166666666667;37,01795833333333;10,0;4200,7638;37,01775833333333;4206,906958333334;917,719;3046,1210000000005;2128,4019999999996;686,063
21639600;18,2;487,519;220,0;567,0;334,0;4,1;26,8246;66,59999999999998;963,5799499999999;3270,3860000000004;2306,8064249999998;26,8246;39,546058333333335;10,0;4200,7638;39,54586666666667;4207,518266666667;1114,02;3216,563;2102,542;724,4509999999999
21643200;16,7;98,857;282,0;354,0;344,0;3,6;20,807616666666664;66,59999999999998;533,5508166666666;1742,4970000000003;1208,9460166666668;20,807616666666664;27,349124999999997;10,0;4200,7638;27,34900833333333;4204,748966666666;1231,741;1668,867;437,125;375,871
21646800;17,4;52,946;251,0;288,0;345,0;3,8;17,550916666666666;66,59999999999998;365,6881583333334;1313,0180000000003;947,3300666666668;17,550916666666666;22,724616666666666;10,0;4200,7638;22,72463333333333;4203,678166666667;1016,0659999999999;1239,895;223,82899999999998;279,256
21650400;17,1;100,769;238,0;301,0;350,0;2,4;17,626025000000002;66,59999999999998;400,7312833333333;1455,367;1054,6355833333334;17,626025000000002;23,430058333333335;10,0;4200,7638;23,429941666666668;4203,844208333334;1009,0680000000001;1381,633;372,56399999999996;311,179
21654000;17,0;144,463;192,0;266,0;349,0;2,5;17,106125000000002;66,59999999999998;348,81735;1286,204;937,3867166666665;17,106125000000002;22,246774999999996;10,0;4200,7638;22,246774999999996;4203,598033333334;789,368;1207,781;418,412;272,023
21657600;18,2;686,595;58,0;310,0;336,0;3,0;17,878858333333334;66,59999999999998;611,5425;1713,358;1101,8155666666667;17,878858333333334;23,947216666666666;10,0;4200,7638;23,94715;4203,859475;265,914;1438,033;1172,1190000000001;323,881
21661200;16,7;615,954;52,0;173,0;324,0;2,0;13,884633333333335;66,59999999999998;453,9165583333333;805,0399999999998;351,12310833333333;13,884633333333335;15,739466666666665;10,0;4200,7638;15,739533333333334;4202,04835;172,103;414,13700000000006;242,033;93,274
21664800;15,3;340,968;17,0;38,0;332,0;2,1;11,229866666666666;66,59999999999998;-29,409708333333338;69,931;99,34081666666667;11,229866666666666;11,746958333333334;10,0;4200,7638;11,747025;4201,1410000000005;47,682;47,682;0,0;10,739
21668400;14,6;0,0;0,0;0,0;342,0;1,7;10,656241666666665;66,6;-57,85480833333335;0,0;57,85480833333335;10,656241666666665;10,811758333333334;10,0;4200,672600000001;10,812008333333335;4200,874083333333;0,0;0,0;0,0;0,0
21672000;13,3;0,0;0,0;0,0;340,0;0,9;10,46205;66,6;-45,29201666666667;0,0;45,29201666666667;10,46205;10,611299999999998;10,0;4200,672600000001;10,611299999999998;4200,855;0,0;0,0;0,0;0,0
21675600;12,9;0,0;0,0;0,0;339,0;1,1;10,400183333333334;66,6;-44,081799999999994;0,0;44,081799999999994;10,400183333333334;10,571558333333334;10,0;4200,672600000001;10,571558333333334;4200,855;0,0;0,0;0,0;0,0
21679200;13,1;0,0;0,0;0,0;340,0;1,1;10,37995;66,6;-39,97180833333333;0,0;39,97180833333333;10,37995;10,527566666666667;10,0;4200,672600000001;10,527166666666668;4200,855;0,0;0,0;0,0;0,0
21682800;12,2;0,0;0,0;0,0;340,0;1,1;10,284783333333333;66,6;-26,239475;0,0;26,239475;10,284783333333333;10,362658333333336;10,0;4200,672600000001;10,362666666666668;4200,855;0,0;0,0;0,0;0,0
21686400;11,3;0,0;0,0;0,0;324,0;1,8;10,172675;66,6;-13,459124999999998;0,0;13,459124999999998;10,172675;10,198375;10,0;4200,672600000001;10,198574999999998;4200,855;0,0;0,0;0,0;0,0
21690000;10,5;0,0;0,0;0,0;302,0;0,9;10,075766666666665;66,6;-4,231833333333333;0,0;4,231833333333333;10,075766666666665;10,072133333333333;10,0;4200,672600000001;10,072533333333334;4200,855;0,0;0,0;0,0;0,0
21693600;10,1;0,0;0,0;0,0;300,0;0,5;10,005475;66,6;3,4955333333333334;0,0;-3,4955333333333334;10,005475;9,972441666666667;10,0;4200,672600000001;9,972441666666667;4200,683999999999;0,0;0,0;0,0;0,0
21697200;9,4;0,0;0,0;0,0;304,0;1,1;9,93565;66,6;9,972358333333334;0,0;-9,972358333333334;9,93565;9,882433333333333;10,0;4200,672600000001;9,882683333333334;4200,627;0,0;0,0;0,0;0,0
21700800;9,3;0,0;0,0;0,0;312,0;1,1;9,9123;66,6;10,4926;0,0;-10,4926;9,9123;9,867375;10,0;4200,672600000001;9,867375;4200,627;0,0;0,0;0,0;0,0
21704400;9,3;0,0;0,0;0,0;321,0;1,0;9,900008333333332;66,6;12,529575;0,0;-12,529575;9,900008333333332;9,844125;10,0;4200,672600000001;9,843966666666667;4200,627;0,0;0,0;0,0;0,0
21708000;9,0;427,813;37,0;61,0;312,0;2,0;10,355341666666668;66,6;101,24385;180,107;78,86315;10,355341666666668;10,85765;10,0;4200,672600000001;10,85765;4200,8664499999995;116,87300000000002;117,582;0,71;26,483000000000004
21711600;10,4;522,784;86,0;213,0;294,0;1,9;12,973058333333332;66,59999999999998;543,1946416666667;1049,134;505,93988333333334;12,973058333333332;15,795249999999998;10,0;4200,7638;15,795249999999998;4202,078616666667;309,23799999999994;690,6440000000001;381,406;155,55
21715200;12,3;656,342;115,0;382,0;290,0;1,1;18,669541666666667;66,59999999999998;733,1293666666667;2120,025;1386,8961666666667;18,669541666666667;26,3827;10,0;4200,7638;26,38256666666667;4204,4861;525,928;1915,3819999999998;1389,454;431,39200000000005
21718800;14,3;741,324;131,0;534,0;297,0;1,7;24,492625;66,59999999999998;967,6029083333333;3119,795;2152,1920916666663;24,492625;36,42251666666667;10,0;4200,7638;36,42200833333333;4206,769558333333;670,7169999999999;3009,5639999999994;2338,8480000000004;677,83
21722400;15,4;789,55;139,0;649,0;304,0;1,7;29,02485833333333;66,59999999999998;1174,2396166666667;3892,7849999999994;2718,54545;29,02485833333333;44,08008333333333;10,0;4200,7638;44,079866666666675;4208,537425;759,7940000000001;3823,934;3064,14;861,246
21726000;17,0;808,764;144,0;716,0;310,0;2,1;31,865116666666665;66,59999999999998;1276,8696416666667;4320,09;3043,220175;31,865116666666665;48,707033333333335;10,0;4200,7638;48,707024999999994;4209,556216666666;784,5569999999999;4274,491;3489,934;962,723
21729600;18,8;845,831;130,0;742,0;317,0;1,2;33,350875;66,59999999999998;1313,628625;4514,237000000001;3200,6087249999996;33,350875;51,055441666666674;10,0;4200,7638;51,05524166666667;4210,084516666667;730,3809999999999;4471,05;3740,67;1006,993
21733200;20,5;851,891;117,0;708,0;325,0;1,0;32,86009166666667;66,59999999999998;1239,985825;4300,013;3060,027275;32,86009166666667;49,7499;10,0;4200,7638;49,74971666666667;4209,836708333333;659,3180000000001;4259,598;3600,28;959,3690000000001
21736800;20,5;827,654;115,0;628,0;326,0;1,8;30,298425;66,59999999999998;1108,5145416666667;3756,287;2647,772525;30,298425;44,86457500000001;10,0;4200,7638;44,86420833333333;4208,718216666667;617,7009999999999;3674,857;3057,1559999999995;827,671
21740400;19,9;785,651;107,0;505,0;321,0;1,9;26,25805833333333;66,59999999999998;890,9279333333334;2948,5349999999994;2057,6069833333336;26,25805833333333;37,531400000000005;10,0;4200,7638;37,53119166666667;4207,034283333333;551,374;2822,5980000000004;2271,2239999999997;635,72
21744000;19,9;697,918;92,0;344,0;323,0;1,6;20,43531666666667;66,59999999999998;685,6508416666668;1890,074;1204,4227666666663;20,43531666666667;26,969791666666666;10,0;4200,7638;26,969524999999997;4204,615566666666;404,41800000000006;1589,3369999999998;1184,9179999999997;357,95900000000006
