timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
21747600;19,4;563,209;68,0;175,0;325,0;1,0;14,472958333333331;66,59999999999998;408,3403333333333;814,58;406,24005;14,472958333333331;16,619958333333333;10,0;4200,7638;16,620075;4202,219666666666;227,48100000000002;444,445;216,96399999999997;100,1
21751200;17,7;306,092;21,0;36,0;322,0;0,4;11,534791666666667;66,59999999999998;-55,20295833333334;78,706;133,90845;11,534791666666667;12,238033333333332;10,0;4200,7638;12,238299999999999;4201,243683333334;60,06499999999999;60,06499999999999;0,0;13,528
21754800;15,9;0,0;0,0;0,0;314,0;0,9;10,840783333333336;66,6;-73,85289166666668;0,0;73,85289166666668;10,840783333333336;11,03745;10,0;4200,672600000001;11,03745;4200,9924;0,0;0,0;0,0;0,0
21758400;14,2;0,0;0,0;0,0;308,0;1,9;10,572066666666668;66,6;-52,82551666666667;0,0;52,82551666666667;10,572066666666668;10,729033333333334;10,0;4200,672600000001;10,729133333333335;4200,855;0,0;0,0;0,0;0,0
21762000;12,9;0,0;0,0;0,0;302,0;1,2;10,40955;66,6;-40,2674;0,0;40,2674;10,40955;10,542916666666665;10,0;4200,672600000001;10,542924999999997;4200,855;0,0;0,0;0,0;0,0
21765600;12,6;0,0;0,0;0,0;300,0;1,2;10,331333333333333;66,6;-32,95101666666667;0,0;32,95101666666667;10,331333333333333;10,443050000000003;10,0;4200,672600000001;10,443450000000002;4200,855;0,0;0,0;0,0;0,0
21769200;11,8;0,0;0,0;0,0;298,0;1,1;10,250258333333333;66,6;-24,930474999999998;0,0;24,930474999999998;10,250258333333333;10,334808333333335;10,0;4200,672600000001;10,334808333333335;4200,855;0,0;0,0;0,0;0,0
21772800;11,6;0,0;0,0;0,0;293,0;1,1;10,208883333333334;66,6;-21,54585833333333;0,0;21,54585833333333;10,208883333333334;10,286016666666667;10,0;4200,672600000001;10,286074999999999;4200,855;0,0;0,0;0,0;0,0
21776400;11,3;0,0;0,0;0,0;289,0;1,0;10,172808333333332;66,6;-17,72935833333333;0,0;17,72935833333333;10,172808333333332;10,235625;10,0;4200,672600000001;10,235625;4200,855;0,0;0,0;0,0;0,0
21780000;11,1;0,0;0,0;0,0;288,0;0,9;10,106091666666666;66,6;-5,365125;0,0;5,365125;10,106091666666666;10,097558333333334;10,0;4200,672600000001;10,097558333333334;4200,798;0,0;0,0;0,0;0,0
21783600;9,5;0,0;0,0;0,0;284,0;1,1;9,978858333333331;66,6;6,197441666666666;0,0;-6,197441666666666;9,978858333333331;9,935216666666665;10,0;4200,672600000001;9,935666666666666;4200,630800000001;0,0;0,0;0,0;0,0
21787200;9,8;0,0;0,0;0,0;281,0;1,1;9,9771;66,6;1,5665583333333335;0,0;-1,5665583333333335;9,9771;9,9755;10,0;4200,672600000001;9,9755;4200,627;0,0;0,0;0,0;0,0
21790800;10,0;0,0;0,0;0,0;283,0;1,0;10,000908333333335;66,6;-1,4437583333333335;0,0;1,4437583333333335;10,000908333333335;10,012974999999999;10,0;4200,672600000001;10,013175;4200,8436;0,0;0,0;0,0;0,0
21794400;10,2;418,67;35,0;56,0;285,0;0,3;10,4604;66,6;80,58865;168,503;87,91406666666666;10,4604;10,986208333333334;10,0;4200,672600000001;10,986608333333331;4200,9695;111,39899999999999;111,39899999999999;0,0;25,09
21798000;10,9;536,127;79,0;207,0;282,0;1,0;13,040583333333334;66,59999999999998;527,3793916666667;1043,96;516,5800916666667;13,040583333333334;15,922466666666669;10,0;4200,6498;15,9224;4202,105333333334;287,518;682,0140000000001;394,496;153,607
21801600;14,0;677,912;101,0;374,0;287,0;1,0;18,818841666666668;66,59999999999998;708,2015250000001;2116,179;1407,9774750000001;18,818841666666668;26,648049999999998;10,0;4200,6498;26,648049999999998;4204,550816666667;473,353;1912,676;1439,3230000000003;430,78299999999996
21805200;15,5;761,89;111,0;522,0;300,0;1,7;24,620525;66,59999999999998;928,6126333333334;3099,692;2171,0794499999997;24,620525;36,65649166666667;10,0;4200,6498;36,656225;4206,851616666667;585,8609999999999;2993,592;2407,731;674,232
21808800;17,9;846,323;99,0;642,0;315,0;1,1;29,403458333333337;66,59999999999998;1131,9281083333335;3910,125;2778,1970083333335;29,403458333333337;44,794158333333336;10,0;4200,6498;44,794025;4208,6856916666675;558,077;3845,981;3287,9039999999995;866,2120000000001
21812400;19,6;865,249;100,0;708,0;326,0;1,2;32,18491666666667;66,59999999999998;1237,1781583333334;4317,262;3080,084025;32,18491666666667;49,22971666666666;10,0;4200,6498;49,22945833333333;4209,745133333334;539,372;4274,95;3735,577;962,827
21816000;20,7;893,258;88,0;730,0;332,0;1,9;33,41631666666667;66,59999999999998;1278,46505;4479,351;3200,8856333333338;33,41631666666667;51,118950000000005;10,0;4200,6498;51,1186;4210,116816666667;487,80600000000004;4438,612000000001;3950,8060000000005;999,687
21819600;21,8;901,791;78,0;699,0;338,0;1,9;32,93654166666666;66,59999999999998;1208,261275;4283,218;3074,9564166666664;32,93654166666666;49,91205;10,0;4200,7638;49,91175;4209,8634250000005;435,202;4245,046;3809,8440000000005;956,0909999999999
21823200;22,5;874,014;75,0;612,0;339,0;2,3;30,350833333333334;66,59999999999998;1053,8783583333334;3706,545;2652,6668333333337;30,350833333333334;44,94371666666667;10,0;4200,855;44,94351666666666;4208,748683333333;403,70699999999994;3628,8889999999997;3225,183;817,317
21826800;22,6;786,618;85,0;479,0;337,0;2,2;26,08464166666667;66,59999999999998;808,8234083333333;2833,1519999999996;2024,3281749999999;26,08464166666667;37,16956666666667;10,0;4200,855;37,16938333333334;4206,9695;443,422;2712,9710000000005;2269,55;611,03
21830400;22,7;749,144;71,0;337,0;345,0;2,0;20,608658333333334;66,59999999999998;648,1595083333333;1892,375;1244,2156;20,608658333333334;27,368833333333335;10,0;4200,855;27,36876666666667;4204,729883333333;320,135;1584,845;1264,71;356,94700000000006
21834000;21,9;496,041;59,0;150,0;351,0;1,2;14,495475000000003;66,59999999999998;312,77096666666665;711,8990000000001;399,128175;14,495475000000003;16,598991666666667;10,0;4200,855;16,599241666666668;4202,219666666666;195,715;382,91800000000006;187,20399999999998;86,24300000000001
21837600;20,0;203,771;18,0;30,0;345,0;0,5;11,681733333333332;66,59999999999998;-98,26589166666668;63,613;161,87902499999998;11,681733333333332;12,5424;10,0;4200,855;12,542466666666668;4201,346350000001;48,346;48,346;0,0;10,888999999999998
21841200;18,2;0,0;0,0;0,0;337,0;1,2;11,116208333333335;66,6;-111,21628333333334;0,0;111,21628333333334;11,116208333333335;11,493025;10,0;4200,855;11,493025;4201,084;0,0;0,0;0,0;0,0
21844800;16,8;0,0;0,0;0,0;335,0;1,8;10,906908333333334;66,6;-92,48695;0,0;92,48695;10,906908333333334;11,232216666666668;10,0;4200,855;11,232216666666668;4201,084;0,0;0,0;0,0;0,0
21848400;15,6;0,0;0,0;0,0;326,0;1,1;10,752483333333332;66,6;-78,30521666666668;0,0;78,30521666666668;10,752483333333332;11,035816666666667;10,0;4200,855;11,035616666666668;4200,988583333333;0,0;0,0;0,0;0,0
21852000;15,0;0,0;0,0;0,0;316,0;1,1;10,652641666666666;66,6;-68,39486666666666;0,0;68,39486666666666;10,652641666666666;10,902808333333333;10,0;4200,855;10,902891666666665;4200,885533333333;0,0;0,0;0,0;0,0
21855600;14,2;0,0;0,0;0,0;318,0;1,1;10,545891666666664;66,6;-55,45306666666666;0,0;55,45306666666666;10,545891666666664;10,739891666666667;10,0;4200,855;10,739891666666667;4200,855;0,0;0,0;0,0;0,0
21859200;13,2;0,0;0,0;0,0;319,0;2,0;10,448983333333334;66,6;-47,352733333333326;0,0;47,352733333333326;10,448983333333334;10,62315;10,0;4200,855;10,622950000000001;4200,855;0,0;0,0;0,0;0,0
21862800;13,2;0,0;0,0;0,0;311,0;1,2;10,409316666666667;66,6;-43,615849999999995;0,0;43,615849999999995;10,409316666666667;10,572700000000001;10,0;4200,855;10,572700000000001;4200,855;0,0;0,0;0,0;0,0
21866400;12,6;0,0;0,0;0,0;301,0;1,9;10,358300000000002;66,6;-38,54963333333333;0,0;38,54963333333333;10,358300000000002;10,503983333333332;10,0;4200,855;10,503833333333334;4200,855;0,0;0,0;0,0;0,0
21870000;12,6;0,0;0,0;0,0;293,0;1,1;10,333125;66,6;-35,846399999999996;0,0;35,846399999999996;10,333125;10,468991666666668;10,0;4200,855;10,468991666666668;4200,855;0,0;0,0;0,0;0,0
21873600;12,2;0,0;0,0;0,0;299,0;1,2;10,284516666666665;66,6;-28,96740833333334;0,0;28,96740833333334;10,284516666666665;10,386249999999999;10,0;4200,855;10,386249999999999;4200,855;0,0;0,0;0,0;0,0
21877200;11,7;0,0;0,0;0,0;304,0;0,5;10,258175;66,6;-30,732158333333334;0,0;30,732158333333334;10,258175;10,388575000000001;10,0;4200,855;10,388575;4200,855;0,0;0,0;0,0;0,0
21880800;12,6;310,244;37,0;49,0;305,0;0,5;10,740566666666666;66,6;29,356325000000002;148,609;119,25310833333334;10,740566666666666;11,391425000000002;10,0;4200,855;11,391225;4201,080183333333;109,91899999999997;109,91899999999997;0,0;24,755999999999997
21884400;12,8;281,394;108,0;174,0;303,0;1,3;12,882841666666666;66,59999999999998;352,59527499999996;829,1690000000001;476,573725;12,882841666666666;15,536591666666668;10,0;4200,855;15,536708333333333;4201,983583333334;385,715;594,535;208,82;133,904
21888000;15,0;416,47100000000006;165,0;331,0;303,0;1,3;17,6084;66,59999999999998;564,0784;1769,8639999999998;1205,7856666666667;17,6084;24,30815833333333;10,0;4200,855;24,308041666666664;4204,008066666666;716,1009999999999;1602,894;886,7930000000001;361,01200000000006
21891600;16,4;595,994;178,0;497,0;309,0;1,9;23,378008333333334;66,59999999999998;839,9506666666665;2850,2989999999995;2010,3487833333334;23,378008333333334;34,52713333333334;10,0;4200,855;34,52686666666667;4206,36025;854,1509999999998;2740,6689999999994;1886,519;617,268
21895200;18,4;706,194;175,0;625,0;317,0;2,0;28,475166666666667;66,59999999999998;1076,3593416666668;3740,9789999999994;2664,6197916666665;28,475166666666667;43,23843333333334;10,0;4200,855;43,23818333333333;4208,3181;921,76;3668,009;2746,249;826,1279999999999
21898800;20,1;749,2009999999999;174,0;697,0;323,0;2,2;31,768774999999998;66,59999999999998;1195,9697916666667;4240,605;3044,635208333333;31,768774999999998;48,62435833333333;10,0;4200,8398;48,62415833333334;4209,539041666667;957,429;4193,483;3236,055;944,478
21902400;22,6;771,885;167,0;718,0;331,0;2,2;33,184158333333336;66,59999999999998;1224,5946166666668;4394,654;3170,0595166666667;33,184158333333336;50,71486666666667;10,0;4200,8094;50,714299999999994;4210,054116666667;934,6509999999998;4348,806;3414,155;979,4610000000001
21906000;23,7;769,618;158,0;684,0;341,0;2,2;32,60489166666667;66,59999999999998;1145,0920166666665;4171,334;3026,2418583333333;32,60489166666667;49,30688333333333;10,0;4200,8094;49,30656666666667;4209,705033333334;876,931;4127,061;3250,13;929,518
21909600;24,5;753,771;143,0;602,0;346,0;1,5;30,129966666666668;66,59999999999998;998,9310666666667;3626,5980000000004;2627,6670499999996;30,129966666666668;44,585425;10,0;4200,8094;44,58521666666667;4208,605775;765,9659999999999;3544,485;2778,519;798,3069999999999
21913200;24,4;714,974;122,0;476,0;346,0;1,5;26,041700000000002;66,59999999999998;772,7842166666666;2797,247;2024,4626833333334;26,041700000000002;37,12959166666668;10,0;4200,8094;37,129308333333334;4206,9542833333335;615,8309999999999;2674,4529999999995;2058,623;602,3540000000002
21916800;24,1;641,789;100,0;324,0;345,0;1,4;20,441775;66,59999999999998;585,121575;1800,8630000000003;1215,7420583333333;20,441775;27,04241666666667;10,0;4200,8094;27,042483333333333;4204,623166666667;435,107;1512,29;1077,183;340,60600000000005
21920400;23,4;537,173;67,0;162,0;345,0;1,3;14,7552;66,59999999999998;322,83098333333334;776,4;453,5690666666667;14,7552;17,165966666666666;10,0;4200,8094;17,166033333333335;4202,402316666667;225,927;424,3829999999999;198,456;95,582
21924000;21,4;262,832;19,0;31,0;343,0;1,9;11,89865;66,59999999999998;-113,97048333333333;69,70799999999998;183,67855;11,89865;12,875325;10,0;4200,8094;12,875325;4201,395966666667;53,598000000000006;53,598000000000006;0,0;12,072
21927600;19,1;0,0;0,0;0,0;339,0;1,2;11,249108333333334;66,6;-124,50945833333333;0,0;124,50945833333333;11,249108333333334;11,671200000000002;10,0;4200,855;11,671200000000002;4201,103;0,0;0,0;0,0;0,0
21931200;17,8;0,0;0,0;0,0;330,0;1,2;11,041133333333331;66,6;-108,86808333333333;0,0;108,86808333333333;11,041133333333331;11,437666666666667;10,0;4200,855;11,438066666666668;4201,084;0,0;0,0;0,0;0,0
21934800;16,9;0,0;0,0;0,0;320,0;1,1;10,90925;66,6;-96,27619166666668;0,0;96,27619166666668;10,90925;11,2663;10,0;4200,855;11,266350000000001;4201,084;0,0;0,0;0,0;0,0
21938400;16,0;0,0;0,0;0,0;314,0;1,9;10,783583333333334;66,6;-80,75821666666666;0,0;80,75821666666666;10,783583333333334;11,072258333333334;10,0;4200,855;11,072458333333335;4201,034383333333;0,0;0,0;0,0;0,0
21942000;14,7;0,0;0,0;0,0;310,0;1,9;10,657975;66,6;-70,137325;0,0;70,137325;10,657975;10,919841666666667;10,0;4200,855;10,919841666666667;4200,896983333332;0,0;0,0;0,0;0,0
21945600;14,8;0,0;0,0;0,0;305,0;1,0;10,612033333333331;66,6;-65,91159166666667;0,0;65,91159166666667;10,612033333333331;10,862449999999999;10,0;4200,855;10,86265;4200,86645;0,0;0,0;0,0;0,0
21949200;14,0;0,0;0,0;0,0;302,0;1,6;10,526291666666667;66,6;-54,35926666666666;0,0;54,35926666666666;10,526291666666667;10,7212;10,0;4200,855;10,7213;4200,855;0,0;0,0;0,0;0,0
21952800;13,3;0,0;0,0;0,0;299,0;0,8;10,444366666666667;66,6;-46,87519999999999;0,0;46,87519999999999;10,444366666666667;10,617250000000002;10,0;4200,855;10,61705;4200,855;0,0;0,0;0,0;0,0
21956400;13,1;0,0;0,0;0,0;298,0;0,5;10,398875000000002;66,6;-42,577724999999994;0,0;42,577724999999994;10,398875000000002;10,558675;10,0;4200,855;10,558675;4200,855;0,0;0,0;0,0;0,0
21960000;12,7;0,0;0,0;0,0;297,0;0,0;10,356216666666667;66,6;-38,50814166666667;0,0;38,50814166666667;10,356216666666667;10,5025;10,0;4200,855;10,5029;4200,855;0,0;0,0;0,0;0,0
21963600;12,6;0,0;0,0;0,0;299,0;0,1;10,337658333333334;66,6;-37,44679166666666;0,0;37,44679166666666;10,337658333333334;10,485141666666669;10,0;4200,855;10,485141666666669;4200,855;0,0;0,0;0,0;0,0
21967200;12,5;356,458;34,0;53,0;300,0;0,9;10,772333333333336;66,6;41,955775;165,73;123,774275;10,772333333333336;11,444783333333334;10,0;4200,855;11,444833333333332;4201,080183333333;106,043;107,06600000000002;1,0229999999999997;24,114000000000008
21970800;14,0;369,051;96,0;181,0;299,0;0,0;13,107116666666665;66,59999999999998;392,41481666666664;905,7990000000001;513,38385;13,107116666666665;15,965874999999999;10,0;4200,8094;15,966025;4202,110983333333;347,13700000000006;623,313;276,176;140,386
21974400;16,0;593,245;122,0;356,0;307,0;0,7;18,656483333333334;66,59999999999998;633,3662416666667;2015,013;1381,646275;18,656483333333334;26,339275;10,0;4200,8094;26,339208333333332;4204,4861;557,3800000000001;1824,1679999999997;1266,7869999999998;410,849
21978000;18,0;766,481;111,0;518,0;313,0;0,7;24,89859166666667;66,59999999999998;900,0886166666667;3126,1860000000006;2226,0973499999996;24,89859166666667;37,245641666666664;10,0;4200,855;37,245525;4206,950716666666;590,429;3020,4140000000007;2429,9860000000003;680,273
21981600;19,6;839,13;103,0;634,0;315,0;1,0;29,664283333333334;66,59999999999998;1098,9782666666667;3909,725;2810,7463;29,664283333333334;45,23538333333333;10,0;4200,855;45,23533333333334;4208,786566666667;579,39;3845,7;3266,31;866,1490000000001
21985200;22,1;871,044;99,0;703,0;326,0;1,2;32,584608333333335;66,59999999999998;1203,5509166666666;4343,188;3139,6376749999995;32,584608333333335;49,964258333333326;10,0;4200,855;49,964083333333335;4209,846266666666;537,218;4301,118;3763,9;968,72
21988800;23,4;902,8;86,0;726,0;336,0;2,5;33,91676666666667;66,59999999999998;1242,1579166666668;4514,145;3271,9863166666664;33,91676666666667;52,01884999999999;10,0;4200,855;52,01844166666666;4210,282275;480,599;4473,795;3993,1960000000004;1007,6120000000001
21992400;24,9;890,5490000000001;86,0;690,0;342,0;1,2;33,2978;66,59999999999998;1156,4351666666669;4272,408;3115,9726166666665;33,2978;50,49935;10,0;4200,855;50,49899166666667;4210,0065;473,89200000000005;4232,995;3759,1029999999996;953,377
21996000;25,6;865,068;83,0;605,0;343,0;2,8;30,67741666666667;66,59999999999998;1009,3208500000001;3706,162;2696,841033333333;30,67741666666667;45,51593333333334;10,0;4200,855;45,51568333333334;4208,832416666666;441,589;3626,7610000000004;3185,1720000000005;816,838
21999600;25,3;817,458;78,0;478,0;340,0;2,8;26,581208333333336;66,59999999999998;789,054175;2887,318;2098,2642083333335;26,581208333333336;38,07805833333334;10,0;4200,855;38,07773333333334;4207,183;416,321;2765,025;2348,704;622,7529999999999
22003200;24,8;734,836;72,0;324,0;340,0;2,0;20,752941666666665;66,59999999999998;610,1728583333334;1857,719;1247,5456166666665;20,752941666666665;27,52445;10,0;4200,855;27,52446666666666;4204,745083333333;324,786;1550,785;1225,9980000000003;349,276
22006800;23,5;587,619;55,0;155,0;336,0;2,0;14,722000000000001;66,59999999999998;330,71093333333334;768,9319999999999;438,2207666666667;14,722000000000001;17,044166666666666;10,0;4200,855;17,044233333333334;4202,371916666666;185,338;397,68899999999996;212,351;89,57
22010400;21,8;186,976;16,0;27,0;331,0;1,9;11,877825;66,59999999999998;-127,18214166666667;56,828;184,01028333333335;11,877825;12,857716666666667;10,0;4200,855;12,857716666666667;4201,384516666667;42,337;42,337;0,0;9,535
22014000;19,6;0,0;0,0;0,0;327,0;1,9;11,306991666666669;66,6;-135,58705;0,0;135,58705;11,306991666666669;11,795033333333333;10,0;4200,855;11,795133333333332;4201,1258;0,0;0,0;0,0;0,0
22017600;18,6;0,0;0,0;0,0;319,0;1,4;11,135483333333335;66,6;-119,85845;0,0;119,85845;11,135483333333335;11,577933333333332;10,0;4200,855;11,577933333333332;4201,084;0,0;0,0;0,0;0,0
22021200;17,4;0,0;0,0;0,0;314,0;2,0;10,990991666666668;66,6;-104,70390833333333;0,0;104,70390833333333;10,990991666666668;11,377958333333334;10,0;4200,855;11,377958333333334;4201,084;0,0;0,0;0,0;0,0
22024800;16,6;0,0;0,0;0,0;310,0;1,3;10,854933333333332;66,6;-88,28627499999997;0,0;88,28627499999997;10,854933333333332;11,171033333333332;10,0;4200,855;11,171433333333333;4201,084;0,0;0,0;0,0;0,0
22028400;15,2;0,0;0,0;0,0;322,0;1,4;10,701083333333331;66,6;-72,01235833333334;0,0;72,01235833333334;10,701083333333331;10,956775;10,0;4200,855;10,956825;4200,896983333332;0,0;0,0;0,0;0,0
22032000;14,5;0,0;0,0;0,0;325,0;1,4;10,590066666666669;66,6;-60,736308333333334;0,0;60,736308333333334;10,590066666666669;10,806616666666667;10,0;4200,855;10,806616666666667;4200,855;0,0;0,0;0,0;0,0
22035600;13,6;0,0;0,0;0,0;306,0;1,9;10,499991666666666;66,6;-53,33325000000001;0,0;53,33325000000001;10,499991666666666;10,69915;10,0;4200,855;10,69915;4200,855;0,0;0,0;0,0;0,0
22039200;13,6;0,0;0,0;0,0;303,0;1,2;10,46075;66,6;-49,32315;0,0;49,32315;10,46075;10,646583333333332;10,0;4200,855;10,646583333333332;4200,855;0,0;0,0;0,0;0,0
22042800;13,0;0,0;0,0;0,0;313,0;1,1;10,391383333333332;66,6;-40,12141666666666;0,0;40,12141666666666;10,391383333333332;10,533633333333336;10,0;4200,855;10,533633333333336;4200,855;0,0;0,0;0,0;0,0
22046400;12,4;0,0;0,0;0,0;302,0;1,0;10,319033333333332;66,6;-32,497475;0,0;32,497475;10,319033333333332;10,433108333333333;10,0;4200,855;10,433316666666665;4200,855;0,0;0,0;0,0;0,0
22050000;12,0;0,0;0,0;0,0;296,0;0,9;10,278241666666666;66,6;-30,691800000000004;0,0;30,691800000000004;10,278241666666666;10,397991666666666;10,0;4200,855;10,397991666666666;4200,855;0,0;0,0;0,0;0,0
22053600;12,2;216,755;32,0;40,0;314,0;0,9;10,657266666666668;66,6;18,264833333333332;123,16300000000001;104,89766666666668;10,657266666666668;11,225916666666668;10,0;4200,855;11,226316666666667;4201,080183333333;93,064;93,064;0,0;20,96
22057200;13,0;260,978;96,0;155,0;318,0;0,7;12,66085;66,59999999999998;317,10026666666664;757,454;440,3532583333333;12,66085;15,113091666666667;10,0;4200,855;15,113025;4201,91505;346,91;543,838;196,92800000000003;122,48599999999999
22060800;14,7;240,86;167,0;261,0;314,0;0,9;15,991358333333332;66,59999999999998;410,4189416666666;1341,321;930,9019916666666;15,991358333333332;21,155683333333332;10,0;4200,855;21,155683333333332;4203,295541666666;701,5209999999998;1217,2759999999998;515,756;274,161
22064400;16,2;495,516;177,0;438,0;333,0;0,9;21,739958333333334;66,59999999999998;719,7050666666668;2522,658;1802,9529333333335;21,739958333333334;31,749125000000003;10,0;4200,855;31,748941666666667;4205,727933333334;850,4720000000001;2423,813;1573,341;545,904
22068000;19,3;755,963;120,0;595,0;350,0;0,5;27,980325;66,59999999999998;1022,1406499999999;3662,438;2640,297866666667;27,980325;42,624808333333334;10,0;4200,855;42,62474999999999;4208,202074999999;653,4610000000001;3598,6860000000006;2945,225;810,515
22071600;20,9;762,284;130,0;655,0;356,0;0,9;31,0884;66,59999999999998;1127,8416583333333;4061,251;2933,4098833333333;31,0884;47,315875000000005;10,0;4200,855;47,31559166666667;4209,289433333333;724,8990000000001;4020,0390000000007;3295,141;905,4139999999999
22075200;22,6;691,832;161,0;648,0;364,0;1,7;31,497441666666663;66,59999999999998;1101,2424916666666;4007,713;2906,4707583333334;31,497441666666663;47,54285;10,0;4200,855;47,542716666666664;4209,35025;905,098;3964,992;3059,895;893,0159999999998
22078800;23,7;482,94;230,0;555,0;374,0;0,9;28,51455;66,59999999999998;881,0800833333333;3261,5889999999995;2380,509325;28,51455;41,585208333333334;10,0;4200,855;41,585033333333335;4207,937533333334;1167,2440000000001;3204,735;2037,491;721,787
22082400;23,6;366,308;229,0;448,0;375,0;0,9;24,49880833333333;66,59999999999998;659,7577166666666;2485,4529999999995;1825,6954666666668;24,49880833333333;34,49065833333333;10,0;4200,855;34,49046666666666;4206,32235;1052,9000000000003;2400,0309999999995;1347,1309999999999;540,548
22086000;23,2;438,49;166,0;378,0;366,0;1,1;22,149283333333333;66,59999999999998;560,593525;2141,184;1580,5905166666669;22,149283333333333;30,816816666666668;10,0;4200,855;30,816633333333336;4205,51095;779,7629999999999;2036,8490000000002;1257,0860000000002;458,75
22089600;22,7;249,404;131,0;215,0;366,0;1,1;17,30075;66,59999999999998;295,9888833333333;1097,468;801,4788583333333;17,30075;21,625558333333338;10,0;4200,855;21,625558333333338;4203,377333333334;525,606;939,1660000000002;413,56;211,524
22093200;21,7;275,348;64,0;109,0;367,0;0,8;13,50325;66,59999999999998;161,50029166666667;522,531;361,03026666666665;13,50325;15,438008333333334;10,0;4200,855;15,438008333333334;4201,979666666666;211,948;309,19700000000006;97,249;69,639
22096800;20,0;221,191;14,0;23,0;363,0;1,7;11,578516666666665;66,59999999999998;-111,82560833333332;49,651999999999994;161,477475;11,578516666666665;12,442558333333332;10,0;4200,855;12,442691666666665;4201,329175000001;37,184000000000005;37,184000000000005;0,0;8,375
22100400;18,7;0,0;0,0;0,0;367,0;1,7;11,183891666666668;66,6;-126,42478333333334;0,0;126,42478333333334;11,183891666666668;11,657175;10,0;4200,855;11,657575000000001;4201,084;0,0;0,0;0,0;0,0
22104000;18,4;0,0;0,0;0,0;364,0;0,7;11,100541666666667;66,6;-120,92597500000001;0,0;120,92597500000001;11,100541666666667;11,570808333333334;10,0;4200,855;11,571008333333335;4201,084;0,0;0,0;0,0;0,0
22107600;18,0;0,0;0,0;0,0;359,0;0,8;11,045058333333333;66,6;-115,13940833333334;0,0;115,13940833333334;11,045058333333333;11,494425;10,0;4200,855;11,494458333333332;4201,084;0,0;0,0;0,0;0,0
22111200;17,6;0,0;0,0;0,0;358,0;0,7;10,988925;66,6;-108,46980833333336;0,0;108,46980833333336;10,988925;11,409641666666666;10,0;4200,855;11,409675;4201,084;0,0;0,0;0,0;0,0
22114800;17,1;0,0;0,0;0,0;352,0;0,7;10,927616666666669;66,6;-101,56116666666665;0,0;101,56116666666665;10,927616666666669;11,320850000000004;10,0;4200,855;11,320900000000002;4201,084;0,0;0,0;0,0;0,0
22118400;16,6;0,0;0,0;0,0;350,0;1,4;10,878658333333332;66,6;-97,37781666666666;0,0;97,37781666666666;10,878658333333332;11,261199999999999;10,0;4200,855;11,261233333333333;4201,084;0,0;0,0;0,0;0,0
22122000;16,6;0,0;0,0;0,0;349,0;0,3;10,846983333333332;66,6;-93,46583333333334;0,0;93,46583333333334;10,846983333333332;11,212616666666667;10,0;4200,855;11,212866666666669;4201,084;0,0;0,0;0,0;0,0
22125600;16,0;0,0;0,0;0,0;344,0;1,6;10,841825;66,6;-98,57844166666668;0,0;98,57844166666668;10,841825;11,253658333333332;10,0;4200,855;11,253858333333334;4201,080183333333;0,0;0,0;0,0;0,0
22129200;17,3;0,0;0,0;0,0;345,0;1,9;10,925799999999999;66,6;-106,28750000000002;0,0;106,28750000000002;10,925799999999999;11,361941666666667;10,0;4200,855;11,36215;4201,084;0,0;0,0;0,0;0,0
22132800;16,7;0,0;0,0;0,0;343,0;2,0;10,919966666666664;66,6;-105,02106666666667;0,0;105,02106666666667;10,919966666666664;11,346916666666665;10,0;4200,855;11,346916666666665;4201,084;0,0;0,0;0,0;0,0
22136400;17,2;0,0;0,0;0,0;342,0;3,3;10,92994166666667;66,6;-102,15688333333334;0,0;102,15688333333334;10,92994166666667;11,327883333333334;10,0;4200,855;11,328283333333335;4201,084;0,0;0,0;0,0;0,0
22140000;16,1;0,0;13,0;13,0;352,0;1,9;11,007599999999998;66,6;-72,43384999999999;50,71699999999999;123,15035;11,007599999999998;11,547825;10,0;4200,855;11,548033333333331;4201,084;46,3;46,3;0,0;10,428
22143600;16,0;0,0;27,0;27,0;357,0;1,1;11,133658333333333;66,59999999999998;-53,34717500000001;105,337;158,6845583333333;11,133658333333333;12,007324999999998;10,0;4200,855;12,007324999999998;4201,239799999999;96,164;96,164;0,0;21,657999999999998
22147200;16,2;0,0;80,0;80,0;358,0;1,2;11,931233333333333;66,59999999999998;16,940166666666666;310,595;293,65430833333335;11,931233333333333;13,557016666666666;10,0;4200,855;13,557091666666667;4201,533383333333;283,531;283,531;0,0;63,858
22150800;16,4;0,0;156,0;156,0;357,0;1,2;13,170325;66,59999999999998;103,09928333333333;578,329;475,22979166666664;13,170325;15,799916666666668;10,0;4200,855;15,799850000000001;4202,054058333334;527,758;527,758;0,0;118,864
22154400;17,9;3,206;196,0;198,0;358,0;1,9;14,483975;66,59999999999998;157,36638333333332;809,397;652,0302249999999;14,483975;18,084774999999997;10,0;4200,855;18,08470833333333;4202,600366666667;733,2779999999999;745,779;12,500999999999998;167,96800000000002
22158000;20,0;27,779;270,0;289,0;360,0;2,5;16,802808333333335;66,59999999999998;307,48523333333327;1311,11;1003,6248916666666;16,802808333333335;22,35085833333333;10,0;4200,855;22,350724999999997;4203,5563;1114,124;1234,242;120,118;277,982
22161600;19,4;0,0;166,0;166,0;363,0;2,0;14,638625000000001;66,59999999999998;105,20809166666666;624,215;519,0064583333333;14,638625000000001;17,443616666666667;10,0;4200,855;17,44373333333333;4202,4329333333335;569,687;569,687;0,0;128,308
22165200;19,6;2,996;198,0;200,0;367,0;1,4;14,7587;66,59999999999998;137,37522499999997;816,2009999999999;678,8255916666666;14,7587;18,50240833333333;10,0;4200,855;18,502341666666666;4202,706933333334;739,775;752,406;12,631000000000002;169,461
22168800;21,4;233,00999999999996;290,0;428,0;359,0;2,7;20,552158333333335;66,59999999999998;570,5838833333333;2229,4650000000006;1658,881433333333;20,552158333333335;29,770441666666667;10,0;4200,855;29,770275;4205,2746;1277,523;2133,358;855,8350000000002;480,48600000000005
22172400;20,7;261,729;225,0;350,0;347,0;1,7;20,414783333333332;66,59999999999998;496,52950000000004;1846,7990000000002;1350,2696333333333;20,414783333333332;27,81399166666667;10,0;4200,855;27,813858333333332;4204,8097333333335;995,412;1744,0429999999997;748,6309999999999;392,8020000000001
22176000;21,2;474,845;136,0;293,0;336,0;1,8;18,47566666666667;66,59999999999998;521,9839666666667;1602,108;1080,1237333333333;18,47566666666667;24,382966666666665;10,0;4200,855;24,38289166666667;4204,025366666667;569,098;1351,5490000000002;782,45;304,40299999999996
22179600;20,5;421,45300000000003;74,0;140,0;319,0;1,8;14,145733333333332;66,59999999999998;293,63785;689,933;396,29515000000004;14,145733333333332;16,252533333333332;10,0;4200,855;16,25265;4202,189249999999;248,84899999999996;394,195;145,347;88,78300000000002
22183200;19,1;85,353;16,0;21,0;311,0;1,1;11,59845;66,59999999999998;-96,49345833333332;54,423;150,91660000000002;11,59845;12,39921666666667;10,0;4200,855;12,399291666666668;4201,331083333334;44,257999999999996;44,337;0,07900000000000001;9,986000000000002
22186800;17,9;0,0;0,0;0,0;304,0;1,7;11,08365;66,6;-110,72629166666667;0,0;110,72629166666667;11,08365;11,473400000000002;10,0;4200,672600000001;11,473400000000002;4201,084;0,0;0,0;0,0;0,0
22190400;17,1;0,0;0,0;0,0;290,0;0,7;10,935674999999998;66,6;-99,36964166666667;0,0;99,36964166666667;10,935674999999998;11,305308333333333;10,0;4200,672600000001;11,305516666666668;4201,084;0,0;0,0;0,0;0,0
22194000;16,4;0,0;0,0;0,0;293,0;0,7;10,836033333333337;66,6;-89,37248333333334;0,0;89,37248333333334;10,836033333333337;11,1716;10,0;4200,672600000001;11,1716;4201,084;0,0;0,0;0,0;0,0
22197600;15,7;0,0;0,0;0,0;298,0;0,9;10,752325;66,6;-81,11430833333334;0,0;81,11430833333334;10,752325;11,060216666666669;10,0;4200,672600000001;11,060216666666669;4201,034383333333;0,0;0,0;0,0;0,0
22201200;15,3;0,0;0,0;0,0;299,0;0,7;10,689866666666665;66,6;-74,64203333333334;0,0;74,64203333333334;10,689866666666665;10,974758333333332;10,0;4200,672600000001;10,974758333333332;4200,896983333332;0,0;0,0;0,0;0,0
22204800;14,8;0,0;0,0;0,0;306,0;0,9;10,640625000000002;66,6;-70,73085;0,0;70,73085;10,640625000000002;10,917375000000002;10,0;4200,672600000001;10,917208333333335;4200,896983333332;0,0;0,0;0,0;0,0
22208400;14,8;0,0;0,0;0,0;319,0;0,9;10,627066666666666;66,6;-70,29121666666667;0,0;70,29121666666667;10,627066666666666;10,9072;10,0;4200,672600000001;10,9073;4200,896983333332;0,0;0,0;0,0;0,0
22212000;14,7;0,0;0,0;0,0;333,0;0,9;10,606466666666666;66,6;-66,67535000000001;0,0;66,67535000000001;10,606466666666666;10,866266666666668;10,0;4200,672600000001;10,866266666666668;4200,8778999999995;0,0;0,0;0,0;0,0
22215600;14,3;0,0;0,0;0,0;338,0;0,7;10,57635;66,6;-64,63089166666667;0,0;64,63089166666667;10,57635;10,833741666666667;10,0;4200,672600000001;10,833741666666667;4200,855;0,0;0,0;0,0;0,0
22219200;14,5;0,0;0,0;0,0;326,0;0,9;10,5828;66,6;-65,96541666666667;0,0;65,96541666666667;10,5828;10,848933333333335;10,0;4200,672600000001;10,848933333333335;4200,86645;0,0;0,0;0,0;0,0
22222800;14,4;0,0;0,0;0,0;345,0;0,9;10,574491666666667;66,6;-64,22950833333333;0,0;64,22950833333333;10,574491666666667;10,82965;10,0;4200,672600000001;10,82995;4200,855;0,0;0,0;0,0;0,0
22226400;14,3;0,0;9,0;9,0;375,0;0,6;10,690166666666666;66,6;-52,67229166666666;35,10499999999999;87,77704166666666;10,690166666666666;11,090058333333335;10,0;4200,672600000001;11,090316666666668;4201,080183333333;32,048;32,048;0,0;7,218000000000001
22230000;14,5;0,0;67,0;67,0;378,0;0,9;11,497966666666665;66,59999999999998;18,03109166666667;254,32899999999998;236,29820833333335;11,497966666666665;12,809708333333333;10,0;4200,855;12,809708333333333;4201,34255;232,13199999999998;232,13199999999998;0,0;52,282
22233600;15,2;34,045;157,0;170,0;374,0;1,1;13,590933333333334;66,59999999999998;182,94259166666666;749,602;566,6596666666666;13,590933333333334;16,73705;10,0;4200,855;16,737058333333334;4202,291966666667;609,4340000000001;682,73;73,296;153,768
22237200;16,6;90,72;239,0;286,0;374,0;1,1;16,541375000000002;66,59999999999998;362,1766083333333;1351,505;989,3284583333334;16,541375000000002;22,020400000000002;10,0;4200,855;22,020400000000002;4203,512483333333;979,118;1268,005;288,887;285,58700000000005
22240800;17,7;208,299;295,0;424,0;377,0;1,9;20,715908333333335;66,59999999999998;610,2933583333333;2211,5710000000004;1601,277875;20,715908333333335;29,585591666666662;10,0;4200,855;29,585475;4205,225016666666;1309,6319999999998;2122,495;812,863;478,039
22244400;19,5;372,504;302,0;555,0;373,0;1,8;25,520825000000002;66,59999999999998;864,1896583333332;3129,579;2265,3890333333334;25,520825000000002;38,067991666666664;10,0;4200,855;38,06766666666667;4207,169525;1441,3430000000003;3052,5119999999997;1611,169;687,5029999999999
22248000;21,3;514,531;268,0;625,0;371,0;1,4;29,04224166666667;66,59999999999998;1026,3708583333332;3709,847;2683,4759083333333;29,04224166666667;43,88769166666667;10,0;4200,855;43,88749166666667;4208,4782000000005;1369,2049999999997;3644,317;2275,112;820,792
22251600;22,5;585,853;231,0;619,0;373,0;2,1;29,779775;66,59999999999998;1032,4559749999999;3712,273;2679,81695;29,779775;44,56395;10,0;4200,855;44,563741666666665;4208,65745;1183,81;3652,5349999999994;2468,7260000000006;822,643
22255200;21,9;484,147;230,0;514,0;375,0;1,3;26,784508333333335;66,59999999999998;845,6798416666666;2992,99;2147,3102249999997;26,784508333333335;38,562000000000005;10,0;4200,855;38,56194166666666;4207,244;1127,177;2903,07;1775,8930000000003;653,844
22258800;21,9;381,623;199,0;379,0;372,0;1,1;22,288700000000002;66,59999999999998;579,080975;2085,256;1506,1748583333333;22,288700000000002;30,507541666666665;10,0;4200,7942;30,507291666666667;4205,419316666666;886,7159999999999;1975,714;1088,998;444,98100000000005
22262400;21,4;385,291;127,0;252,0;366,0;1,5;18,014425000000003;66,59999999999998;433,2207666666667;1378,817;945,595925;18,014425000000003;23,15201666666667;10,0;4200,7638;23,15195;4203,74685;532,716;1163,5269999999998;630,8110000000001;262,056
22266000;20,9;374,109;65,0;121,0;359,0;0,8;13,789416666666664;66,59999999999998;238,28563333333335;608,096;369,8103666666667;13,789416666666664;15,759766666666666;10,0;4200,7638;15,759766666666666;4202,04455;218,683;344,54;125,85800000000002;77,599
22269600;19,4;142,804;13,0;17,0;354,0;1,0;11,554116666666664;66,59999999999998;-111,32575;42,068;153,39405833333333;11,554116666666664;12,372133333333334;10,0;4200,7638;12,372341666666665;4201,331083333334;34,343;34,343;0,0;7,735
22273200;18,8;0,0;0,0;0,0;356,0;1,1;11,166658333333334;66,6;-125,18480833333335;0,0;125,18480833333335;11,166658333333334;11,638974999999999;10,0;4200,672600000001;11,638833333333334;4201,084;0,0;0,0;0,0;0,0
22276800;18,1;0,0;0,0;0,0;360,0;1,1;11,069241666666668;66,6;-116,30001666666665;0,0;116,30001666666665;11,069241666666668;11,515841666666669;10,0;4200,672600000001;11,516041666666668;4201,084;0,0;0,0;0,0;0,0
22280400;17,6;0,0;0,0;0,0;354,0;1,0;10,996916666666666;66,6;-108,912625;0,0;108,912625;10,996916666666666;11,417491666666665;10,0;4200,672600000001;11,417491666666665;4201,084;0,0;0,0;0,0;0,0
22284000;17,1;0,0;0,0;0,0;348,0;1,0;10,930200000000001;66,6;-101,52658333333335;0,0;101,52658333333335;10,930200000000001;11,3219;10,0;4200,672600000001;11,322108333333333;4201,084;0,0;0,0;0,0;0,0
22287600;16,6;0,0;0,0;0,0;345,0;1,0;10,862775000000001;66,6;-93,64531666666667;0,0;93,64531666666667;10,862775000000001;11,221308333333335;10,0;4200,672600000001;11,22134166666667;4201,084;0,0;0,0;0,0;0,0
22291200;16,0;0,0;0,0;0,0;368,0;1,3;10,788966666666667;66,6;-85,04177499999999;0,0;85,04177499999999;10,788966666666667;11,111766666666666;10,0;4200,672600000001;11,111966666666667;4201,080183333333;0,0;0,0;0,0;0,0
22294800;15,4;0,0;0,0;0,0;368,0;1,5;10,718541666666667;66,6;-77,79903333333333;0,0;77,79903333333333;10,718541666666667;11,015508333333333;10,0;4200,672600000001;11,015758333333334;4200,942783333333;0,0;0,0;0,0;0,0
22298400;15,0;0,0;0,0;0,0;354,0;1,9;10,673116666666667;66,6;-74,37515833333333;0,0;74,37515833333333;10,673116666666667;10,96445;10,0;4200,672600000001;10,9643;4200,896983333332;0,0;0,0;0,0;0,0
22302000;14,9;0,0;0,0;0,0;343,0;2,2;10,666500000000001;66,6;-76,08019166666666;0,0;76,08019166666666;10,666500000000001;10,97585;10,0;4200,672600000001;10,97585;4200,896983333332;0,0;0,0;0,0;0,0
22305600;15,2;0,0;0,0;0,0;349,0;2,4;10,6965;66,6;-80,506025;0,0;80,506025;10,6965;11,0288;10,0;4200,672600000001;11,02905;4200,988583333333;0,0;0,0;0,0;0,0
22309200;15,4;0,0;0,0;0,0;356,0;2,8;10,733216666666666;66,6;-85,258925;0,0;85,258925;10,733216666666666;11,087516666666666;10,0;4200,672600000001;11,087116666666665;4201,080183333333;0,0;0,0;0,0;0,0
22312800;15,8;198,179;28,0;35,0;351,0;2,9;11,12575;66,6;-43,65647500000001;114,89899999999999;158,55523333333332;11,12575;11,912949999999999;10,0;4200,672600000001;11,91275;4201,118200000001;80,73000000000002;81,45800000000001;0,7279999999999999;18,346
22316400;17,4;520,656;74,0;185,0;347,0;3,2;13,7376;66,59999999999998;417,53727499999997;1029,191;611,6539833333333;13,7376;17,14146666666667;10,0;4200,7638;17,141533333333335;4202,3758333333335;281,236;683,714;402,47799999999995;153,99000000000004
22320000;19,4;662,07;98,0;348,0;346,0;4,2;19,385616666666667;66,59999999999998;618,0533666666666;2097,504;1479,4499916666666;19,385616666666667;27,606225000000002;10,0;4200,7638;27,605958333333337;4204,794599999999;473,515;1902,633;1429,1190000000001;428,521
22323600;20,3;665,75;135,0;477,0;339,0;4,8;24,403308333333335;66,59999999999998;816,9260750000001;2925,095;2108,168733333333;24,403308333333335;36,076275;10,0;4200,7638;36,076299999999996;4206,714283333334;700,55;2823,45;2122,9;635,912
22327200;20,8;349,749;266,0;481,0;343,0;4,9;24,649783333333335;66,59999999999998;738,8775666666668;2696,75;1957,87275;24,649783333333335;35,419041666666665;10,0;4200,7638;35,41883333333333;4206,588983333333;1246,9179999999997;2612,778;1365,86;588,464
22330800;22,8;342,548;290,0;521,0;358,0;4,8;25,599841666666666;66,59999999999998;786,3397583333333;2940,7970000000005;2154,4572916666666;25,599841666666666;37,482908333333334;10,0;4200,7638;37,482725;4207,038366666667;1384,935;2866,856;1481,921;645,688
22334400;22,4;651,931;187,0;636,0;365,0;4,6;29,99990833333333;66,59999999999998;1079,5843666666667;3960,3359999999993;2880,7513916666667;29,99990833333333;45,96893333333333;10,0;4200,7638;45,96868333333334;4208,97345;1030,307;3912,352;2882,0439999999994;881,16
22338000;22,7;551,092;215,0;577,0;362,0;4,4;29,153641666666665;66,59999999999998;971,6128500000001;3485,2389999999996;2513,6264083333335;29,153641666666665;42,98175833333334;10,0;4200,7638;42,98136666666666;4208,291683333333;1109,1149999999998;3429,784;2320,6689999999994;772,4740000000002
22341600;21,9;211,737;261,0;384,0;367,0;3,9;22,54413333333333;66,59999999999998;568,6036;2008,56;1439,9563249999999;22,54413333333333;30,356008333333335;10,0;4200,7638;30,355916666666662;4205,40035;1145,071;1920,6639999999998;775,593;432,58199999999994
22345200;19,6;38,651;182,0;200,0;370,0;4,2;16,400391666666668;66,59999999999998;223,16515833333335;896,6889999999999;673,5237166666666;16,400391666666668;20,01878333333333;10,0;4200,7638;20,01883333333333;4203,023183333333;722,0430000000001;832,0690000000001;110,026;187,40300000000002
22348800;17,4;6,285;102,0;104,0;373,0;3,4;13,285216666666667;66,59999999999998;54,90906666666667;420,38;365,47099999999995;13,285216666666667;15,259275;10,0;4200,7638;15,259341666666666;4201,9226;370,0319999999999;380,256;10,223;85,64300000000001
22352400;17,7;49,059;59,0;66,0;369,0;2,8;12,084383333333333;66,59999999999998;34,0052;281,79099999999994;247,78545000000003;12,084383333333333;13,429099999999998;10,0;4200,7638;13,429099999999998;4201,541;205,585;221,668;16,083;49,925
22356000;15,2;34,393;11,0;13,0;370,0;3,1;10,978758333333333;66,59999999999998;-57,676975;40,12899999999999;97,80575833333334;10,978758333333333;11,501141666666667;10,0;4200,7638;11,501241666666667;4201,084;34,384;34,401999999999994;0,016999999999999998;7,748000000000001
22359600;15,0;0,0;0,0;0,0;375,0;2,4;10,66731666666667;66,6;-63,0285;0,0;63,0285;10,66731666666667;10,862958333333335;10,0;4200,672600000001;10,862958333333335;4200,874083333333;0,0;0,0;0,0;0,0
22363200;13,2;0,0;0,0;0,0;370,0;4,3;10,440216666666666;66,6;-37,586875;0,0;37,586875;10,440216666666666;10,534325000000003;10,0;4200,672600000001;10,534525000000002;4200,855;0,0;0,0;0,0;0,0
22366800;11,7;0,0;0,0;0,0;356,0;1,9;10,257016666666667;66,6;-21,94729166666667;0,0;21,94729166666667;10,257016666666667;10,311600000000002;10,0;4200,672600000001;10,311400000000003;4200,855;0,0;0,0;0,0;0,0
22370400;11,3;0,0;0,0;0,0;346,0;2,4;10,166341666666668;66,6;-13,893950000000002;0,0;13,893950000000002;10,166341666666668;10,199449999999999;10,0;4200,672600000001;10,199499999999999;4200,855;0,0;0,0;0,0;0,0
22374000;10,5;0,0;0,0;0,0;344,0;3,1;10,053708333333331;66,6;1,2106583333333334;0,0;-1,2106583333333334;10,053708333333331;10,01505;10,0;4200,672600000001;10,0153;4200,741;0,0;0,0;0,0;0,0
22377600;9,3;0,0;0,0;0,0;345,0;3,4;9,926316666666667;66,6;13,549141666666667;0,0;-13,549141666666667;9,926316666666667;9,84705;10,0;4200,672600000001;9,84705;4200,627;0,0;0,0;0,0;0,0
22381200;9,0;0,0;0,0;0,0;347,0;3,0;9,869833333333332;66,6;16,801666666666666;0,0;-16,801666666666666;9,869833333333332;9,792325;10,0;4200,672600000001;9,792325;4200,627;0,0;0,0;0,0;0,0
22384800;8,8;0,0;0,0;0,0;346,0;1,7;9,840866666666665;66,6;19,447183333333335;0,0;-19,447183333333335;9,840866666666665;9,755683333333334;10,0;4200,672600000001;9,755733333333334;4200,627;0,0;0,0;0,0;0,0
22388400;8,6;0,0;0,0;0,0;339,0;1,2;9,825691666666666;66,6;19,646500000000003;0,0;-19,646500000000003;9,825691666666666;9,746491666666666;10,0;4200,672600000001;9,746691666666665;4200,627;0,0;0,0;0,0;0,0
22392000;8,8;0,0;0,0;0,0;339,0;1,4;9,83765;66,6;17,804291666666668;0,0;-17,804291666666668;9,83765;9,768591666666667;10,0;4200,672600000001;9,768591666666667;4200,627;0,0;0,0;0,0;0,0
22395600;8,8;0,0;0,0;0,0;345,0;1,0;9,843941666666668;66,6;17,219025000000002;0,0;-17,219025000000002;9,843941666666668;9,776608333333334;10,0;4200,672600000001;9,776658333333334;4200,627;0,0;0,0;0,0;0,0
22399200;8,9;0,0;19,0;19,0;338,0;1,7;10,097408333333334;66,6;43,062891666666665;73,08900000000001;30,026666666666667;10,097408333333334;10,309958333333332;10,0;4200,672600000001;10,309958333333332;4200,8512;66,717;66,717;0,0;15,026
22402800;8,7;0,0;62,0;62,0;326,0;2,0;10,783991666666667;66,59999999999998;105,04509166666666;236,605;131,56015833333333;10,783991666666667;11,517116666666668;10,0;4200,7638;11,517116666666668;4201,0801833333335;215,963;215,963;0,0;48,64
22406400;8,8;0,0;96,0;96,0;331,0;2,2;11,427766666666667;66,59999999999998;151,69494999999998;366,095;214,4001833333333;11,427766666666667;12,614058333333334;10,0;4200,7638;12,614058333333334;4201,3081999999995;334,15299999999996;334,15299999999996;0,0;75,26
22410000;9,1;0,0;154,0;154,0;337,0;2,4;12,325916666666668;66,59999999999998;223,48195;570,8259999999999;347,34405000000004;12,325916666666668;14,246575;10,0;4200,7638;14,246575;4201,724200000001;520,91;520,91;0,0;117,32199999999999
22413600;9,3;0,0;165,0;165,0;337,0;1,8;12,722383333333333;66,59999999999998;236,9832166666667;615,0389999999999;378,05579166666666;12,722383333333333;14,802649999999998;10,0;4200,7638;14,802783333333334;4201,800533333334;561,278;561,278;0,0;126,414
22417200;9,9;0,0;106,0;106,0;343,0;1,4;12,112816666666667;66,59999999999998;152,54786666666666;411,745;259,197;12,112816666666667;13,52525;10,0;4200,7638;13,525250000000002;4201,541;375,865;375,865;0,0;84,654
22420800;11,0;0,0;102,0;102,0;346,0;2,7;11,965941666666666;66,59999999999998;131,88738333333333;397,84;265,95233333333334;11,965941666666666;13,426333333333334;10,0;4200,7638;13,426333333333334;4201,537183333333;363,1820000000001;363,1820000000001;0,0;81,79800000000002
22424400;11,4;0,0;123,0;123,0;346,0;3,3;12,274166666666666;66,59999999999998;153,41645;474,377;320,96006666666665;12,274166666666666;14,042208333333335;10,0;4200,7638;14,042308333333335;4201,708933333333;433,018;433,018;0,0;97,52699999999999
22428000;11,7;0,0;134,0;134,0;342,0;2,2;12,521175;66,59999999999998;162,81096666666667;511,64399999999995;348,83328333333327;12,521175;14,43995;10,0;4200,7638;14,439883333333334;4201,764275;467,005;467,005;0,0;105,181
22431600;12,1;36,979;139,0;156,0;334,0;2,3;13,268066666666668;66,59999999999998;222,21534166666666;693,005;470,78955833333333;13,268066666666668;15,864575;10,0;4200,7638;15,86464166666667;4202,025566666666;537,221;642,2259999999999;105,00499999999998;144,645
22435200;11,6;38,471;95,0;107,0;329,0;2,9;12,492216666666666;66,59999999999998;168,9037;467,315;298,4111666666667;12,492216666666666;14,114458333333333;10,0;4200,7638;14,114375;4201,674583333333;352,57900000000006;414,73299999999995;62,154;93,40800000000002
22438800;11,1;184,393;37,0;62,0;332,0;2,4;11,248941666666667;66,59999999999998;195,36826666666667;322,1929999999999;126,82491666666665;11,248941666666667;11,927391666666667;10,0;4200,7638;11,927525;4201,1524;121,436;174,97;53,534000000000006;39,407999999999994
22442400;10,6;0,0;9,0;9,0;335,0;1,7;10,380874999999998;66,59999999999998;9,021116666666666;35,105;26,08415;10,380874999999998;10,513508333333334;10,0;4200,7638;10,513516666666668;4200,855;32,048;32,048;0,0;7,218
22446000;10,4;0,0;0,0;0,0;334,0;1,7;10,107533333333333;66,6;-1,808883333333333;0,0;1,808883333333333;10,107533333333333;10,065275;10,0;4200,672600000001;10,065275;4200,855;0,0;0,0;0,0;0,0
22449600;10,0;0,0;0,0;0,0;339,0;2,2;10,006;66,6;3,1489666666666665;0,0;-3,1489666666666665;10,006;9,975016666666667;10,0;4200,672600000001;9,975216666666666;4200,683999999999;0,0;0,0;0,0;0,0
22453200;9,6;0,0;0,0;0,0;336,0;2,4;9,938099999999999;66,6;11,125449999999999;0,0;-11,125449999999999;9,938099999999999;9,874233333333335;10,0;4200,672600000001;9,874266666666667;4200,627;0,0;0,0;0,0;0,0
22456800;8,9;0,0;0,0;0,0;329,0;1,9;9,864975000000001;66,6;18,320283333333336;0,0;-18,320283333333336;9,864975000000001;9,7769;10,0;4200,672600000001;9,77695;4200,627;0,0;0,0;0,0;0,0
22460400;8,7;0,0;0,0;0,0;331,0;1,8;9,827741666666668;66,6;21,118358333333333;0,0;-21,118358333333333;9,827741666666668;9,7352;10,0;4200,672600000001;9,7354;4200,627;0,0;0,0;0,0;0,0
22464000;8,5;0,0;0,0;0,0;328,0;2,0;9,796641666666668;66,6;24,83244166666666;0,0;-24,83244166666666;9,796641666666668;9,688175;10,0;4200,672600000001;9,688175;4200,627;0,0;0,0;0,0;0,0
22467600;8,2;0,0;0,0;0,0;318,0;1,9;9,749816666666668;66,6;31,645291666666672;0,0;-31,645291666666672;9,749816666666668;9,606841666666668;10,0;4200,672600000001;9,606841666666668;4200,627;0,0;0,0;0,0;0,0
22471200;7,6;0,0;0,0;0,0;316,0;2,6;9,687075;66,6;37,993541666666665;0,0;-37,993541666666665;9,687075;9,521541666666668;10,0;4200,672600000001;9,521741666666667;4200,627;0,0;0,0;0,0;0,0
22474800;7,4;0,0;0,0;0,0;315,0;1,1;9,665266666666668;66,6;38,05484166666667;0,0;-38,05484166666667;9,665266666666668;9,511116666666668;10,0;4200,672600000001;9,511166666666668;4200,627;0,0;0,0;0,0;0,0
22478400;7,6;0,0;0,0;0,0;299,0;3,0;9,662875;66,6;38,940125;0,0;-38,940125;9,662875;9,502491666666668;10,0;4200,672600000001;9,502541666666668;4200,627;0,0;0,0;0,0;0,0
22482000;7,3;0,0;0,0;0,0;299,0;3,0;9,647583333333332;66,6;39,59248333333333;0,0;-39,59248333333333;9,647583333333332;9,489091666666665;10,0;4200,672600000001;9,489091666666665;4200,627;0,0;0,0;0,0;0,0
22485600;7,6;143,526;27,0;34,0;319,0;3,2;9,994183333333332;66,6;92,23293333333334;119,45100000000001;27,217858333333336;9,994183333333332;10,237024999999997;10,0;4200,672600000001;10,237424999999998;4200,8436;77,725;79,679;1,954;17,946
22489200;8,6;176,045;103,0;139,0;316,0;3,8;11,99715;66,59999999999998;335,4916083333333;684,655;349,16322499999995;11,99715;13,947616666666667;10,0;4200,7638;13,947733333333332;4201,670783333333;378,615;516,807;138,19100000000003;116,39800000000001
22492800;9,8;184,261;182,0;250,0;302,0;4,4;15,148608333333332;66,59999999999998;460,9322666666667;1271,303;810,370325;15,148608333333332;19,647475;10,0;4200,7638;19,647475;4202,950783333333;756,9559999999999;1156,699;399,744;260,518
22496400;11,4;305,026;238,0;392,0;300,0;4,3;19,573408333333333;66,59999999999998;708,0726083333333;2161,1689999999994;1453,096325;19,573408333333333;27,627758333333336;10,0;4200,7638;27,627825000000005;4204,783133333332;1086,564;2061,709;975,145;464,349
22500000;12,8;176,722;294,0;401,0;304,0;5,5;20,38943333333333;66,59999999999998;692,215375;2093,496;1401,280725;20,38943333333333;28,091691666666666;10,0;4200,7638;28,091475;4204,884008333333;1315,3730000000003;2006,419;691,046;451,896
22503600;12,7;133,918;322,0;411,0;311,0;5,8;20,470558333333337;66,59999999999998;699,5254916666665;2122,298;1422,77215;20,470558333333337;28,2955;10,0;4200,7638;28,2955;4204,983241666667;1459,6819999999998;2039,196;579,5140000000001;459,278
22507200;12,6;172,47;330,0;447,0;304,0;6,0;21,430433333333333;66,59999999999998;762,3921833333333;2351,0349999999994;1588,642816666667;21,430433333333333;30,1856;10,0;4200,7638;30,185483333333334;4205,38125;1503,4440000000002;2265,4560000000006;762,0109999999999;510,23799999999994
22510800;13,8;213,639;310,0;448,0;300,0;6,5;21,906008333333336;66,59999999999998;762,902525;2384,116;1621,2130833333333;21,906008333333336;30,8278;10,0;4200,7638;30,827616666666668;4205,472699999999;1403,3279999999997;2301,6029999999996;898,275;518,379
22514400;14,1;363,528;248,0;455,0;291,0;6,0;22,699283333333337;66,59999999999998;825,7751166666667;2575,534;1749,7586166666665;22,699283333333337;32,339;10,0;4200,7638;32,339;4205,8688833333335;1156,5660000000003;2484,231;1327,665;559,512
