timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
22518000;14,0;359,271;164,0;327,0;286,0;6,2;19,95665;66,59999999999998;623,7992166666666;1849,906;1226,10715;19,95665;26,645983333333337;10,0;4200,7638;26,64591666666667;4204,535583333333;735,6509999999998;1753,21;1017,5590000000001;394,8670000000001
22521600;13,2;107,973;134,0;167,0;301,0;6,4;14,975775;66,59999999999998;312,21765;808,838;496,6207;14,975775;17,629791666666666;10,0;4200,7638;17,629791666666666;4202,45575;527,756;701,007;173,251;157,88499999999996
22525200;12,7;62,324;58,0;66,0;322,0;5,1;11,893908333333336;66,59999999999998;126,76609166666667;297,03799999999995;170,27160833333335;11,893908333333336;12,792491666666667;10,0;4200,7638;12,792558333333334;4201,373066666667;198,03;215,59899999999996;17,569;48,558
22528800;11,8;0,0;4,0;4,0;320,0;4,0;10,482091666666665;66,59999999999998;-12,0376;15,598;27,63543333333333;10,482091666666665;10,617966666666666;10,0;4200,6498;10,6181;4200,874083333333;14,24;14,24;0,0;3,207
22532400;11,1;0,0;0,0;0,0;306,0;4,7;10,166666666666666;66,6;-11,34265833333333;0,0;11,34265833333333;10,166666666666666;10,177066666666667;10,0;4200,672600000001;10,177075;4200,855;0,0;0,0;0,0;0,0
22536000;10,4;0,0;0,0;0,0;312,0;3,7;10,06995;66,6;-4,295566666666667;0,0;4,295566666666667;10,06995;10,0699;10,0;4200,672600000001;10,0701;4200,855;0,0;0,0;0,0;0,0
22539600;10,2;0,0;0,0;0,0;320,0;4,0;10,0317;66,6;-2,2154249999999998;0,0;2,2154249999999998;10,0317;10,034075000000001;10,0;4200,672600000001;10,034475;4200,855;0,0;0,0;0,0;0,0
22543200;10,1;0,0;0,0;0,0;318,0;3,1;10,008366666666667;66,6;0,6428749999999999;0,0;-0,6428749999999999;10,008366666666667;9,9985;10,0;4200,672600000001;9,9985;4200,741;0,0;0,0;0,0;0,0
22546800;9,8;0,0;0,0;0,0;316,0;3,1;9,977174999999999;66,6;3,967575;0,0;-3,967575;9,977174999999999;9,954791666666665;10,0;4200,672600000001;9,954925;4200,627;0,0;0,0;0,0;0,0
22550400;9,7;0,0;0,0;0,0;313,0;4,4;9,950308333333334;66,6;7,635233333333334;0,0;-7,635233333333334;9,950308333333334;9,910274999999999;10,0;4200,672600000001;9,910475;4200,627;0,0;0,0;0,0;0,0
22554000;9,3;0,0;0,0;0,0;312,0;4,5;9,910350000000001;66,6;11,773375;0,0;-11,773375;9,910350000000001;9,855116666666667;10,0;4200,672600000001;9,855316666666667;4200,627;0,0;0,0;0,0;0,0
22557600;9,2;0,0;0,0;0,0;305,0;2,9;9,880275;66,6;15,925175;0,0;-15,925175;9,880275;9,80515;10,0;4200,672600000001;9,805200000000001;4200,627;0,0;0,0;0,0;0,0
22561200;8,7;0,0;0,0;0,0;291,0;3,9;9,833208333333333;66,6;20,510383333333333;0,0;-20,510383333333333;9,833208333333333;9,742908333333334;10,0;4200,672600000001;9,742908333333334;4200,627;0,0;0,0;0,0;0,0
22564800;8,7;0,0;0,0;0,0;291,0;4,1;9,831624999999999;66,6;17,98395;0,0;-17,98395;9,831624999999999;9,764050000000001;10,0;4200,672600000001;9,764050000000001;4200,627;0,0;0,0;0,0;0,0
22568400;9,0;0,0;0,0;0,0;304,0;2,7;9,852108333333334;66,6;16,563533333333332;0,0;-16,563533333333332;9,852108333333334;9,786291666666667;10,0;4200,672600000001;9,786341666666667;4200,627;0,0;0,0;0,0;0,0
22572000;8,8;0,0;11,0;11,0;310,0;3,4;9,995791666666666;66,6;31,38574166666667;42,90999999999999;11,524741666666669;9,995791666666666;10,099725000000001;10,0;4200,672600000001;10,099725000000001;4200,8436;39,173;39,173;0,0;8,823
22575600;9,1;24,986;76,0;81,0;304,0;4,1;11,117508333333333;66,59999999999998;151,67534999999998;347,88700000000006;196,21112499999998;11,117508333333333;12,213666666666667;10,0;4200,6498;12,213766666666668;4201,251183333333;274,785;294,544;19,76;66,33900000000001
22579200;9,6;38,385;136,0;150,0;304,0;3,5;12,691533333333334;66,59999999999998;250,83021666666667;669,8879999999999;419,05778333333336;12,691533333333334;15,015383333333334;10,0;4200,6498;15,015316666666667;4201,91885;527,0870000000001;610,5610000000001;83,474;137,51399999999998
22582800;9,9;91,923;185,0;231,0;304,0;3,4;14,763891666666666;66,59999999999998;385,47389166666676;1104,512;719,0384250000001;14,763891666666666;18,744124999999997;10,0;4200,6498;18,744124999999997;4202,718449999999;742,3840000000001;1036,608;294,223;233,47
22586400;10,6;28,296;206,0;223,0;303,0;3,5;14,893391666666668;66,59999999999998;355,8475916666667;1005,595;649,7479083333333;14,893391666666668;18,456658333333333;10,0;4200,6498;18,456725000000002;4202,687833333333;831,329;942,0389999999999;110,71;212,17100000000002
22590000;10,8;0,0;158,0;158,0;313,0;3,2;13,263325;66,59999999999998;216,86121666666668;594,8509999999999;377,9898166666666;13,263325;15,312941666666665;10,0;4200,6498;15,312808333333333;4201,999;542,893;542,893;0,0;122,27300000000001
22593600;11,5;0,0;126,0;126,0;318,0;3,8;12,540491666666668;66,59999999999998;154,565425;484,65900000000005;330,093275;12,540491666666668;14,347716666666669;10,0;4200,6498;14,347716666666669;4201,766183333334;442,39399999999995;442,39399999999995;0,0;99,63800000000002
22597200;12,5;0,0;135,0;135,0;320,0;2,6;12,6105;66,59999999999998;158,59324166666667;516,678;358,0853666666667;12,6105;14,578674999999999;10,0;4200,6498;14,578674999999999;4201,766183333334;471,60600000000005;471,60600000000005;0,0;106,21800000000002
22600800;12,1;0,0;96,0;96,0;322,0;2,8;12,114933333333333;66,59999999999998;108,88954166666666;374,703;265,8131833333333;12,114933333333333;13,566008333333334;10,0;4200,6498;13,566108333333332;4201,541;342,065;342,065;0,0;77,04200000000002
22604400;12,5;31,275;144,0;158,0;319,0;2,3;13,230958333333332;66,59999999999998;212,268825;701,015;488,7459083333333;13,230958333333332;15,936066666666665;10,0;4200,6498;15,936066666666665;4202,130058333333;560,848;649,1940000000001;88,346;146,215
22608000;12,5;334,098;63,0;163,0;314,0;2,1;14,191324999999999;66,59999999999998;382,0473666666667;977,301;595,2539083333335;14,191324999999999;17,471799999999998;10,0;4200,6498;17,471733333333333;4202,478766666667;278,642;811,0;532,357;182,658
22611600;12,4;0,0;31,0;31,0;314,0;1,5;11,555166666666668;66,59999999999998;27,311466666666668;120,938;93,62633333333333;11,555166666666668;12,020408333333334;10,0;4200,6498;12,020641666666666;4201,190500000001;110,406;110,406;0,0;24,866000000000003
22615200;12,1;0,0;3,0;3,0;316,0;1,3;10,402158333333334;66,59999999999998;-23,31168333333333;11,698;35,009683333333335;10,402158333333334;10,585991666666665;10,0;4200,6498;10,586125000000001;4200,855;10,678999999999998;10,678999999999998;0,0;2,405
22618800;11,9;0,0;0,0;0,0;315,0;1,1;10,253408333333333;66,6;-25,107924999999998;0,0;25,107924999999998;10,253408333333333;10,337724999999999;10,0;4200,672600000001;10,337774999999999;4200,855;0,0;0,0;0,0;0,0
22622400;11,5;0,0;0,0;0,0;318,0;0,8;10,201808333333332;66,6;-20,5954;0,0;20,5954;10,201808333333332;10,274141666666665;10,0;4200,672600000001;10,274241666666665;4200,855;0,0;0,0;0,0;0,0
22626000;11,3;0,0;0,0;0,0;320,0;1,0;10,168025;66,6;-17,119416666666666;0,0;17,119416666666666;10,168025;10,228208333333333;10,0;4200,672600000001;10,228241666666666;4200,855;0,0;0,0;0,0;0,0
22629600;11,0;0,0;0,0;0,0;321,0;1,1;10,130675;66,6;-12,629808333333335;0,0;12,629808333333335;10,130675;10,171358333333334;10,0;4200,672600000001;10,171441666666666;4200,855;0,0;0,0;0,0;0,0
22633200;10,7;0,0;0,0;0,0;322,0;0,9;10,088616666666669;66,6;-7,50305;0,0;7,50305;10,088616666666669;10,107016666666667;10,0;4200,672600000001;10,107016666666667;4200,855;0,0;0,0;0,0;0,0
22636800;10,3;0,0;0,0;0,0;317,0;1,2;10,04125;66,6;-2,2104416666666666;0,0;2,2104416666666666;10,04125;10,038491666666667;10,0;4200,672600000001;10,038541666666667;4200,855;0,0;0,0;0,0;0,0
22640400;10,0;0,0;0,0;0,0;314,0;1,4;10,007825000000002;66,6;0,17524166666666663;0,0;-0,17524166666666663;10,007825000000002;10,001958333333333;10,0;4200,672600000001;10,002158333333332;4200,855;0,0;0,0;0,0;0,0
22644000;10,0;0,0;0,0;0,0;318,0;0,8;9,998316666666666;66,6;0,6978666666666666;0,0;-0,6978666666666666;9,998316666666666;9,993333333333334;10,0;4200,672600000001;9,993341666666668;4200,676399999999;0,0;0,0;0,0;0,0
22647600;9,9;0,0;0,0;0,0;322,0;1,2;9,986500000000001;66,6;2,2097166666666666;0,0;-2,2097166666666666;9,986500000000001;9,974458333333335;10,0;4200,672600000001;9,974508333333333;4200,627;0,0;0,0;0,0;0,0
22651200;9,8;0,0;0,0;0,0;321,0;0,8;9,970916666666666;66,6;4,354125;0,0;-4,354125;9,970916666666666;9,948741666666665;10,0;4200,672600000001;9,948591666666667;4200,627;0,0;0,0;0,0;0,0
22654800;9,6;0,0;0,0;0,0;321,0;0,7;9,955291666666668;66,6;5,334616666666667;0,0;-5,334616666666667;9,955291666666668;9,932358333333333;10,0;4200,672600000001;9,932558333333333;4200,627;0,0;0,0;0,0;0,0
22658400;9,7;224,246;22,0;29,0;318,0;0,7;10,229975000000001;66,6;63,414325000000005;111,60299999999998;48,18912499999999;10,229975000000001;10,530108333333333;10,0;4200,672600000001;10,530408333333334;4200,855;64,771;67,473;2,7019999999999995;15,197000000000001
22662000;10,3;117,526;93,0;116,0;308,0;0,7;11,866033333333334;66,59999999999998;249,37834166666667;566,515;317,1369666666667;11,866033333333334;13,634391666666666;10,0;4200,6498;13,634325;4201,539108333333;344,246;437,86;93,613;98,61700000000002
22665600;10,9;163,712;168,0;227,0;301,0;1,4;14,850683333333333;66,59999999999998;392,1568666666667;1160,677;768,5201833333334;14,850683333333333;19,11984166666667;10,0;4200,6498;19,11984166666667;4202,829033333333;699,9589999999998;1056,807;356,849;238,02
22669200;13,3;427,4800000000001;190,0;402,0;300,0;1,1;20,6404;66,59999999999998;737,58045;2390,8480000000004;1653,267175;20,6404;29,82135;10,0;4200,6498;29,821466666666666;4205,276508333333;925,9890000000001;2295,792;1369,803;517,0700000000002
22672800;14,1;600,59;176,0;534,0;297,0;1,1;26,004224999999998;66,59999999999998;1020,430925;3359,3440000000005;2338,9127;26,004224999999998;38,961575;10,0;4200,6498;38,961508333333335;4207,3658000000005;941,353;3292,398;2351,045;741,531
22676400;15,1;505,604;225,0;556,0;295,0;1,4;27,429891666666663;66,59999999999998;1041,4261666666666;3418,3389999999995;2376,9133;27,429891666666663;40,53713333333333;10,0;4200,6498;40,53699999999999;4207,747266666666;1173,554;3361,642;2188,087;757,1259999999999
22680000;15,8;221,596;302,0;450,0;301,0;1,2;23,577475;66,59999999999998;761,4339166666667;2434,32;1672,8859333333332;23,577475;32,71423333333333;10,0;4200,6498;32,71389166666667;4205,914766666667;1374,8930000000003;2353,1810000000005;978,2879999999999;529,996
22683600;16,0;59,854;262,0;300,0;314,0;1,3;18,572558333333337;66,59999999999998;428,7475583333333;1421,9880000000003;993,2402333333334;18,572558333333337;23,961391666666664;10,0;4200,6498;23,961325000000002;4203,962358333333;1095,2780000000002;1346,5069999999998;251,22900000000004;303,26700000000005
22687200;16,7;114,737;240,0;304,0;316,0;1,4;18,056475;66,59999999999998;437,5079;1547,187;1109,678925;18,056475;24,162216666666666;10,0;4200,6498;24,162283333333335;4204,04825;1052,938;1470,6360000000002;417,6979999999999;331,224
22690800;16,7;262,697;172,0;288,0;307,0;1,9;18,30108333333333;66,59999999999998;472,30026666666663;1600,808;1128,5077999999999;18,30108333333333;24,504033333333336;10,0;4200,6498;24,504033333333336;4204,07495;772,7169999999999;1512,7950000000003;740,077;340,719
22694400;15,6;27,306;109,0;117,0;310,0;1,4;14,017541666666666;66,59999999999998;147,77956666666665;512,372;364,5923666666667;14,017541666666666;15,944691666666667;10,0;4200,6916;15,944691666666667;4202,128383333334;411,3589999999999;454,56100000000004;43,202;102,37900000000002
22698000;14,7;140,966;47,0;63,0;313,0;1,2;11,761066666666666;66,59999999999998;132,3688666666667;319,477;187,107775;11,761066666666666;12,766225;10,0;4200,779;12,766408333333333;4201,369250000001;160,38899999999998;197,66;37,27100000000001;44,517999999999994
22701600;13,0;35,116;8,0;10,0;310,0;0,8;10,612133333333333;66,59999999999998;-15,746450000000001;32,063;47,809375;10,612133333333333;10,859341666666667;10,0;4200,855;10,859408333333334;4200,912249999999;25,131;25,386;0,255;5,718
22705200;11,6;0,0;0,0;0,0;308,0;0,7;10,270016666666663;66,6;-22,433849999999996;0,0;22,433849999999996;10,270016666666663;10,32125;10,0;4200,855;10,32125;4200,855;0,0;0,0;0,0;0,0
22708800;11,6;0,0;0,0;0,0;305,0;1,7;10,20775;66,6;-21,07836666666667;0,0;21,07836666666667;10,20775;10,281541666666667;10,0;4200,855;10,281541666666667;4200,855;0,0;0,0;0,0;0,0
22712400;11,2;0,0;0,0;0,0;305,0;1,7;10,141350000000003;66,6;-10,871933333333333;0,0;10,871933333333333;10,141350000000003;10,161466666666664;10,0;4200,855;10,161666666666665;4200,855;0,0;0,0;0,0;0,0
22716000;10,2;0,0;0,0;0,0;307,0;0,8;10,055633333333333;66,6;-3,799241666666666;0,0;3,799241666666666;10,055633333333333;10,058566666666668;10,0;4200,855;10,058566666666668;4200,855;0,0;0,0;0,0;0,0
22719600;10,4;0,0;0,0;0,0;305,0;1,4;10,023933333333334;66,6;0,7855499999999996;0,0;-0,7855499999999996;10,023933333333334;10,004875;10,0;4200,855;10,005075000000001;4200,741;0,0;0,0;0,0;0,0
22723200;9,4;0,0;0,0;0,0;300,0;0,8;9,924225;66,6;14,194908333333332;0,0;-14,194908333333332;9,924225;9,840841666666666;10,0;4200,855;9,840841666666666;4200,627;0,0;0,0;0,0;0,0
22726800;8,7;0,0;0,0;0,0;290,0;1,7;9,8487;66,6;19,22404166666667;0,0;-19,22404166666667;9,8487;9,761208333333332;10,0;4200,855;9,761208333333332;4200,627;0,0;0,0;0,0;0,0
22730400;8,8;0,0;0,0;0,0;284,0;1,4;9,806316666666666;66,6;26,627116666666666;0,0;-26,627116666666666;9,806316666666666;9,677616666666669;10,0;4200,855;9,677666666666669;4200,627;0,0;0,0;0,0;0,0
22734000;7,5;0,0;0,0;0,0;280,0;0,4;9,693083333333332;66,6;39,672825;0,0;-39,672825;9,693083333333332;9,509891666666666;10,0;4200,855;9,50995;4200,627;0,0;0,0;0,0;0,0
22737600;7,2;0,0;0,0;0,0;277,0;0,8;9,637074999999998;66,6;43,156349999999996;0,0;-43,156349999999996;9,637074999999998;9,453375000000001;10,0;4200,855;9,453375000000001;4200,627;0,0;0,0;0,0;0,0
22741200;7,0;0,0;0,0;0,0;276,0;0,6;9,60855;66,6;45,44;0,0;-45,44;9,60855;9,420258333333333;10,0;4200,855;9,420058333333333;4200,627;0,0;0,0;0,0;0,0
22744800;6,9;166,095;21,0;29,0;279,0;1,1;9,916349999999998;66,6;98,13848333333334;117,76;19,621516666666665;9,916349999999998;10,132583333333335;10,0;4200,855;10,132591666666666;4200,7866;60,09100000000001;65,133;5,042;14,67
22748400;9,7;559,419;66,0;173,0;277,0;0,7;12,917383333333333;66,59999999999998;553,0329916666667;1067,9139999999998;514,8817166666668;12,917383333333333;15,795883333333334;10,0;4200,855;15,795883333333334;4202,070983333334;262,87;711,5919999999999;448,722;160,268
22752000;12,0;690,954;87,0;333,0;276,0;1,5;18,735374999999998;66,59999999999998;745,2039833333333;2141,9010000000003;1396,6966499999999;18,735374999999998;26,50293333333333;10,0;4200,855;26,50293333333333;4204,516566666667;436,797;1934,7230000000002;1497,9269999999997;435,748
22755600;14,3;787,521;94,0;481,0;283,0;2,7;24,664708333333333;66,59999999999998;959,5980833333332;3140,8630000000003;2181,26505;24,664708333333333;36,758375;10,0;4200,855;36,75824166666666;4206,866883333333;513,9339999999999;3040,133;2526,2;684,715
22759200;16,7;826,939;104,0;593,0;294,0;2,6;29,214675;66,59999999999998;1156,5546833333333;3897,592;2741,037316666667;29,214675;44,39335833333334;10,0;4200,855;44,393075;4208,598291666667;597,6930000000001;3836,242;3238,548;864,018
22762800;17,9;860,464;102,0;661,0;304,0;3,4;32,16124166666667;66,59999999999998;1283,89735;4371,635;3087,737508333333;32,16124166666667;49,25285833333333;10,0;4200,855;49,25247499999999;4209,768033333334;610,964;4334,598;3723,634;976,2609999999999
22766400;19,0;875,363;96,0;676,0;312,0;3,3;33,031875;66,59999999999998;1309,5554750000003;4439,145;3129,5887000000002;33,031875;50,32796666666666;10,0;4200,855;50,327866666666665;4209,979783333333;535,534;4398,205;3862,671;990,5870000000001
22770000;19,2;846,985;100,0;633,0;318,0;3,9;32,121925;66,59999999999998;1229,616425;4182,016;2952,3996416666664;32,121925;48,408025;10,0;4200,855;48,40779166666666;4209,495266666667;594,145;4145,879;3551,734;933,757
22773600;19,3;829,791;89,0;547,0;321,0;4,0;29,398199999999996;66,59999999999998;1086,7125083333333;3607,357;2520,644725;29,398199999999996;43,25530833333334;10,0;4200,855;43,255183333333335;4208,341149999999;513,5819999999999;3529,3400000000006;3015,759;794,8959999999998
22777200;18,3;672,8259999999999;107,0;400,0;317,0;3,2;24,415066666666664;66,59999999999998;801,1273000000001;2571,105;1769,9781083333335;24,415066666666664;34,081491666666665;10,0;4200,855;34,08128333333333;4206,2651;564,1040000000002;2454,38;1890,2759999999998;552,7879999999999
22780800;17,8;561,735;87,0;248,0;313,0;3,3;18,49865833333333;66,59999999999998;600,1729;1546,485;946,3125333333334;18,49865833333333;23,61261666666667;10,0;4200,855;23,612600000000004;4203,8345;392,545;1274,883;882,338;287,136
22784400;15,8;548,187;44,0;102,0;316,0;3,5;13,156474999999999;66,59999999999998;370,8751666666667;626,0759999999999;255,20108333333334;13,156474999999999;14,485466666666667;10,0;4200,855;14,485666666666667;4201,747016666667;152,875;292,78400000000005;139,908;65,942
22788000;14,4;118,718;8,0;9,0;318,0;2,5;10,884183333333333;66,59999999999998;-37,3929;30,022;67,41514166666666;10,884183333333333;11,231858333333333;10,0;4200,855;11,231908333333335;4201,03055;20,301999999999996;20,471;0,17;4,611
22791600;13,4;0,0;0,0;0,0;312,0;2,6;10,479291666666667;66,6;-46,603325;0,0;46,603325;10,479291666666667;10,631166666666665;10,0;4200,855;10,630966666666666;4200,855;0,0;0,0;0,0;0,0
22795200;12,8;0,0;0,0;0,0;309,0;2,6;10,368933333333333;66,6;-35,65934166666667;0,0;35,65934166666667;10,368933333333333;10,484241666666668;10,0;4200,855;10,484250000000001;4200,855;0,0;0,0;0,0;0,0
22798800;11,9;0,0;0,0;0,0;305,0;1,7;10,25365;66,6;-22,559183333333333;0,0;22,559183333333333;10,25365;10,315600000000002;10,0;4200,855;10,315799999999998;4200,855;0,0;0,0;0,0;0,0
22802400;11,1;0,0;0,0;0,0;294,0;2,3;10,148349999999999;66,6;-11,287758333333333;0,0;11,287758333333333;10,148349999999999;10,167958333333333;10,0;4200,855;10,167991666666667;4200,855;0,0;0,0;0,0;0,0
22806000;10,4;0,0;0,0;0,0;283,0;1,6;10,033116666666666;66,6;3,9830666666666668;0,0;-3,9830666666666668;10,033116666666666;9,981333333333334;10,0;4200,855;9,981333333333334;4200,741;0,0;0,0;0,0;0,0
22809600;9,0;0,0;0,0;0,0;277,0;1,5;9,887550000000001;66,6;19,1597;0,0;-19,1597;9,887550000000001;9,779825;10,0;4200,855;9,779825;4200,627;0,0;0,0;0,0;0,0
22813200;8,5;0,0;0,0;0,0;274,0;1,6;9,79975;66,6;27,0063;0,0;-27,0063;9,79975;9,670758333333334;10,0;4200,855;9,670791666666666;4200,627;0,0;0,0;0,0;0,0
22816800;7,9;0,0;0,0;0,0;271,0;1,7;9,713766666666666;66,6;37,43194166666667;0,0;-37,43194166666667;9,713766666666666;9,539591666666666;10,0;4200,855;9,539791666666666;4200,627;0,0;0,0;0,0;0,0
22820400;7,1;0,0;0,0;0,0;269,0;1,5;9,629325;66,6;45,22371666666666;0,0;-45,22371666666666;9,629325;9,431766666666666;10,0;4200,855;9,431816666666666;4200,627;0,0;0,0;0,0;0,0
22824000;6,9;0,0;0,0;0,0;268,0;0,9;9,591591666666668;66,6;47,796350000000004;0,0;-47,796350000000004;9,591591666666668;9,391658333333334;10,0;4200,855;9,391858333333333;4200,627;0,0;0,0;0,0;0,0
22827600;6,7;0,0;0,0;0,0;271,0;1,2;9,568874999999998;66,6;49,400558333333336;0,0;-49,400558333333336;9,568874999999998;9,366925;10,0;4200,855;9,366925;4200,627;0,0;0,0;0,0;0,0
22831200;6,7;128,553;19,0;23,0;275,0;0,8;9,834766666666665;66,6;87,38640833333334;92,918;5,53185;9,834766666666665;9,971616666666664;10,0;4200,855;9,971649999999999;4200,729600000001;53,904;56,254;2,351;12,67
22834800;8,8;438,937;73,0;155,0;274,0;1,3;12,530891666666667;66,59999999999998;488,9822249999999;940,254;451,2717833333333;12,530891666666667;15,055024999999999;10,0;4200,855;15,055124999999999;4201,909275;287,6979999999999;642,1690000000001;354,471;144,63300000000004
22838400;11,0;600,029;102,0;313,0;275,0;1,3;17,99784166666667;66,59999999999998;708,1820583333332;1992,356;1284,1738916666666;17,99784166666667;25,13985;10,0;4200,855;25,1398;4204,187;497,528;1801,161;1303,633;405,6669999999999
22842000;12,6;718,87;109,0;459,0;280,0;1,5;23,825325000000003;66,59999999999998;939,2815333333334;3006,5510000000004;2067,2692083333336;23,825325000000003;35,2879;10,0;4200,855;35,28771666666667;4206,516533333333;600,808;2909,0989999999997;2308,2910000000006;655,202
22845600;14,8;791,048;108,0;572,0;286,0;0,8;28,390649999999997;66,59999999999998;1145,8400916666667;3775,5689999999995;2629,728608333334;28,390649999999997;42,950133333333326;10,0;4200,855;42,949875;4208,293358333333;615,8640000000001;3715,043;3099,18;836,721
22849200;15,4;820,659;108,0;637,0;292,0;1,4;31,227133333333335;66,59999999999998;1269,49565;4227,664;2958,16815;31,227133333333335;47,59470833333334;10,0;4200,855;47,59426666666666;4209,327533333333;639,187;4190,215;3551,0269999999996;943,742
22852800;16,8;813,997;119,0;654,0;296,0;1,4;32,27148333333333;66,59999999999998;1289,099341666667;4325,7;3036,6008999999995;32,27148333333333;49,05285833333333;10,0;4200,855;49,05258333333334;4209,617266666667;695,825;4285,827;3590,001;965,2759999999998
22856400;18,0;808,111;110,0;614,0;301,0;0,5;31,4642;66,59999999999998;1200,6064416666668;4064,0439999999994;2863,437575;31,4642;47,25424166666667;10,0;4200,855;47,253975;4209,251416666667;641,1390000000001;4026,4869999999996;3385,3480000000004;906,867
22860000;18,3;798,434;95,0;531,0;305,0;1,9;28,880350000000004;66,59999999999998;1057,4398166666667;3515,7190000000005;2458,2795499999997;28,880350000000004;42,39434166666667;10,0;4200,855;42,39420833333333;4208,139233333333;541,15;3437,898;2896,748;774,301
22863600;18,6;640,486;113,0;388,0;306,0;2,1;24,1073;66,59999999999998;765,3378916666667;2499,7710000000006;1734,433575;24,1073;33,579658333333334;10,0;4200,855;33,579708333333336;4206,11645;590,2840000000001;2384,634;1794,35;537,08
22867200;18,6;492,444;97,0;235,0;305,0;1,4;18,207308333333334;66,59999999999998;539,9531000000001;1445,376;905,4229000000001;18,207308333333334;23,0958;10,0;4200,855;23,095725;4203,7355333333335;426,905;1194,7440000000001;767,839;269,087
22870800;16,7;551,8079999999999;43,0;97,0;306,0;0,7;13,120066666666668;66,59999999999998;354,41584166666667;614,775;260,3591583333333;13,120066666666668;14,481116666666669;10,0;4200,855;14,481116666666669;4201,747016666667;150,56399999999996;286,10600000000005;135,54200000000003;64,438
22874400;14,7;17,693;7,0;8,0;302,0;0,9;10,8931;66,59999999999998;-41,04486666666667;27,185;68,22986666666667;10,8931;11,2452;10,0;4200,855;11,2452;4201,03055;22,054;22,205;0,151;5,0009999999999994
22878000;13,2;0,0;0,0;0,0;294,0;1,0;10,428975;66,6;-36,35658333333333;0,0;36,35658333333333;10,428975;10,518108333333334;10,0;4200,855;10,518316666666667;4200,855;0,0;0,0;0,0;0,0
22881600;11,7;0,0;0,0;0,0;285,0;1,7;10,256116666666665;66,6;-22,417066666666667;0,0;22,417066666666667;10,256116666666665;10,315158333333333;10,0;4200,855;10,315366666666666;4200,855;0,0;0,0;0,0;0,0
22885200;11,4;0,0;0,0;0,0;282,0;0,9;10,184675;66,6;-17,819983333333333;0,0;17,819983333333333;10,184675;10,242158333333332;10,0;4200,855;10,242358333333332;4200,855;0,0;0,0;0,0;0,0
22888800;11,0;0,0;0,0;0,0;281,0;1,5;10,131383333333334;66,6;-11,950691666666666;0,0;11,950691666666666;10,131383333333334;10,165816666666665;10,0;4200,855;10,165874999999998;4200,855;0,0;0,0;0,0;0,0
22892400;10,6;0,0;0,0;0,0;277,0;1,1;10,0784;66,6;-5,9700500000000005;0,0;5,9700500000000005;10,0784;10,088808333333333;10,0;4200,855;10,088808333333333;4200,855;0,0;0,0;0,0;0,0
22896000;10,2;0,0;0,0;0,0;275,0;1,1;10,028325;66,6;-0,7138749999999999;0,0;0,7138749999999999;10,028325;10,019791666666666;10,0;4200,855;10,019391666666666;4200,8094;0,0;0,0;0,0;0,0
22899600;9,9;0,0;0,0;0,0;273,0;0,5;9,992125;66,6;2,3284000000000002;0,0;-2,3284000000000002;9,992125;9,975941666666667;10,0;4200,855;9,975991666666667;4200,630800000001;0,0;0,0;0,0;0,0
22903200;9,8;0,0;0,0;0,0;278,0;1,3;9,982391666666667;66,6;1,6932083333333334;0,0;-1,6932083333333334;9,982391666666667;9,976725;10,0;4200,855;9,976725;4200,627;0,0;0,0;0,0;0,0
22906800;10,0;0,0;0,0;0,0;292,0;1,4;10,009500000000001;66,6;-3,4818999999999996;0,0;3,4818999999999996;10,009500000000001;10,034783333333333;10,0;4200,855;10,034833333333333;4200,8512;0,0;0,0;0,0;0,0
22910400;10,5;0,0;0,0;0,0;302,0;1,2;10,070450000000001;66,6;-11,743233333333333;0,0;11,743233333333333;10,070450000000001;10,135466666666666;10,0;4200,855;10,135466666666666;4200,855;0,0;0,0;0,0;0,0
22914000;11,1;0,0;0,0;0,0;306,0;1,1;10,129408333333334;66,6;-16,58828333333333;0,0;16,58828333333333;10,129408333333334;10,205758333333332;10,0;4200,855;10,205758333333332;4200,855;0,0;0,0;0,0;0,0
22917600;11,1;0,0;14,0;14,0;305,0;0,6;10,332608333333333;66,6;1,8075166666666664;54,617999999999995;52,81048333333334;10,332608333333333;10,618475;10,0;4200,855;10,618475;4200,855;49,861000000000004;49,861000000000004;0,0;11,23
22921200;11,2;49,36;78,0;87,0;302,0;0,9;11,497399999999999;66,59999999999998;148,89699166666668;397,799;248,90165833333333;11,497399999999999;12,883358333333332;10,0;4200,855;12,883358333333332;4201,415066666667;286,871;326,99299999999994;40,122;73,647
22924800;11,3;66,235;150,0;173,0;295,0;0,8;13,472608333333334;66,59999999999998;271,9961666666667;814,676;542,6802333333334;13,472608333333334;16,483283333333333;10,0;4200,855;16,483283333333333;4202,2081;596,527;740,73;144,203;166,831
22928400;12,2;91,228;214,0;258,0;297,0;1,1;15,775158333333334;66,59999999999998;394,33355;1255,977;861,6435083333333;15,775158333333334;20,5422;10,0;4200,855;20,542266666666666;4203,118316666666;886,685;1179,891;293,206;265,741
22932000;13,7;276,746;248,0;409,0;305,0;1,2;20,745808333333333;66,59999999999998;698,4990416666666;2342,4510000000005;1643,952025;20,745808333333333;29,866608333333332;10,0;4200,855;29,866375000000005;4205,278416666667;1181,8180000000002;2266,408;1084,59;510,452
22935600;15,7;637,97;183,0;591,0;303,0;2,3;28,086924999999997;66,59999999999998;1118,3776083333332;3826,35;2707,9726083333335;28,086924999999997;43,12824166666667;10,0;4200,855;43,128125;4208,3201;1018,2740000000001;3778,3809999999994;2760,107;850,9870000000001
22939200;17,3;776,207;133,0;639,0;300,0;2,6;31,4318;66,59999999999998;1247,6355916666666;4224,078;2976,4425;31,4318;47,89760833333334;10,0;4200,855;47,8976;4209,359908333333;760,312;4181,671;3421,359;941,8180000000001
22942800;18,5;773,42;126,0;604,0;302,0;2,4;31,23330833333333;66,59999999999998;1173,1882166666667;4020,109;2846,92125;31,23330833333333;46,9378;10,0;4200,855;46,937549999999995;4209,165908333333;745,65;3982,276;3236,626;896,9090000000001
22946400;19,7;768,278;107,0;522,0;307,0;2,0;28,73846666666667;66,59999999999998;1020,2876833333332;3457,2210000000005;2436,9336916666666;28,73846666666667;42,132799999999996;10,0;4200,855;42,132725;4208,097316666666;595,4240000000001;3377,7630000000004;2782,3389999999995;760,757
22950000;19,6;621,412;118,0;381,0;310,0;1,8;24,002275;66,59999999999998;741,0813416666667;2463,015;1721,9336583333334;24,002275;33,4061;10,0;4200,855;33,405833333333334;4206,101233333334;612,2440000000001;2348,1539999999995;1735,91;528,8640000000001
22953600;19,1;478,375;99,0;230,0;309,0;1,8;18,158408333333334;66,59999999999998;523,1143833333333;1424,7680000000003;901,654;18,158408333333334;23,02735;10,0;4200,855;23,02735;4203,708816666666;436,1820000000001;1176,544;740,3609999999999;264,987
22957200;17,3;524,589;43,0;90,0;308,0;1,4;13,1293;66,59999999999998;320,0479833333334;583,4129999999999;263,3650666666667;13,1293;14,507741666666666;10,0;4200,855;14,507808333333333;4201,7622833333335;151,62100000000004;275,151;123,531;61,971
22960800;15,4;8,857;6,0;7,0;306,0;1,5;10,975291666666667;66,59999999999998;-57,74981666666667;24,751;82,50044166666666;10,975291666666667;11,407075;10,0;4200,855;11,407291666666667;4201,0878;20,811;20,974000000000004;0,163;4,724
22964400;14,4;0,0;0,0;0,0;303,0;1,5;10,595075000000001;66,6;-59,97974166666667;0,0;59,97974166666667;10,595075000000001;10,802091666666666;10,0;4200,855;10,80235;4200,855;0,0;0,0;0,0;0,0
22968000;13,7;0,0;0,0;0,0;301,0;1,0;10,484508333333332;66,6;-49,13002499999999;0,0;49,13002499999999;10,484508333333332;10,655825;10,0;4200,855;10,655866666666668;4200,855;0,0;0,0;0,0;0,0
22971600;12,9;0,0;0,0;0,0;298,0;1,5;10,388916666666669;66,6;-39,34815833333334;0,0;39,34815833333334;10,388916666666669;10,525675;10,0;4200,855;10,525725;4200,855;0,0;0,0;0,0;0,0
22975200;12,4;0,0;0,0;0,0;298,0;1,1;10,310725;66,6;-30,691133333333333;0,0;30,691133333333333;10,310725;10,413391666666666;10,0;4200,855;10,413591666666667;4200,855;0,0;0,0;0,0;0,0
22978800;11,7;0,0;0,0;0,0;298,0;1,7;10,231591666666665;66,6;-22,351399999999998;0,0;22,351399999999998;10,231591666666665;10,303483333333334;10,0;4200,855;10,303483333333334;4200,855;0,0;0,0;0,0;0,0
22982400;11,3;0,0;0,0;0,0;298,0;1,7;10,1804;66,6;-18,476683333333334;0,0;18,476683333333334;10,1804;10,245791666666669;10,0;4200,855;10,245841666666669;4200,855;0,0;0,0;0,0;0,0
22986000;11,2;0,0;0,0;0,0;302,0;1,2;10,150425;66,6;-14,979566666666665;0,0;14,979566666666665;10,150425;10,201391666666668;10,0;4200,855;10,201641666666665;4200,855;0,0;0,0;0,0;0,0
22989600;10,8;0,0;0,0;0,0;309,0;0,6;10,108516666666663;66,6;-10,219358333333334;0,0;10,219358333333334;10,108516666666663;10,140033333333333;10,0;4200,855;10,140083333333335;4200,855;0,0;0,0;0,0;0,0
22993200;10,6;0,0;0,0;0,0;309,0;0,5;10,08675;66,6;-9,449566666666668;0,0;9,449566666666668;10,08675;10,122866666666667;10,0;4200,855;10,123066666666666;4200,855;0,0;0,0;0,0;0,0
22996800;10,7;0,0;0,0;0,0;317,0;1,7;10,110575000000003;66,6;-15,372641666666667;0,0;15,372641666666667;10,110575000000003;10,185416666666667;10,0;4200,855;10,185816666666668;4200,855;0,0;0,0;0,0;0,0
23000400;11,4;0,0;0,0;0,0;326,0;2,2;10,156675;66,6;-17,994633333333333;0,0;17,994633333333333;10,156675;10,231158333333335;10,0;4200,855;10,231158333333335;4200,855;0,0;0,0;0,0;0,0
23004000;10,9;0,0;13,0;13,0;324,0;1,7;10,3083;66,6;2,8840583333333334;50,71600000000001;47,832249999999995;10,3083;10,563366666666665;10,0;4200,855;10,563166666666666;4200,855;46,3;46,3;0,0;10,428
23007600;11,1;95,596;79,0;96,0;317,0;0,8;11,688408333333335;66,59999999999998;197,74206666666666;482,201;284,4583416666667;11,688408333333335;13,273541666666667;10,0;4200,855;13,273525000000001;4201,4933083333335;297,899;376,0930000000001;78,194;84,706
23011200;11,5;140,011;152,0;200,0;318,0;0,7;14,343933333333334;66,59999999999998;351,7061083333333;1037,8679999999997;686,1615416666666;14,343933333333334;18,153525000000002;10,0;4200,855;18,153525000000002;4202,634650000001;636,8809999999999;942,312;305,43100000000004;212,232
23014800;12,3;165,369;212,0;291,0;327,0;1,6;17,147833333333335;66,59999999999998;480,2938416666667;1543,6769999999997;1063,3831916666668;17,147833333333335;23,031483333333334;10,0;4200,855;23,031483333333334;4203,737425;931,171;1463,1269999999997;531,955;329,53299999999996
23018400;14,5;247,863;247,0;390,0;323,0;1,5;20,709483333333335;66,59999999999998;647,9790416666666;2225,141;1577,1618833333332;20,709483333333335;29,437283333333333;10,0;4200,855;29,437150000000003;4205,1677666666665;1179,014;2150,664;971,65;484,384
23022000;17,6;509,124;224,0;547,0;323,0;1,8;26,661541666666665;66,59999999999998;967,5182;3439,8679999999995;2472,3498750000003;26,661541666666665;40,37763333333333;10,0;4200,855;40,377433333333336;4207,705016666666;1180,64;3382,856;2202,216;761,904
23025600;20,1;773,398;133,0;633,0;329,0;2,0;31,451158333333336;66,59999999999998;1193,5948666666666;4241,797;3048,202558333333;31,451158333333336;48,34366666666667;10,0;4200,855;48,343483333333324;4209,512433333334;795,7340000000002;4202,572;3406,8389999999995;946,525
23029200;21,1;805,072;124,0;617,0;332,0;1,0;31,956866666666667;66,59999999999998;1157,9163083333333;4115,053;2957,1369666666665;31,956866666666667;48,280550000000005;10,0;4200,855;48,280225;4209,483833333334;708,75;4074,142;3365,392;917,5990000000002
23032800;22,4;804,867;99,0;529,0;337,0;1,3;29,558758333333333;66,59999999999998;1002,1810166666667;3551,778;2549,5969833333334;29,558758333333333;43,58008333333333;10,0;4200,855;43,57984166666667;4208,394416666666;562,2120000000001;3471,68;2909,468;781,91
23036400;22,9;644,953;114,0;383,0;337,0;1,5;24,629641666666664;66,59999999999998;714,6387916666667;2510,808;1796,1691416666667;24,629641666666664;34,43869166666667;10,0;4200,855;34,438575;4206,329916666667;597,567;2393,963;1796,396;539,1809999999999
23040000;21,4;504,784;97,0;232,0;331,0;1,0;18,572425000000003;66,59999999999998;512,53915;1464,5380000000002;951,9991833333333;18,572425000000003;23,715616666666666;10,0;4200,855;23,715616666666666;4203,8650333333335;430,279;1205,6269999999997;775,3470000000001;271,538
23043600;19,1;519,311;41,0;83,0;326,0;0,7;13,28815;66,59999999999998;283,66545;559,1740000000001;275,50830833333333;13,28815;14,728924999999998;10,0;4200,855;14,729058333333333;4201,823283333333;145,495;262,086;116,591;59,028
23047200;16,6;0,0;4,0;4,0;322,0;1,0;11,029399999999999;66,59999999999998;-71,31125833333334;15,599000000000002;86,91037499999999;11,029399999999999;11,483566666666666;10,0;4200,855;11,483566666666666;4201,103;14,241000000000001;14,241000000000001;0,0;3,207
23050800;14,4;0,0;0,0;0,0;314,0;1,6;10,575683333333336;66,6;-54,88893333333334;0,0;54,88893333333334;10,575683333333336;10,749033333333333;10,0;4200,855;10,749283333333333;4200,855;0,0;0,0;0,0;0,0
23054400;12,9;0,0;0,0;0,0;310,0;1,8;10,411533333333335;66,6;-39,87246666666667;0,0;39,87246666666667;10,411533333333335;10,540500000000002;10,0;4200,855;10,540500000000002;4200,855;0,0;0,0;0,0;0,0
23058000;12,5;0,0;0,0;0,0;312,0;1,6;10,330016666666667;66,6;-33,39434166666666;0,0;33,39434166666666;10,330016666666667;10,446066666666667;10,0;4200,855;10,446075;4200,855;0,0;0,0;0,0;0,0
23061600;12,0;0,0;0,0;0,0;310,0;0,4;10,260775;66,6;-25,883433333333333;0,0;25,883433333333333;10,260775;10,347908333333331;10,0;4200,855;10,348108333333332;4200,855;0,0;0,0;0,0;0,0
23065200;11,5;0,0;0,0;0,0;311,0;1,4;10,199141666666666;66,6;-19,293574999999997;0,0;19,293574999999997;10,199141666666666;10,261574999999999;10,0;4200,855;10,261574999999999;4200,855;0,0;0,0;0,0;0,0
23068800;11,1;0,0;0,0;0,0;303,0;0,8;10,143825;66,6;-13,335700000000001;0,0;13,335700000000001;10,143825;10,183783333333333;10,0;4200,855;10,183983333333332;4200,855;0,0;0,0;0,0;0,0
23072400;10,7;0,0;0,0;0,0;291,0;1,0;10,091333333333331;66,6;-7,463083333333333;0,0;7,463083333333333;10,091333333333331;10,108149999999998;10,0;4200,855;10,10795;4200,855;0,0;0,0;0,0;0,0
23076000;10,3;0,0;0,0;0,0;286,0;1,4;10,060616666666666;66,6;-6,973158333333332;0,0;6,973158333333332;10,060616666666666;10,088725;10,0;4200,855;10,088925000000001;4200,855;0,0;0,0;0,0;0,0
23079600;10,7;0,0;0,0;0,0;288,0;1,5;10,073916666666669;66,6;-7,880883333333333;0,0;7,880883333333333;10,073916666666669;10,103566666666666;10,0;4200,855;10,103966666666667;4200,855;0,0;0,0;0,0;0,0
23083200;10,3;0,0;0,0;0,0;308,0;1,1;10,047408333333333;66,6;-4,251975;0,0;4,251975;10,047408333333333;10,059283333333333;10,0;4200,855;10,059283333333333;4200,855;0,0;0,0;0,0;0,0
23086800;10,3;0,0;0,0;0,0;327,0;0,4;10,0375;66,6;-3,7226583333333334;0,0;3,7226583333333334;10,0375;10,050166666666666;10,0;4200,855;10,050216666666666;4200,855;0,0;0,0;0,0;0,0
23090400;10,2;70,981;15,0;17,0;326,0;0,9;10,203541666666666;66,6;36,631750000000004;73,24;36,608799999999995;10,203541666666666;10,416141666666666;10,0;4200,855;10,416141666666666;4200,855;42,363;44,987;2,623;10,132
23094000;10,4;196,19;82,0;116,0;318,0;0,3;12,043466666666667;66,59999999999998;299,485275;651,829;352,34414166666664;12,043466666666667;14,010074999999999;10,0;4200,855;14,010241666666666;4201,687958333334;319,05299999999994;480,4920000000001;161,43899999999996;108,219
23097600;11,4;141,847;151,0;199,0;322,0;0,8;14,461716666666666;66,59999999999998;354,0556416666667;1041,168;687,1125;14,461716666666666;18,2706;10,0;4200,855;18,270500000000002;4202,634650000001;635,504;945,529;310,025;212,957
23101200;12,5;226,16400000000002;206,0;313,0;335,0;0,9;17,836341666666666;66,59999999999998;538,6152666666667;1720,965;1182,3499166666668;17,836341666666666;24,384874999999997;10,0;4200,855;24,384808333333332;4203,994833333333;908,4029999999999;1636,5029999999997;728,1;368,58199999999994
23104800;13,8;319,889;236,0;419,0;323,0;1,2;21,776941666666666;66,59999999999998;729,0775916666666;2462,1980000000003;1733,1208666666666;21,776941666666666;31,370508333333333;10,0;4200,855;31,370375000000003;4205,6234;1132,7110000000002;2386,955;1254,2440000000001;537,602
23108400;17,4;556,182;209,0;559,0;321,0;1,2;27,40664166666667;66,59999999999998;1018,6666416666667;3573,824;2555,157525;27,40664166666667;41,575275;10,0;4200,855;41,57501666666666;4207,964083333333;1113,957;3519,1;2405,142;792,59
23112000;19,2;662,9420000000001;179,0;604,0;327,0;1,5;30,404191666666666;66,59999999999998;1141,483925;3978,1660000000006;2836,6822749999997;30,404191666666666;46,090158333333335;10,0;4200,855;46,090025;4209,0057;1012,3990000000001;3930,6960000000004;2918,298;885,292
23115600;19,9;692,294;156,0;576,0;320,0;1,6;30,337433333333333;66,59999999999998;1091,6826916666666;3823,1689999999994;2731,4859833333335;30,337433333333333;45,40071666666667;10,0;4200,855;45,40044166666667;4208,839866666666;889,41;3780,051;2890,641;851,363
23119200;20,6;683,306;132,0;493,0;323,0;1,6;27,982624999999995;66,59999999999998;938,9096083333333;3280,597;2341,6869916666665;27,982624999999995;40,851475;10,0;4200,855;40,85120833333333;4207,811883333334;735,672;3201,033;2465,3619999999996;720,953
23122800;21,6;564,575;123,0;355,0;326,0;0,9;23,37136666666667;66,59999999999998;659,7490250000001;2297,002;1637,2529083333336;23,37136666666667;32,30701666666666;10,0;4200,855;32,3069;4205,865266666667;618,833;2186,662;1567,829;492,491
23126400;20,2;409,916;99,0;206,0;322,0;1,1;17,64885;66,59999999999998;449,67539999999997;1287,928;838,2529833333334;17,64885;22,171066666666665;10,0;4200,855;22,171066666666665;4203,552716666666;437,649;1062,47;624,821;239,295
23130000;18,0;503,643;39,0;75,0;319,0;0,9;12,908174999999998;66,59999999999998;268,58205833333335;513,48;244,89817499999998;12,908174999999998;14,190225;10,0;4200,855;14,190158333333333;4201,701283333334;133,674;228,975;95,30100000000002;51,57099999999999
23133600;16,3;0,0;5,0;5,0;315,0;1,0;11,001983333333333;66,59999999999998;-73,6754;19,5;93,17579166666665;11,001983333333333;11,495075;10,0;4200,855;11,495191666666667;4201,103;17,801999999999996;17,801999999999996;0,0;4,01
23137200;15,1;0,0;0,0;0,0;312,0;1,4;10,676983333333332;66,6;-70,5485;0,0;70,5485;10,676983333333332;10,932833333333333;10,0;4200,855;10,932841666666665;4200,896983333332;0,0;0,0;0,0;0,0
23140800;14,4;0,0;0,0;0,0;314,0;1,0;10,569416666666667;66,6;-58,12862500000001;0,0;58,12862500000001;10,569416666666667;10,774516666666667;10,0;4200,855;10,774516666666667;4200,855;0,0;0,0;0,0;0,0
23144400;13,4;0,0;0,0;0,0;312,0;1,3;10,472616666666669;66,6;-50,14420833333334;0,0;50,14420833333334;10,472616666666669;10,658483333333333;10,0;4200,855;10,658683333333332;4200,855;0,0;0,0;0,0;0,0
23148000;13,4;0,0;0,0;0,0;306,0;1,5;10,43575;66,6;-46,589241666666666;0,0;46,589241666666666;10,43575;10,611233333333335;10,0;4200,855;10,611233333333335;4200,855;0,0;0,0;0,0;0,0
23151600;12,8;0,0;0,0;0,0;301,0;1,4;10,374866666666668;66,6;-39,286175;0,0;39,286175;10,374866666666668;10,518325000000003;10,0;4200,855;10,518325000000003;4200,855;0,0;0,0;0,0;0,0
23155200;12,5;0,0;0,0;0,0;299,0;1,0;10,327716666666666;66,6;-34,67093333333334;0,0;34,67093333333334;10,327716666666666;10,456200000000003;10,0;4200,855;10,456408333333336;4200,855;0,0;0,0;0,0;0,0
23158800;12,2;0,0;0,0;0,0;302,0;0,4;10,2948;66,6;-32,290825;0,0;32,290825;10,2948;10,419683333333333;10,0;4200,855;10,419733333333333;4200,855;0,0;0,0;0,0;0,0
23162400;12,2;0,0;0,0;0,0;307,0;1,2;10,279508333333332;66,6;-30,120766666666665;0,0;30,120766666666665;10,279508333333332;10,393941666666667;10,0;4200,855;10,394175000000002;4200,855;0,0;0,0;0,0;0,0
23166000;11,8;0,0;0,0;0,0;314,0;1,9;10,250416666666666;66,6;-27,500866666666667;0,0;27,500866666666667;10,250416666666666;10,357208333333332;10,0;4200,855;10,356841666666668;4200,855;0,0;0,0;0,0;0,0
23169600;11,9;0,0;0,0;0,0;301,0;1,7;10,239458333333333;66,6;-25,645391666666665;0,0;25,645391666666665;10,239458333333333;10,336258333333333;10,0;4200,855;10,336308333333331;4200,855;0,0;0,0;0,0;0,0
23173200;11,5;0,0;0,0;0,0;309,0;1,1;10,205941666666664;66,6;-22,023375;0,0;22,023375;10,205941666666664;10,288541666666667;10,0;4200,855;10,288541666666667;4200,855;0,0;0,0;0,0;0,0
23176800;11,5;0,0;12,0;12,0;334,0;0,9;10,383575;66,6;-12,237824999999999;46,812000000000005;59,05003333333333;10,383575;10,695816666666666;10,0;4200,855;10,695816666666666;4200,855;42,736000000000004;42,736000000000004;0,0;9,625
23180400;12,4;71,113;74,0;86,0;336,0;1,3;11,706591666666666;66,59999999999998;146,30065000000002;430,64200000000005;284,3414666666667;11,706591666666666;13,290433333333333;10,0;4200,855;13,2904;4201,47995;281,586;340,43700000000007;58,85099999999999;76,675
23184000;13,5;17,967;120,0;126,0;339,0;1,1;12,782316666666667;66,59999999999998;123,662725;534,947;411,28400833333336;12,782316666666667;15,056583333333332;10,0;4200,855;15,056583333333332;4201,903583333334;448,261;487,602;39,340999999999994;109,82
23187600;16,3;100,326;207,0;254,0;351,0;1,7;15,965508333333334;66,59999999999998;330,88918333333334;1260,99;930,1010666666667;15,965508333333334;21,126133333333335;10,0;4200,855;21,1262;4203,295541666666;862,945;1186,1619999999998;323,21700000000004;267,154
23191200;17,2;151,624;251,0;337,0;360,0;2,1;18,98405833333333;66,59999999999998;489,79085000000003;1803,481;1313,6905166666668;18,98405833333333;26,24630833333333;10,0;4200,855;26,246108333333332;4204,4671;1133,109;1727,688;594,578;389,119
23194800;18,6;267,571;269,0;436,0;354,0;2,6;22,668991666666667;66,59999999999998;693,2489833333333;2538,937;1845,6880083333333;22,668991666666667;32,87968333333333;10,0;4200,855;32,879616666666664;4205,985225;1313,6469999999997;2470,367;1156,719;556,3890000000001
23198400;19,9;550,625;216,0;566,0;345,0;1,8;27,971608333333336;66,59999999999998;1013,0445583333334;3633,722;2620,677075;27,971608333333336;42,499183333333335;10,0;4200,855;42,498975;4208,177383333334;1155,541;3577,6460000000006;2422,106;805,7759999999998
23202000;20,3;427,642;235,0;492,0;344,0;2,7;26,927258333333334;66,59999999999998;861,5233833333333;3065,128;2203,6045166666668;26,927258333333334;39,03204166666667;10,0;4200,855;39,031841666666665;4207,36955;1222,9730000000002;3006,4439999999995;1783,471;677,127
23205600;21,4;580,056;163,0;466,0;341,0;2,6;26,133016666666666;66,59999999999998;853,0119000000001;3022,102;2169,0898416666664;26,133016666666666;38,07391666666667;10,0;4200,855;38,073816666666666;4207,160083333333;850,671;2939,438;2088,766;662,035
23209200;20,2;375,526;154,0;306,0;335,0;2,7;21,248283333333337;66,59999999999998;522,0475666666666;1847,305;1325,2574333333332;21,248283333333337;28,45351666666667;10,0;4200,855;28,453541666666666;4204,95445;709,787;1749,466;1039,679;394,024
23212800;20,5;396,683;98,0;199,0;332,0;1,4;17,094091666666664;66,59999999999998;424,25500833333336;1256,28;832,0245083333334;17,094091666666664;21,61034166666667;10,0;4200,855;21,610333333333333;4203,404066666666;434,92099999999994;1034,896;599,975;233,085
23216400;18,1;560,502;38,0;75,0;334,0;0,8;12,897233333333334;66,59999999999998;286,665575;536,037;249,37170833333334;12,897233333333334;14,205958333333333;10,0;4200,855;14,206125;4201,701283333334;130,899;233,56899999999996;102,67;52,606
23220000;16,3;0,0;4,0;4,0;335,0;0,6;10,99865;66,59999999999998;-76,54089166666665;15,6;92,14089166666666;10,99865;11,486158333333332;10,0;4200,855;11,486358333333333;4201,0878;14,242;14,242;0,0;3,208
23223600;15,4;0,0;0,0;0,0;333,0;0,8;10,721783333333333;66,6;-80,258175;0,0;80,258175;10,721783333333333;11,038116666666667;10,0;4200,855;11,038366666666667;4201,034383333333;0,0;0,0;0,0;0,0
23227200;15,5;0,0;0,0;0,0;331,0;1,0;10,699233333333336;66,6;-76,261825;0,0;76,261825;10,699233333333336;10,993525;10,0;4200,855;10,993575;4200,942783333333;0,0;0,0;0,0;0,0
23230800;14,7;0,0;0,0;0,0;336,0;1,3;10,621641666666667;66,6;-65,90745;0,0;65,90745;10,621641666666667;10,866383333333332;10,0;4200,855;10,866433333333333;4200,885533333333;0,0;0,0;0,0;0,0
23234400;14,2;0,0;0,0;0,0;342,0;0,7;10,579233333333335;66,6;-65,84255;0,0;65,84255;10,579233333333335;10,845416666666667;10,0;4200,855;10,845616666666666;4200,8778999999995;0,0;0,0;0,0;0,0
23238000;14,8;0,0;0,0;0,0;343,0;1,1;10,609775;66,6;-69,41521666666665;0,0;69,41521666666665;10,609775;10,891725;10,0;4200,855;10,891783333333333;4200,8893499999995;0,0;0,0;0,0;0,0
23241600;14,5;0,0;0,0;0,0;338,0;1,0;10,587808333333333;66,6;-64,66133333333333;0,0;64,66133333333333;10,587808333333333;10,839750000000002;10,0;4200,855;10,839950000000002;4200,86645;0,0;0,0;0,0;0,0
23245200;14,2;0,0;0,0;0,0;329,0;1,3;10,5487;66,6;-59,52440833333334;0,0;59,52440833333334;10,5487;10,776583333333335;10,0;4200,855;10,776783333333332;4200,855;0,0;0,0;0,0;0,0
23248800;13,8;0,0;0,0;0,0;327,0;1,0;10,511533333333334;66,6;-56,82995;0,0;56,82995;10,511533333333334;10,7352;10,0;4200,855;10,735449999999998;4200,855;0,0;0,0;0,0;0,0
23252400;13,9;0,0;0,0;0,0;325,0;1,2;10,504891666666666;66,6;-56,232350000000004;0,0;56,232350000000004;10,504891666666666;10,727358333333335;10,0;4200,855;10,727458333333335;4200,855;0,0;0,0;0,0;0,0
23256000;13,6;0,0;0,0;0,0;323,0;1,9;10,4776;66,6;-52,26189166666666;0,0;52,26189166666666;10,4776;10,679650000000002;10,0;4200,855;10,679650000000002;4200,855;0,0;0,0;0,0;0,0
23259600;13,4;0,0;0,0;0,0;323,0;1,0;10,454400000000001;66,6;-50,79605000000001;0,0;50,79605000000001;10,454400000000001;10,655883333333334;10,0;4200,855;10,656083333333333;4200,855;0,0;0,0;0,0;0,0
23263200;13,5;0,0;2,0;2,0;330,0;0,7;10,496208333333334;66,6;-52,35204999999999;7,799;60,15053333333333;10,496208333333334;10,757308333333333;10,0;4200,855;10,757308333333333;4200,855;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
23266800;14,0;0,0;34,0;34,0;337,0;0,8;10,960208333333334;66,59999999999998;-16,818241666666665;132,664;149,4819666666667;10,960208333333334;11,789375;10,0;4200,855;11,789508333333332;4201,091583333333;121,11;121,11;0,0;27,277000000000005
23270400;14,5;0,0;82,0;82,0;334,0;1,3;11,793625;66,59999999999998;41,946916666666674;315,071;273,12415;11,793625;13,3062;10,0;4200,855;13,3063;4201,518116666666;287,59700000000004;287,59700000000004;0,0;64,774
23274000;15,1;0,0;103,0;103,0;335,0;0,7;12,334408333333334;66,59999999999998;64,03581666666666;395,86299999999994;331,8271833333333;12,334408333333334;14,163366666666667;10,0;4200,855;14,163433333333334;4201,739466666667;361,34200000000004;361,34200000000004;0,0;81,38299999999998
23277600;15,9;0,0;133,0;133,0;340,0;0,8;12,88;66,59999999999998;96,57126666666669;504,93700000000007;408,36580000000004;12,88;15,129983333333334;10,0;4200,855;15,130166666666666;4201,9532;460,86299999999994;460,86299999999994;0,0;103,79800000000002
23281200;16,1;0,0;159,0;159,0;340,0;1,3;13,36735;66,59999999999998;124,09512499999998;596,89;472,795075;13,36735;15,971091666666668;10,0;4200,855;15,971158333333335;4202,071166666667;544,744;544,744;0,0;122,69
23284800;16,9;1,587;180,0;181,0;341,0;0,7;14,067691666666667;66,59999999999998;163,81050000000002;739,4790000000002;575,6687833333334;14,067691666666667;17,239591666666666;10,0;4200,855;17,23975833333333;4202,421666666667;674,07;681,045;6,975;153,38899999999998
23288400;17,2;11,76;194,0;201,0;345,0;1,3;14,655208333333333;66,59999999999998;198,98157500000002;847,635;648,6533083333334;14,655208333333333;18,2253;10,0;4200,855;18,22543333333333;4202,672583333334;736,2390000000001;785,223;48,98400000000001;176,85200000000003
23292000;17,2;11,619;169,0;175,0;348,0;1,2;14,340366666666664;66,59999999999998;165,02195;735,257;570,235325;14,340366666666664;17,464791666666667;10,0;4200,855;17,464724999999998;4202,448383333333;637,221;678,977;41,756;152,923
23295600;17,1;42,649;156,0;173,0;345,0;1,0;14,491891666666666;66,59999999999998;186,54991666666666;805,562;619,0117833333334;14,491891666666666;17,895916666666665;10,0;4200,855;17,895916666666665;4202,482583333333;630,0009999999999;747,7169999999999;117,716;168,405
23299200;16,9;282,043;104,0;174,0;339,0;1,5;14,984291666666667;66,59999999999998;345,6882;1037,952;692,264;14,984291666666667;18,793200000000002;10,0;4200,855;18,793200000000002;4202,706933333334;440,721;863,9659999999999;423,245;194,587
