timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
23302800;16,1;469,981;38,0;64,0;341,0;1,6;12,427016666666665;66,59999999999998;235,68981666666664;453,903;218,21304999999998;12,427016666666665;13,579108333333332;10,0;4200,855;13,579158333333332;4201,602066666667;131,074;210,824;79,75;47,483
23306400;15,6;0,0;3,0;3,0;348,0;1,7;11,149866666666668;66,6;-64,84740000000001;11,695999999999998;76,54309166666667;11,149866666666668;11,201366666666667;10,0;4200,855;11,201366666666667;4201,084;10,677;10,677;0,0;2,405
23310000;14,7;0,0;0,0;0,0;346,0;1,4;10,696825;66,6;-64,87517500000001;0,0;64,87517500000001;10,696825;10,89161666666667;10,0;4200,855;10,891625000000001;4200,896983333332;0,0;0,0;0,0;0,0
23313600;14,2;0,0;0,0;0,0;344,0;1,8;10,572558333333333;66,6;-60,855175;0,0;60,855175;10,572558333333333;10,798991666666666;10,0;4200,855;10,799191666666665;4200,855;0,0;0,0;0,0;0,0
23317200;14,0;0,0;0,0;0,0;337,0;1,1;10,520833333333334;66,6;-56,02565;0,0;56,02565;10,520833333333334;10,733266666666667;10,0;4200,855;10,733308333333333;4200,855;0,0;0,0;0,0;0,0
23320800;13,5;0,0;0,0;0,0;329,0;1,7;10,479225000000001;66,6;-53,112100000000005;0,0;53,112100000000005;10,479225000000001;10,68785;10,0;4200,855;10,687899999999999;4200,855;0,0;0,0;0,0;0,0
23324400;13,7;0,0;0,0;0,0;329,0;0,6;10,476424999999999;66,6;-53,50516666666667;0,0;53,50516666666667;10,476424999999999;10,690241666666665;10,0;4200,855;10,690441666666665;4200,855;0,0;0,0;0,0;0,0
23328000;13,5;0,0;0,0;0,0;325,0;1,5;10,458924999999999;66,6;-50,543116666666656;0,0;50,543116666666656;10,458924999999999;10,656133333333333;10,0;4200,855;10,656383333333334;4200,855;0,0;0,0;0,0;0,0
23331600;13,3;0,0;0,0;0,0;321,0;0,7;10,415508333333333;66,6;-43,36188333333333;0,0;43,36188333333333;10,415508333333333;10,573416666666665;10,0;4200,855;10,573466666666665;4200,855;0,0;0,0;0,0;0,0
23335200;12,5;0,0;0,0;0,0;327,0;1,4;10,347883333333332;66,6;-36,901875;0,0;36,901875;10,347883333333332;10,4847;10,0;4200,855;10,484908333333333;4200,855;0,0;0,0;0,0;0,0
23338800;12,5;0,0;0,0;0,0;337,0;1,5;10,334883333333332;66,6;-37,85445833333333;0,0;37,85445833333333;10,334883333333332;10,486966666666667;10,0;4200,855;10,487366666666667;4200,855;0,0;0,0;0,0;0,0
23342400;12,6;0,0;0,0;0,0;333,0;1,1;10,332108333333334;66,6;-36,71400833333333;0,0;36,71400833333333;10,332108333333334;10,476158333333332;10,0;4200,855;10,476191666666667;4200,855;0,0;0,0;0,0;0,0
23346000;12,3;0,0;0,0;0,0;320,0;1,6;10,315150000000001;66,6;-35,41851666666667;0,0;35,41851666666667;10,315150000000001;10,456624999999999;10,0;4200,855;10,456624999999999;4200,855;0,0;0,0;0,0;0,0
23349600;12,5;0,0;4,0;4,0;318,0;0,8;10,3992;66,6;-37,07898333333333;15,599;52,67798333333334;10,3992;10,64695;10,0;4200,855;10,646999999999998;4200,855;14,241;14,241;0,0;3,207
23353200;13,3;43,874;71,0;78,0;334,0;1,0;11,623149999999999;66,59999999999998;98,25334166666666;368,598;270,3446583333333;11,623149999999999;13,128999999999998;10,0;4200,839800000001;13,129066666666667;4201,478041666667;266,359;303,049;36,68999999999999;68,254
23356800;14,2;61,544;143,0;163,0;337,0;0,5;13,712883333333332;66,59999999999998;203,05560833333334;783,411;580,3553916666666;13,712883333333332;16,933625;10,0;4200,7334;16,933558333333334;4202,326316666667;577,735;712,933;135,199;160,57100000000003
23360400;16,8;78,408;204,0;240,0;339,0;1,8;15,947616666666669;66,59999999999998;300,59195833333337;1178,6809999999998;878,0892249999999;15,947616666666669;20,801916666666664;10,0;4200,665;20,80178333333333;4203,204083333333;853,867;1106,78;252,913;249,275
23364000;17,9;105,856;250,0;309,0;351,0;2,0;17,99963333333334;66,59999999999998;408,62427499999995;1560,3190000000002;1151,6943416666666;17,99963333333334;24,357708333333335;10,0;4200,6498;24,357708333333335;4204,0139;1067,3;1482,435;415,135;333,88200000000006
23367600;19,1;197,15;277,0;398,0;350,0;2,6;21,065758333333335;66,59999999999998;596,505925;2204,704;1608,198275;21,065758333333335;29,95605;10,0;4200,6498;29,955966666666665;4205,3279;1277,741;2129,357;851,6159999999999;479,585
23371200;19,1;6,403;195,0;199,0;352,0;3,6;16,324233333333332;66,59999999999998;196,70849166666667;829,005;632,2961916666667;16,324233333333332;19,704458333333335;10,0;4200,6498;19,704458333333335;4202,950783333333;738,074;766,195;28,121000000000002;172,56600000000003
23374800;19,1;11,874;193,0;200,0;355,0;3,0;15,012291666666666;66,59999999999998;164,94039999999998;844,675;679,7344166666667;15,012291666666666;18,746391666666668;10,0;4200,6498;18,746458333333333;4202,710733333333;733,187;782,5839999999998;49,397;176,258
23378400;19,7;278,196;224,0;366,0;350,0;3,2;20,16975833333333;66,59999999999998;558,3490416666667;2149,871;1591,5215666666668;20,16975833333333;29,010508333333334;10,0;4200,6498;29,010308333333334;4205,091583333333;1070,146;2067,893;997,7470000000001;465,7420000000001
23382000;19,8;298,143;167,0;284,0;346,0;2,5;19,581875;66,59999999999998;468,01473333333337;1687,2119999999998;1219,1972;19,581875;26,250316666666667;10,0;4200,6498;26,250316666666667;4204,436566666667;773,6860000000001;1594,0180000000003;820,3319999999999;359,0129999999999
23385600;18,6;74,452;98,0;116,0;347,0;2,0;14,567775000000001;66,59999999999998;137,7286;565,616;427,88706666666667;14,567775000000001;16,837358333333334;10,0;4200,6498;16,837558333333334;4202,310983333333;379,25299999999993;490,095;110,84199999999998;110,382
23389200;16,9;223,95199999999997;34,0;41,0;350,0;2,3;11,813975;66,59999999999998;74,03865;252,33299999999997;178,294425;11,813975;12,764483333333333;10,0;4200,6498;12,764483333333333;4201,369250000001;106,491;128,903;22,412000000000003;29,032000000000004
23392800;16,0;0,0;2,0;2,0;351,0;2,2;11,035141666666668;66,6;-76,825925;7,796999999999999;84,623125;11,035141666666668;11,220274999999999;10,0;4200,672600000001;11,220483333333332;4201,084;7,118000000000001;7,118000000000001;0,0;1,603
23396400;15,2;0,0;0,0;0,0;352,0;1,5;10,716524999999999;66,6;-68,32715;0,0;68,32715;10,716524999999999;10,9315;10,0;4200,672600000001;10,931700000000001;4200,896983333332;0,0;0,0;0,0;0,0
23400000;14,1;0,0;0,0;0,0;341,0;0,5;10,561200000000001;66,6;-58,01395;0,0;58,01395;10,561200000000001;10,768758333333333;10,0;4200,672600000001;10,768758333333333;4200,855;0,0;0,0;0,0;0,0
23403600;13,8;0,0;0,0;0,0;334,0;1,7;10,50625;66,6;-55,03536666666667;0,0;55,03536666666667;10,50625;10,717466666666667;10,0;4200,672600000001;10,717466666666667;4200,855;0,0;0,0;0,0;0,0
23407200;13,6;0,0;0,0;0,0;337,0;0,9;10,469833333333334;66,6;-51,0442;0,0;51,0442;10,469833333333334;10,665733333333334;10,0;4200,672600000001;10,665733333333334;4200,855;0,0;0,0;0,0;0,0
23410800;13,3;0,0;0,0;0,0;336,0;0,8;10,427608333333335;66,6;-45,745925;0,0;45,745925;10,427608333333335;10,599625;10,0;4200,672600000001;10,599675000000001;4200,855;0,0;0,0;0,0;0,0
23414400;12,9;0,0;0,0;0,0;330,0;0,4;10,379525000000001;66,6;-40,55655;0,0;40,55655;10,379525000000001;10,531899999999998;10,0;4200,672600000001;10,531949999999998;4200,855;0,0;0,0;0,0;0,0
23418000;12,6;0,0;0,0;0,0;330,0;1,2;10,340541666666669;66,6;-36,27021666666666;0,0;36,27021666666666;10,340541666666669;10,476083333333333;10,0;4200,672600000001;10,476083333333333;4200,855;0,0;0,0;0,0;0,0
23421600;12,3;0,0;0,0;0,0;335,0;0,5;10,301416666666666;66,6;-32,217541666666676;0,0;32,217541666666676;10,301416666666666;10,422516666666668;10,0;4200,672600000001;10,4224;4200,855;0,0;0,0;0,0;0,0
23425200;12,1;0,0;0,0;0,0;335,0;0,2;10,28135;66,6;-31,490558333333333;0,0;31,490558333333333;10,28135;10,406316666666669;10,0;4200,672600000001;10,406575000000002;4200,855;0,0;0,0;0,0;0,0
23428800;12,2;0,0;0,0;0,0;335,0;1,2;10,287291666666668;66,6;-32,79326666666667;0,0;32,79326666666667;10,287291666666668;10,420924999999999;10,0;4200,672600000001;10,420725000000001;4200,855;0,0;0,0;0,0;0,0
23432400;12,2;0,0;0,0;0,0;342,0;1,4;10,295208333333333;66,6;-34,118424999999995;0,0;34,118424999999995;10,295208333333333;10,435925000000001;10,0;4200,672600000001;10,435725;4200,855;0,0;0,0;0,0;0,0
23436000;12,4;0,0;11,0;11,0;348,0;1,2;10,46591666666667;66,6;-22,731716666666664;42,90999999999999;65,642;10,46591666666667;10,79250833333333;10,0;4200,672600000001;10,79250833333333;4200,855;39,173;39,173;0,0;8,823
23439600;12,6;0,0;32,0;32,0;349,0;2,6;10,805625;66,59999999999998;3,4891749999999995;124,85800000000002;121,36843333333333;10,805625;11,47725833333333;10,0;4200,6498;11,47725833333333;4201,0801833333335;113,98400000000001;113,98400000000001;0,0;25,672
23443200;12,8;0,0;63,0;63,0;350,0;3,4;11,363108333333335;66,59999999999998;40,05976666666667;245,86699999999996;205,80748333333335;11,363108333333335;12,502333333333334;10,0;4200,6498;12,502533333333334;4201,3081999999995;224,453;224,453;0,0;50,55199999999999
23446800;13,6;35,208;179,0;195,0;347,0;4,1;14,047099999999999;66,59999999999998;253,6360083333333;908,621;654,9855166666666;14,047099999999999;17,688950000000002;10,0;4200,6498;17,688950000000002;4202,4937666666665;734,3690000000001;847,992;113,624;190,98899999999998
23450400;14,4;45,256;223,0;248,0;338,0;5,0;15,846325000000002;66,59999999999998;338,62005;1180,2990000000002;841,6785749999999;15,846325000000002;20,491274999999998;10,0;4200,6498;20,491274999999998;4203,144916666666;934,365;1111,834;177,46899999999997;250,413
23454000;15,6;55,873;243,0;277,0;336,0;4,6;16,8396;66,59999999999998;384,99627499999997;1338,935;953,9387916666666;16,8396;22,092125;10,0;4200,6498;22,092125;4203,527666666667;1026,802;1268,04;241,238;285,595
23457600;15,5;8,075;191,0;196,0;339,0;4,9;14,971008333333332;66,59999999999998;230,70639166666666;819,3940000000001;588,687725;14,971008333333332;18,169058333333332;10,0;4200,6498;18,169375;4202,604266666667;722,286;757,718;35,432;170,65699999999998
23461200;15,3;0,0;110,0;110,0;346,0;3,8;12,948908333333335;66,59999999999998;91,66088333333333;426,824;335,16291666666666;12,948908333333335;14,762366666666669;10,0;4200,6498;14,762366666666669;4201,834883333333;389,629;389,629;0,0;87,754
23464800;14,7;0,0;103,0;103,0;350,0;4,2;12,380116666666666;66,59999999999998;86,5695;400,121;313,5515;12,380116666666666;14,097566666666667;10,0;4200,6498;14,097566666666667;4201,720383333333;365,2579999999999;365,2579999999999;0,0;82,265
23468400;13,6;0,0;90,0;90,0;349,0;4,7;12,053466666666665;66,59999999999998;82,07730833333333;349,219;267,14180833333336;12,053466666666665;13,515358333333332;10,0;4200,6498;13,515491666666668;4201,537183333333;318,79;318,79;0,0;71,8
23472000;12,9;4,249;72,0;73,0;342,0;4,1;11,679833333333331;66,59999999999998;82,74909166666666;295,919;213,17051666666666;11,679833333333331;12,843308333333335;10,0;4200,6498;12,843308333333335;4201,353983333333;261,299;267,574;6,275;60,265
23475600;11,2;21,214;25,0;26,0;342,0;2,9;10,780008333333333;66,59999999999998;39,60438333333333;112,944;73,33933333333334;10,780008333333333;11,169224999999999;10,0;4200,6498;11,169224999999999;4201,0382;87,73199999999999;91,23199999999999;3,4990000000000006;20,548
23479200;10,8;0,0;1,0;1,0;337,0;2,1;10,290133333333333;66,6;-4,651658333333334;3,8990000000000005;8,550116666666666;10,290133333333333;10,208216666666667;10,0;4200,672600000001;10,208016666666667;4200,855;3,5590000000000006;3,5590000000000006;0,0;0,8020000000000002
23482800;10,5;0,0;0,0;0,0;323,0;1,9;10,110625;66,6;-8,805325;0,0;8,805325;10,110625;10,127891666666669;10,0;4200,672600000001;10,128091666666668;4200,855;0,0;0,0;0,0;0,0
23486400;10,8;0,0;0,0;0,0;319,0;2,3;10,090441666666667;66,6;-8,693941666666666;0,0;8,693941666666666;10,090441666666667;10,118808333333334;10,0;4200,672600000001;10,119008333333333;4200,855;0,0;0,0;0,0;0,0
23490000;10,3;0,0;0,0;0,0;314,0;2,2;10,053741666666667;66,6;-4,966108333333333;0,0;4,966108333333333;10,053741666666667;10,068266666666664;10,0;4200,672600000001;10,068266666666664;4200,855;0,0;0,0;0,0;0,0
23493600;10,4;0,0;0,0;0,0;315,0;2,1;10,046983333333333;66,6;-4,67235;0,0;4,67235;10,046983333333333;10,063016666666666;10,0;4200,672600000001;10,062816666666668;4200,855;0,0;0,0;0,0;0,0
23497200;10,2;0,0;0,0;0,0;317,0;2,1;9,998041666666666;66,6;5,292350000000001;0,0;-5,292350000000001;9,998041666666666;9,953716666666669;10,0;4200,672600000001;9,953766666666668;4200,683999999999;0,0;0,0;0,0;0,0
23500800;9,0;0,0;0,0;0,0;305,0;1,2;9,876616666666665;66,6;20,29246666666667;0,0;-20,29246666666667;9,876616666666665;9,765258333333334;10,0;4200,672600000001;9,765258333333334;4200,627;0,0;0,0;0,0;0,0
23504400;8,3;0,0;0,0;0,0;286,0;1,3;9,769741666666667;66,6;31,977075;0,0;-31,977075;9,769741666666667;9,613275;10,0;4200,672600000001;9,613475000000001;4200,627;0,0;0,0;0,0;0,0
23508000;7,4;0,0;0,0;0,0;277,0;1,2;9,667466666666668;66,6;42,1242;0,0;-42,1242;9,667466666666668;9,476483333333334;10,0;4200,672600000001;9,476766666666666;4200,627;0,0;0,0;0,0;0,0
23511600;7,0;0,0;0,0;0,0;275,0;1,2;9,624758333333334;66,6;42,641875;0,0;-42,641875;9,624758333333334;9,451558333333336;10,0;4200,672600000001;9,451758333333336;4200,627;0,0;0,0;0,0;0,0
23515200;7,4;0,0;0,0;0,0;279,0;2,0;9,651375;66,6;37,54863333333333;0,0;-37,54863333333333;9,651375;9,509141666666668;10,0;4200,672600000001;9,509141666666668;4200,627;0,0;0,0;0,0;0,0
23518800;7,6;0,0;0,0;0,0;293,0;1,0;9,677691666666666;66,6;35,58834166666667;0,0;-35,58834166666667;9,677691666666666;9,538558333333334;10,0;4200,672600000001;9,538358333333335;4200,627;0,0;0,0;0,0;0,0
23522400;7,6;0,0;8,0;8,0;304,0;0,9;9,810075000000001;66,6;41,61186666666666;31,204000000000004;-10,40815;9,810075000000001;9,820733333333333;10,0;4200,672600000001;9,820733333333333;4200,627;28,487000000000002;28,487000000000002;0,0;6,416000000000001
23526000;8,3;59,907;68,0;77,0;302,0;0,8;11,110074999999998;66,59999999999998;176,8925583333333;380,58400000000006;203,6920583333333;11,110074999999998;12,2515;10,0;4200,7638;12,251566666666667;4201,251183333333;257,685;308,24;50,555;69,424
23529600;9,9;313,344;134,0;233,0;308,0;1,4;15,536041666666666;66,59999999999998;507,1279083333333;1429,2280000000003;922,1000916666667;15,536041666666666;20,673908333333337;10,0;4200,7638;20,674025;4203,194616666667;607,496;1297,8299999999997;690,3339999999998;292,304
23533200;11,8;675,958;108,0;412,0;306,0;1,6;22,660383333333336;66,59999999999998;918,8421666666666;2885,7380000000003;1966,8959;22,660383333333336;33,589258333333326;10,0;4200,7638;33,58925833333333;4206,139316666667;611,3609999999999;2793,7570000000005;2182,397;629,225
23536800;11,8;288,615;220,0;378,0;301,0;1,4;21,936441666666667;66,59999999999998;743,569925;2270,981;1527,4113249999998;21,936441666666667;30,301691666666667;10,0;4200,7638;30,301558333333332;4205,3697833333335;1069,152;2200,79;1131,6380000000001;495,673
23540400;13,7;326,548;237,0;434,0;304,0;3,0;23,02851666666667;66,59999999999998;811,7950666666667;2642,623;1830,8278583333333;23,02851666666667;33,13164166666667;10,0;4200,7638;33,13150833333333;4206,046116666667;1170,339;2579,505;1409,166;580,969
23544000;14,8;382,933;237,0;472,0;307,0;1,9;24,615608333333334;66,59999999999998;891,249825;2918,8;2027,5505500000002;24,615608333333334;35,798925000000004;10,0;4200,7638;35,79874166666667;4206,608066666667;1175,84;2854,566;1678,726;642,92
23547600;15,2;404,8550000000001;216,0;450,0;304,0;2,8;24,81400833333333;66,59999999999998;873,6129999999999;2876,0810000000006;2002,4679999999996;24,81400833333333;35,83777500000001;10,0;4200,7638;35,83745833333333;4206,611883333333;1141,986;2821,092;1679,106;635,3809999999999
23551200;15,6;395,204;185,0;382,0;307,0;2,8;22,932391666666668;66,59999999999998;773,5537583333335;2443,46;1669,9062416666668;22,932391666666668;32,085125;10,0;4200,7638;32,0849;4205,796716666667;954,728;2366,18;1411,4519999999998;532,923
23554800;13,4;370,957;141,0;282,0;308,0;2,3;19,722058333333333;66,59999999999998;607,7053916666667;1812,731;1205,025275;19,722058333333333;26,299766666666667;10,0;4200,7638;26,29954166666667;4204,455583333333;704,324;1718,523;1014,199;387,055
23558400;13,0;301,408;91,0;160,0;307,0;1,8;15,449708333333332;66,59999999999998;423,8324416666667;1010,05;586,2171666666666;15,449708333333332;18,60605;10,0;4200,7638;18,60605;4202,69565;391,4;832,9440000000001;441,544;187,6
23562000;12,0;420,91;32,0;51,0;321,0;1,5;11,815108333333333;66,59999999999998;263,72290833333335;395,441;131,71841666666666;11,815108333333333;12,490675;10,0;4200,7638;12,490675;4201,327466666667;108,563;177,578;69,01499999999999;39,995
23565600;11,4;0,0;0,0;0,0;339,0;1,4;10,530858333333335;66,6;-10,241983333333332;0,0;10,241983333333332;10,530858333333335;10,332658333333333;10,0;4200,672600000001;10,332658333333333;4200,858816666667;0,0;0,0;0,0;0,0
23569200;11,0;0,0;0,0;0,0;349,0;1,1;10,181750000000001;66,6;-12,924333333333331;0,0;12,924333333333331;10,181750000000001;10,19705;10,0;4200,672600000001;10,197083333333333;4200,855;0,0;0,0;0,0;0,0
23572800;10,9;0,0;0,0;0,0;350,0;0,4;10,123341666666668;66,6;-12,393925000000001;0,0;12,393925000000001;10,123341666666668;10,165916666666668;10,0;4200,672600000001;10,16615;4200,855;0,0;0,0;0,0;0,0
23576400;10,8;0,0;0,0;0,0;350,0;1,0;10,102408333333333;66,6;-10,388966666666667;0,0;10,388966666666667;10,102408333333333;10,138658333333332;10,0;4200,672600000001;10,138858333333332;4200,855;0,0;0,0;0,0;0,0
23580000;10,6;0,0;0,0;0,0;350,0;0,4;10,074966666666668;66,6;-6,733208333333333;0,0;6,733208333333333;10,074966666666668;10,093949999999998;10,0;4200,672600000001;10,094149999999999;4200,855;0,0;0,0;0,0;0,0
23583600;10,3;0,0;0,0;0,0;351,0;1,4;10,049375;66,6;-4,974125;0,0;4,974125;10,049375;10,066433333333334;10,0;4200,672600000001;10,066433333333334;4200,855;0,0;0,0;0,0;0,0
23587200;10,4;0,0;0,0;0,0;342,0;0,9;10,045575000000001;66,6;-4,584650000000001;0,0;4,584650000000001;10,045575000000001;10,06161666666667;10,0;4200,672600000001;10,06161666666667;4200,855;0,0;0,0;0,0;0,0
23590800;10,2;0,0;0,0;0,0;342,0;0,5;10,027758333333333;66,6;-2,1782583333333334;0,0;2,1782583333333334;10,027758333333333;10,031949999999998;10,0;4200,672600000001;10,03215;4200,855;0,0;0,0;0,0;0,0
23594400;10,1;0,0;0,0;0,0;342,0;0,7;10,015783333333333;66,6;-1,4107749999999997;0,0;1,4107749999999997;10,015783333333333;10,019599999999999;10,0;4200,672600000001;10,019633333333333;4200,855;0,0;0,0;0,0;0,0
23598000;10,1;0,0;0,0;0,0;347,0;0,4;10,018883333333331;66,6;-2,7984;0,0;2,7984;10,018883333333331;10,03305;10,0;4200,672600000001;10,03305;4200,855;0,0;0,0;0,0;0,0
23601600;10,3;0,0;0,0;0,0;353,0;0,5;10,032075;66,6;-3,8577666666666675;0,0;3,8577666666666675;10,032075;10,048791666666666;10,0;4200,672600000001;10,048791666666666;4200,855;0,0;0,0;0,0;0,0
23605200;10,2;0,0;0,0;0,0;354,0;1,4;10,028150000000002;66,6;-2,9393;0,0;2,9393;10,028150000000002;10,038583333333333;10,0;4200,672600000001;10,038783333333331;4200,855;0,0;0,0;0,0;0,0
23608800;10,2;0,0;1,0;1,0;347,0;1,1;10,045258333333333;66,6;-2,9759166666666665;3,8990000000000005;6,8751750000000005;10,045258333333333;10,081133333333334;10,0;4200,672600000001;10,081133333333334;4200,855;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
23612400;10,4;0,0;50,0;50,0;340,0;1,1;10,765975;66,59999999999998;55,34535;189,818;134,47221666666667;10,765975;11,51755;10,0;4200,7638;11,517749999999998;4201,0801833333335;173,252;173,252;0,0;39,02100000000001
23616000;11,2;61,013;133,0;152,0;342,0;1,4;13,017616666666667;66,59999999999998;244,90870833333335;739,9569999999999;495,0484916666667;13,017616666666667;15,772158333333335;10,0;4200,7638;15,772091666666666;4202,080583333333;539,096;673,6840000000001;134,589;151,73100000000002
23619600;11,8;13,483;161,0;167,0;343,0;0,9;13,5472;66,59999999999998;230,68820833333334;712,282;481,59366666666665;13,5472;16,19279166666667;10,0;4200,7638;16,192775;4202,219383333334;614,195;657,7409999999999;43,54599999999999;148,14
23623200;12,4;0,0;132,0;132,0;344,0;0,9;12,809383333333333;66,59999999999998;151,04065;500,749;349,7088;12,809383333333333;14,717133333333333;10,0;4200,7638;14,717316666666667;4201,785266666667;457,039;457,039;0,0;102,937
23626800;13,1;0,0;118,0;118,0;345,0;1,8;12,503;66,59999999999998;120,78995;454,43;333,63986666666665;12,503;14,333016666666667;10,0;4200,7638;14,333016666666667;4201,766183333334;414,80600000000004;414,80600000000004;0,0;93,425
23630400;13,6;0,0;97,0;97,0;350,0;2,0;12,175366666666667;66,59999999999998;98,74994166666667;378,641;279,89118333333334;12,175366666666667;13,705266666666668;10,0;4200,7638;13,7055;4201,537183333333;345,65900000000005;345,65900000000005;0,0;77,851
23634000;12,3;0,0;73,0;73,0;355,0;2,5;11,661225000000002;66,59999999999998;76,443675;284,906;208,46232500000002;11,661225000000002;12,798816666666665;10,0;4200,7638;12,798816666666665;4201,312;260,091;260,091;0,0;58,57900000000001
23637600;12,0;0,0;79,0;79,0;354,0;2,1;11,62295;66,59999999999998;85,76739166666667;308,30600000000004;222,53879166666667;11,62295;12,845866666666666;10,0;4200,7638;12,845849999999999;4201,34255;281,453;281,453;0,0;63,39
23641200;11,9;0,0;68,0;68,0;347,0;1,9;11,467558333333333;66,59999999999998;73,95185833333335;265,343;191,39114166666667;11,467558333333333;12,515191666666666;10,0;4200,7638;12,515258333333334;4201,3081999999995;242,23299999999998;242,23299999999998;0,0;54,557
23644800;11,6;0,0;61,0;61,0;347,0;2,7;11,3045;66,59999999999998;64,46639166666667;236,72100000000003;172,25485833333332;11,3045;12,248683333333334;10,0;4200,7638;12,248683333333334;4201,3081999999995;216,09600000000003;216,09600000000003;0,0;48,67
23648400;11,7;172,70199999999997;17,0;25,0;352,0;2,3;10,777333333333331;66,59999999999998;109,56425833333334;194,13499999999996;84,57074166666668;10,777333333333331;11,233008333333334;10,0;4200,7638;11,233175;4201,084;54,06400000000001;87,454;33,391;19,697
23652000;11,9;0,0;0,0;0,0;346,0;3,3;10,412183333333333;66,6;-25,48615833333333;0,0;25,48615833333333;10,412183333333333;10,413133333333333;10,0;4200,672600000001;10,413166666666667;4200,855;0,0;0,0;0,0;0,0
23655600;11,9;0,0;0,0;0,0;340,0;2,5;10,278183333333333;66,6;-29,213500000000003;0,0;29,213500000000003;10,278183333333333;10,384775000000001;10,0;4200,672600000001;10,384783333333333;4200,855;0,0;0,0;0,0;0,0
23659200;12,0;0,0;0,0;0,0;346,0;3,2;10,276116666666665;66,6;-31,954808333333336;0,0;31,954808333333336;10,276116666666665;10,408008333333331;10,0;4200,672600000001;10,408216666666664;4200,855;0,0;0,0;0,0;0,0
23662800;12,2;0,0;0,0;0,0;351,0;2,7;10,294108333333334;66,6;-34,113625;0,0;34,113625;10,294108333333334;10,435425;10,0;4200,672600000001;10,435425;4200,855;0,0;0,0;0,0;0,0
23666400;12,3;0,0;0,0;0,0;351,0;2,1;10,304891666666665;66,6;-34,8168;0,0;34,8168;10,304891666666665;10,446591666666668;10,0;4200,672600000001;10,446791666666668;4200,855;0,0;0,0;0,0;0,0
23670000;12,3;0,0;0,0;0,0;351,0;2,5;10,238608333333334;66,6;-17,574824999999997;0,0;17,574824999999997;10,238608333333334;10,266758333333334;10,0;4200,672600000001;10,266758333333334;4200,855;0,0;0,0;0,0;0,0
23673600;9,8;0,0;0,0;0,0;346,0;2,5;10,024333333333333;66,6;5,7298;0,0;-5,7298;10,024333333333333;9,960775;10,0;4200,672600000001;9,960675;4200,638400000001;0,0;0,0;0,0;0,0
23677200;9,6;0,0;0,0;0,0;341,0;3,1;9,948866666666667;66,6;8,45855;0,0;-8,45855;9,948866666666667;9,9023;10,0;4200,672600000001;9,9025;4200,627;0,0;0,0;0,0;0,0
23680800;9,3;0,0;0,0;0,0;340,0;2,5;9,911525;66,6;11,504816666666665;0,0;-11,504816666666665;9,911525;9,857866666666666;10,0;4200,672600000001;9,858066666666668;4200,627;0,0;0,0;0,0;0,0
23684400;9,2;0,0;0,0;0,0;339,0;2,4;9,893541666666666;66,6;12,830016666666666;0,0;-12,830016666666666;9,893541666666666;9,838191666666667;10,0;4200,672600000001;9,838191666666667;4200,627;0,0;0,0;0,0;0,0
23688000;9,1;0,0;0,0;0,0;333,0;1,6;9,8802;66,6;14,2174;0,0;-14,2174;9,8802;9,819925000000001;10,0;4200,672600000001;9,819925000000001;4200,627;0,0;0,0;0,0;0,0
23691600;9,0;0,0;0,0;0,0;332,0;1,5;9,873083333333335;66,6;14,29834166666667;0,0;-14,29834166666667;9,873083333333335;9,815508333333334;10,0;4200,672600000001;9,815708333333331;4200,627;0,0;0,0;0,0;0,0
23695200;9,1;0,0;1,0;1,0;337,0;1,1;9,89295;66,6;14,686333333333332;3,8990000000000005;-10,787333333333335;9,89295;9,855866666666667;10,0;4200,672600000001;9,855866666666667;4200,627;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
23698800;9,1;0,0;44,0;44,0;338,0;1,2;10,514433333333335;66,59999999999998;73,77597499999999;168,99000000000004;95,21371666666667;10,514433333333335;11,047766666666666;10,0;4200,7638;11,047816666666666;4201,02675;154,25399999999996;154,25399999999996;0,0;34,742
23702400;9,1;3,259;94,0;95,0;326,0;1,7;11,471866666666667;66,59999999999998;153,51824166666668;386,89;233,37155833333333;11,471866666666667;12,767341666666667;10,0;4200,7638;12,767341666666667;4201,3311;345,809;353,006;7,196999999999999;79,506
23706000;9,3;0,0;119,0;119,0;320,0;1,8;11,938099999999999;66,59999999999998;175,8741916666667;449,88700000000006;274,01280833333334;11,938099999999999;13,447674999999998;10,0;4200,7638;13,447674999999998;4201,537183333333;410,607;410,607;0,0;92,47899999999998
23709600;9,7;0,0;109,0;109,0;326,0;1,8;11,909849999999997;66,59999999999998;166,63999166666665;420,2819999999999;253,64226666666664;11,909849999999997;13,300183333333335;10,0;4200,7638;13,300116666666666;4201,537183333333;383,64;383,64;0,0;86,405
23713200;9,3;0,0;75,0;75,0;332,0;1,9;11,396908333333332;66,59999999999998;122,98354166666665;292,739;169,75553333333335;11,396908333333332;12,320974999999999;10,0;4200,7638;12,320974999999999;4201,312;267,241;267,241;0,0;60,18900000000001
23716800;9,4;0,0;112,0;112,0;333,0;1,4;11,794716666666666;66,59999999999998;169,49049166666668;433,804;264,3136083333333;11,794716666666666;13,254708333333333;10,0;4200,7638;13,254708333333333;4201,533383333333;395,995;395,995;0,0;89,188
23720400;9,4;0,0;80,0;80,0;333,0;1,4;11,484791666666666;66,59999999999998;129,21501666666666;312,235;183,01981666666666;11,484791666666666;12,482025;10,0;4200,7638;12,482075;4201,312;285,039;285,039;0,0;64,198
23724000;9,4;0,0;70,0;70,0;337,0;1,6;11,218375;66,59999999999998;115,25839166666667;273,16800000000006;157,90955833333334;11,218375;12,082158333333332;10,0;4200,7638;12,082225;4201,3081999999995;249,376;249,376;0,0;56,166
23727600;9,1;0,0;97,0;97,0;331,0;1,9;11,514891666666667;66,59999999999998;153,07579166666665;372,63899999999995;219,56269999999998;11,514891666666667;12,726191666666665;10,0;4200,7638;12,726325;4201,3081999999995;340,1449999999999;340,1449999999999;0,0;76,60900000000001
23731200;9,0;4,627;63,0;64,0;327,0;1,9;11,171466666666666;66,59999999999998;118,23560833333332;258,989;140,7532;11,171466666666666;11,936699999999998;10,0;4200,7638;11,936699999999998;4201,1486;227,63;234,299;6,668;52,77
23734800;8,8;0,0;10,0;10,0;326,0;1,2;10,258424999999999;66,59999999999998;37,501075;39,00099999999999;1,4996583333333335;10,258424999999999;10,252675000000002;10,0;4200,7638;10,252741666666667;4200,856908333333;35,605;35,605;0,0;8,019
23738400;8,8;0,0;0,0;0,0;331,0;1,0;9,914366666666666;66,6;21,863025000000004;0,0;-21,863025000000004;9,914366666666666;9,767933333333335;10,0;4200,672600000001;9,767983333333333;4200,630800000001;0,0;0,0;0,0;0,0
23742000;8,5;0,0;0,0;0,0;336,0;2,3;9,804983333333334;66,6;25,85788333333333;0,0;-25,85788333333333;9,804983333333334;9,682983333333334;10,0;4200,672600000001;9,682983333333334;4200,627;0,0;0,0;0,0;0,0
23745600;8,1;0,0;0,0;0,0;335,0;1,9;9,76565;66,6;26,78949166666667;0,0;-26,78949166666667;9,76565;9,656333333333333;10,0;4200,672600000001;9,656333333333333;4200,627;0,0;0,0;0,0;0,0
23749200;8,4;0,0;0,0;0,0;331,0;1,6;9,770633333333333;66,6;26,682975;0,0;-26,682975;9,770633333333333;9,66005;10,0;4200,672600000001;9,66025;4200,627;0,0;0,0;0,0;0,0
23752800;8,0;0,0;0,0;0,0;331,0;1,8;9,739199999999999;66,6;30,979916666666664;0,0;-30,979916666666664;9,739199999999999;9,607475;10,0;4200,672600000001;9,607475;4200,627;0,0;0,0;0,0;0,0
23756400;7,9;0,0;0,0;0,0;333,0;1,6;9,726508333333333;66,6;31,02589166666667;0,0;-31,02589166666667;9,726508333333333;9,601024999999998;10,0;4200,672600000001;9,601024999999998;4200,627;0,0;0,0;0,0;0,0
23760000;8,0;0,0;0,0;0,0;329,0;2,0;9,733533333333334;66,6;29,48434166666667;0,0;-29,48434166666667;9,733533333333334;9,618025;10,0;4200,672600000001;9,618083333333331;4200,627;0,0;0,0;0,0;0,0
23763600;8,1;0,0;0,0;0,0;326,0;1,9;9,740883333333336;66,6;29,307149999999993;0,0;-29,307149999999993;9,740883333333336;9,622891666666668;10,0;4200,672600000001;9,623125;4200,627;0,0;0,0;0,0;0,0
23767200;8,0;0,0;0,0;0,0;322,0;1,9;9,732341666666667;66,6;30,880399999999998;0,0;-30,880399999999998;9,732341666666667;9,605275;10,0;4200,672600000001;9,605083333333335;4200,627;0,0;0,0;0,0;0,0
23770800;7,9;0,0;0,0;0,0;321,0;1,7;9,727941666666668;66,6;30,320841666666666;0,0;-30,320841666666666;9,727941666666668;9,607691666666668;10,0;4200,672600000001;9,608141666666668;4200,627;0,0;0,0;0,0;0,0
23774400;8,1;0,0;0,0;0,0;325,0;1,9;9,745133333333332;66,6;27,887075;0,0;-27,887075;9,745133333333332;9,6372;10,0;4200,672600000001;9,63725;4200,627;0,0;0,0;0,0;0,0
23778000;8,2;0,0;0,0;0,0;326,0;1,9;9,768683333333334;66,6;24,21475;0,0;-24,21475;9,768683333333334;9,679916666666665;10,0;4200,672600000001;9,680116666666667;4200,627;0,0;0,0;0,0;0,0
23781600;8,6;0,0;0,0;0,0;332,0;1,2;9,810808333333334;66,6;19,333391666666664;0,0;-19,333391666666664;9,810808333333334;9,742591666666668;10,0;4200,672600000001;9,742591666666668;4200,627;0,0;0,0;0,0;0,0
23785200;8,8;51,472;62,0;69,0;338,0;1,5;11,015016666666666;66,59999999999998;158,15179166666667;346,45699999999994;188,30520833333333;11,015016666666666;12,070641666666669;10,0;4200,7638;12,070775;4201,235983333333;237,8;281,702;43,901999999999994;63,44599999999999
23788800;9,8;9,924;111,0;114,0;331,0;1,7;12,026225;66,59999999999998;179,8124083333333;483,085;303,272525;12,026225;13,703599999999998;10,0;4200,7638;13,703725;4201,556283333333;418,65799999999996;440,597;21,939;99,23400000000001
23792400;10,0;55,109;194,0;218,0;324,0;1,6;14,42665;66,59999999999998;373,1421;1065,168;692,0264083333333;14,42665;18,265583333333332;10,0;4200,7638;18,265649999999997;4202,634650000001;820,225;998,2930000000001;178,068;224,84100000000004
23796000;9,7;125,835;270,0;337,0;324,0;1,6;17,754216666666668;66,59999999999998;599,722475;1768,1319999999998;1168,4094499999999;17,754216666666668;24,22465833333333;10,0;4200,855;24,22465833333333;4203,994833333333;1191,8630000000003;1684,8720000000003;493,0079999999999;379,476
23799600;10,8;25,534;244,0;259,0;326,0;1,9;16,137874999999998;66,59999999999998;415,9232;1150,476;734,5530583333333;16,137874999999998;20,132833333333338;10,0;4200,855;20,13296666666667;4203,046066666667;964,3350000000002;1074,313;109,978;241,962
23803200;11,3;5,024;200,0;203,0;333,0;2,4;14,408591666666666;66,59999999999998;303,68337499999996;851,2490000000001;547,5656250000001;14,408591666666666;17,395091666666666;10,0;4200,855;17,395158333333335;4202,452183333334;765,2940000000001;787,254;21,96;177,30899999999997
23806800;11,0;0,0;111,0;111,0;339,0;2,5;12,516108333333335;66,59999999999998;155,42753333333334;429,965;274,5373333333334;12,516108333333335;13,996258333333335;10,0;4200,855;13,996258333333335;4201,624966666666;392,4920000000001;392,4920000000001;0,0;88,399
23810400;11,1;0,0;67,0;67,0;339,0;2,3;11,488991666666665;66,59999999999998;86,86745833333333;261,455;174,587475;11,488991666666665;12,4362;10,0;4200,855;12,436274999999998;4201,312;238,683;238,683;0,0;53,757000000000005
23814000;10,9;0,0;38,0;38,0;344,0;2,4;10,886800000000001;66,59999999999998;46,79936666666666;148,24600000000004;101,44666666666667;10,886800000000001;11,435816666666666;10,0;4200,855;11,43595;4201,084;135,336;135,336;0,0;30,481
23817600;10,6;0,0;26,0;26,0;350,0;2,3;10,5695;66,59999999999998;33,105625;101,414;68,30837500000001;10,5695;10,940766666666667;10,0;4200,855;10,940833333333334;4200,893166666666;92,58299999999998;92,58299999999998;0,0;20,852000000000004
23821200;10,2;0,0;9,0;9,0;350,0;2,0;10,241008333333335;66,59999999999998;13,903666666666666;35,099;21,195183333333333;10,241008333333335;10,352341666666666;10,0;4200,855;10,352391666666668;4200,855;32,043;32,043;0,0;7,216999999999999
23824800;9,9;0,0;0,0;0,0;350,0;1,9;10,053458333333333;66,6;2,9889166666666664;0,0;-2,9889166666666664;10,053458333333333;9,998091666666665;10,0;4200,672600000001;9,998291666666667;4200,672600000001;0,0;0,0;0,0;0,0
23828400;9,9;0,0;0,0;0,0;349,0;1,7;9,997824999999999;66,6;0,9954000000000002;0,0;-0,9954000000000002;9,997824999999999;9,990125;10,0;4200,672600000001;9,990158333333333;4200,630800000001;0,0;0,0;0,0;0,0
23832000;10,0;0,0;0,0;0,0;349,0;1,1;9,998983333333335;66,6;-0,02685;0,0;0,02685;9,998983333333335;9,999783333333333;10,0;4200,672600000001;9,999783333333333;4200,627;0,0;0,0;0,0;0,0
23835600;10,0;0,0;0,0;0,0;349,0;0,7;10,007933333333332;66,6;-2,02455;0,0;2,02455;10,007933333333332;10,021199999999999;10,0;4200,672600000001;10,021449999999998;4200,8512;0,0;0,0;0,0;0,0
23839200;10,3;0,0;0,0;0,0;350,0;1,0;10,038025;66,6;-5,937591666666666;0,0;5,937591666666666;10,038025;10,069758333333333;10,0;4200,672600000001;10,069758333333333;4200,855;0,0;0,0;0,0;0,0
23842800;10,5;0,0;0,0;0,0;346,0;0,9;10,060141666666667;66,6;-7,537883333333333;0,0;7,537883333333333;10,060141666666667;10,094008333333333;10,0;4200,672600000001;10,094008333333333;4200,855;0,0;0,0;0,0;0,0
23846400;10,5;0,0;0,0;0,0;346,0;1,4;10,067758333333334;66,6;-8,113666666666665;0,0;8,113666666666665;10,067758333333334;10,102591666666667;10,0;4200,672600000001;10,102591666666667;4200,855;0,0;0,0;0,0;0,0
23850000;10,6;0,0;0,0;0,0;347,0;0,8;10,070858333333334;66,6;-7,607724999999999;0,0;7,607724999999999;10,070858333333334;10,099725;10,0;4200,672600000001;10,099974999999999;4200,855;0,0;0,0;0,0;0,0
23853600;10,4;0,0;0,0;0,0;347,0;1,7;10,059483333333334;66,6;-6,504875;0,0;6,504875;10,059483333333334;10,084500000000002;10,0;4200,672600000001;10,084733333333334;4200,855;0,0;0,0;0,0;0,0
23857200;10,5;0,0;0,0;0,0;348,0;0,1;10,063941666666667;66,6;-7,461625000000001;0,0;7,461625000000001;10,063941666666667;10,095058333333336;10,0;4200,672600000001;10,0951;4200,855;0,0;0,0;0,0;0,0
23860800;10,5;0,0;0,0;0,0;337,0;2,5;10,060583333333334;66,6;-6,179341666666666;0,0;6,179341666666666;10,060583333333334;10,082633333333334;10,0;4200,672600000001;10,082433333333334;4200,855;0,0;0,0;0,0;0,0
23864400;10,3;0,0;0,0;0,0;336,0;1,7;10,030633333333332;66,6;-0,9743666666666668;0,0;0,9743666666666668;10,030633333333332;10,023091666666666;10,0;4200,672600000001;10,0231;4200,798;0,0;0,0;0,0;0,0
23868000;9,8;0,0;0,0;0,0;341,0;1,8;9,993425;66,6;1,2111666666666663;0,0;-1,2111666666666663;9,993425;9,98605;10,0;4200,672600000001;9,986258333333334;4200,684;0,0;0,0;0,0;0,0
23871600;10,1;83,861;66,0;77,0;341,0;1,7;11,361925000000003;66,59999999999998;194,54799166666666;437,044;242,49626666666668;11,361925000000003;12,717966666666669;10,0;4200,855;12,717966666666669;4201,34255;264,751;332,5319999999999;67,781;74,895
23875200;10,9;268,699;146,0;226,0;325,0;1,7;15,553091666666665;66,59999999999998;485,2969333333333;1398,905;913,6084999999999;15,553091666666665;20,63951666666667;10,0;4200,855;20,63945;4203,167949999999;677,1860000000001;1271,769;594,583;286,434
23878800;12,2;132,334;215,0;272,0;318,0;2,0;17,223625000000002;66,59999999999998;482,89389166666666;1491,313;1008,419525;17,223625000000002;22,777383333333333;10,0;4200,855;22,77745;4203,617116666667;985,147;1412,7889999999998;427,64200000000005;318,196
23882400;13,1;168,748;273,0;362,0;321,0;1,7;19,622116666666667;66,59999999999998;628,22445;2024,9030000000002;1396,6782333333335;19,622116666666667;27,3404;10,0;4200,855;27,3401;4204,693583333333;1282,1819999999998;1943,0589999999997;660,8759999999999;437,626
23886000;14,5;209,562;295,0;417,0;320,0;1,5;21,727458333333335;66,59999999999998;727,9925583333334;2380,1460000000006;1652,1530583333333;21,727458333333335;30,842633333333335;10,0;4200,855;30,842500000000005;4205,48415;1398,9880000000003;2300,9529999999995;901,965;518,233
23889600;15,1;67,622;277,0;317,0;335,0;1,7;19,018616666666663;66,59999999999998;495,9918166666667;1588,45;1092,4580333333333;19,018616666666663;24,969300000000004;10,0;4200,855;24,969224999999998;4204,17005;1214,727;1509,942;295,21599999999995;340,077
23893200;15,3;7,209;199,0;203,0;351,0;1,4;15,391366666666666;66,59999999999998;250,30275833333332;860,6259999999999;610,3229083333334;15,391366666666666;18,69395;10,0;4200,855;18,69395;4202,7527;767,4009999999998;797,0970000000001;29,696;179,52600000000004
23896800;15,5;0,0;86,0;86,0;361,0;1,2;12,680925;66,59999999999998;57,03158333333334;335,635;278,6034166666667;12,680925;14,175541666666666;10,0;4200,855;14,175625;4201,684125;306,401;306,401;0,0;69,009
23900400;15,1;0,0;93,0;93,0;362,0;1,8;12,189133333333334;66,59999999999998;61,76509166666666;357,96599999999995;296,20138333333335;12,189133333333334;13,814983333333334;10,0;4200,855;13,81505;4201,560083333334;326,75700000000006;326,75700000000006;0,0;73,594
23904000;14,4;0,0;44,0;44,0;355,0;2,0;11,425258333333334;66,59999999999998;11,383416666666667;171,663;160,28001666666668;11,425258333333334;12,290775;10,0;4200,855;12,290841666666667;4201,312;156,713;156,713;0,0;35,29599999999999
23907600;13,0;0,0;9,0;9,0;356,0;3,5;10,642624999999999;66,59999999999998;-28,735625;35,1;63,835625;10,642624999999999;10,9834;10,0;4200,855;10,983466666666665;4200,938966666667;32,044;32,044;0,0;7,216999999999999
23911200;12,8;0,0;0,0;0,0;359,0;2,5;10,412349999999998;66,6;-37,7577;0,0;37,7577;10,412349999999998;10,521983333333333;10,0;4200,855;10,521983333333333;4200,855;0,0;0,0;0,0;0,0
23914800;12,3;0,0;0,0;0,0;358,0;2,1;10,310975;66,6;-30,845933333333335;0,0;30,845933333333335;10,310975;10,414991666666667;10,0;4200,855;10,414791666666666;4200,855;0,0;0,0;0,0;0,0
23918400;11,8;0,0;0,0;0,0;357,0;2,2;10,251708333333333;66,6;-26,273;0,0;26,273;10,251708333333333;10,347058333333333;10,0;4200,855;10,347108333333333;4200,855;0,0;0,0;0,0;0,0
23922000;11,7;0,0;0,0;0,0;351,0;2,7;10,218250000000001;66,6;-22,260124999999995;0,0;22,260124999999995;10,218250000000001;10,29691666666667;10,0;4200,855;10,296716666666669;4200,855;0,0;0,0;0,0;0,0
23925600;11,2;0,0;0,0;0,0;345,0;2,4;10,172566666666667;66,6;-17,83795;0,0;17,83795;10,172566666666667;10,2363;10,0;4200,855;10,2363;4200,855;0,0;0,0;0,0;0,0
23929200;11,2;0,0;0,0;0,0;343,0;1,9;10,147241666666666;66,6;-14,472449999999998;0,0;14,472449999999998;10,147241666666666;10,195491666666666;10,0;4200,855;10,195541666666665;4200,855;0,0;0,0;0,0;0,0
23932800;10,7;0,0;0,0;0,0;342,0;0,9;10,089433333333334;66,6;-6,718925;0,0;6,718925;10,089433333333334;10,100816666666667;10,0;4200,855;10,100866666666667;4200,855;0,0;0,0;0,0;0,0
23936400;10,2;0,0;0,0;0,0;336,0;0,7;10,041358333333333;66,6;-3,33075;0,0;3,33075;10,041358333333333;10,048041666666666;10,0;4200,855;10,048041666666666;4200,855;0,0;0,0;0,0;0,0
23940000;10,3;0,0;0,0;0,0;331,0;0,2;10,040816666666665;66,6;-5,062466666666667;0,0;5,062466666666667;10,040816666666665;10,063283333333333;10,0;4200,855;10,063483333333334;4200,855;0,0;0,0;0,0;0,0
23943600;10,4;0,0;0,0;0,0;336,0;0,1;10,041625000000002;66,6;-3,896066666666666;0,0;3,896066666666666;10,041625000000002;10,053641666666664;10,0;4200,855;10,053641666666667;4200,855;0,0;0,0;0,0;0,0
23947200;10,1;0,0;0,0;0,0;336,0;0,1;10,03285;66,6;-4,664808333333334;0,0;4,664808333333334;10,03285;10,055783333333332;10,0;4200,855;10,055783333333332;4200,855;0,0;0,0;0,0;0,0
23950800;10,6;0,0;0,0;0,0;336,0;0,5;10,07305;66,6;-10,421416666666664;0,0;10,421416666666664;10,07305;10,125333333333334;10,0;4200,855;10,125333333333334;4200,855;0,0;0,0;0,0;0,0
23954400;10,8;0,0;0,0;0,0;347,0;1,0;10,104158333333336;66,6;-13,270116666666667;0,0;13,270116666666667;10,104158333333336;10,1646;10,0;4200,855;10,1646;4200,855;0,0;0,0;0,0;0,0
23958000;11,0;79,17800000000001;67,0;77,0;348,0;0,4;11,47495;66,59999999999998;184,42319166666667;441,911;257,48780833333336;11,47495;12,912916666666666;10,0;4200,855;12,912925;4201,430333333334;272,27799999999996;336,425;64,14799999999998;75,77100000000002
23961600;11,6;68,225;144,0;164,0;338,0;0,3;13,570258333333333;66,59999999999998;275,09433333333334;832,105;557,0107333333334;13,570258333333333;16,660041666666665;10,0;4200,855;16,659908333333334;4202,232808333333;606,696;757,786;151,09100000000004;170,673
23965200;12,2;30,52;184,0;197,0;340,0;1,1;14,552974999999998;66,59999999999998;295,9789416666666;936,178;640,198775;14,552974999999998;18,0794;10,0;4200,855;18,079333333333334;4202,619383333334;775,7940000000001;874,4240000000001;98,62999999999998;196,942
23968800;13,0;17,229;220,0;229,0;342,0;1,2;15,016124999999999;66,59999999999998;313,9706666666667;1007,008;693,0373333333333;15,016124999999999;18,828599999999998;10,0;4200,855;18,828599999999998;4202,708833333333;869,2529999999999;936,697;67,444;210,96800000000002
23972400;13,7;34,67;259,0;279,0;339,0;0,3;16,505225;66,59999999999998;408,83515;1348,5429999999997;939,7074416666666;16,505225;21,692525;10,0;4200,855;21,69259166666667;4203,387058333333;1125,697;1274,803;149,10600000000002;287,11799999999994
23976000;14,2;17,066;240,0;250,0;345,0;1,0;15,884208333333332;66,59999999999998;341,58250833333335;1097,53;755,9470083333333;15,884208333333332;20,019616666666664;10,0;4200,855;20,019616666666664;4203,026983333333;948,173;1022,5909999999999;74,418;230,313
23979600;14,0;0,0;176,0;176,0;350,0;0,9;13,893891666666667;66,59999999999998;196,00645833333334;650,279;454,2718416666667;13,893891666666667;16,35805;10,0;4200,855;16,357966666666666;4202,196666666667;593,402;593,402;0,0;133,649
23983200;13,7;0,0;98,0;98,0;354,0;1,5;12,457450000000001;66,59999999999998;89,21490833333333;381,10799999999995;291,8934749999999;12,457450000000001;14,04353333333333;10,0;4200,855;14,043666666666667;4201,659316666667;347,905;347,905;0,0;78,35699999999999
23986800;14,2;0,0;75,0;75,0;358,0;0,9;11,897916666666667;66,59999999999998;49,75748333333333;292,673;242,91611666666668;11,897916666666667;13,225733333333332;10,0;4200,855;13,225733333333332;4201,537183333333;267,183;267,183;0,0;60,175999999999995
23990400;14,0;0,0;51,0;51,0;359,0;1,3;11,4376;66,59999999999998;20,58275833333333;198,99300000000002;178,4102416666667;11,4376;12,409933333333333;10,0;4200,855;12,410133333333333;4201,312;181,662;181,662;0,0;40,915
23994000;13,4;0,0;11,0;11,0;348,0;1,4;10,727641666666667;66,59999999999998;-30,490775000000003;42,903;73,39319166666667;10,727641666666667;11,120008333333333;10,0;4200,855;11,120308333333334;4201,0382;39,167;39,167;0,0;8,821
23997600;13,2;0,0;0,0;0,0;348,0;1,0;10,479266666666668;66,6;-45,294549999999994;0,0;45,294549999999994;10,479266666666668;10,618691666666667;10,0;4200,855;10,618941666666668;4200,855;0,0;0,0;0,0;0,0
24001200;13,1;0,0;0,0;0,0;359,0;0,8;10,410091666666665;66,6;-44,242733333333334;0,0;44,242733333333334;10,410091666666665;10,578275000000001;10,0;4200,855;10,578275000000001;4200,855;0,0;0,0;0,0;0,0
24004800;12,9;0,0;0,0;0,0;360,0;0,9;10,385675;66,6;-42,895300000000006;0,0;42,895300000000006;10,385675;10,554966666666665;10,0;4200,855;10,554966666666665;4200,855;0,0;0,0;0,0;0,0
24008400;12,9;0,0;0,0;0,0;356,0;1,3;10,37935;66,6;-42,42153333333333;0,0;42,42153333333333;10,37935;10,547983333333333;10,0;4200,855;10,547983333333333;4200,855;0,0;0,0;0,0;0,0
24012000;12,8;0,0;0,0;0,0;352,0;1,1;10,369575000000001;66,6;-41,3129;0,0;41,3129;10,369575000000001;10,533591666666666;10,0;4200,855;10,533591666666666;4200,855;0,0;0,0;0,0;0,0
24015600;12,8;0,0;0,0;0,0;357,0;0,5;10,349158333333335;66,6;-37,11613333333333;0,0;37,11613333333333;10,349158333333335;10,487675;10,0;4200,855;10,487725;4200,855;0,0;0,0;0,0;0,0
24019200;12,2;0,0;0,0;0,0;361,0;0,5;10,278883333333335;66,6;-26,845283333333334;0,0;26,845283333333334;10,278883333333335;10,365066666666666;10,0;4200,855;10,365066666666666;4200,855;0,0;0,0;0,0;0,0
24022800;11,4;0,0;0,0;0,0;358,0;1,4;10,211933333333333;66,6;-22,525641666666665;0,0;22,525641666666665;10,211933333333333;10,295566666666668;10,0;4200,855;10,295375;4200,855;0,0;0,0;0,0;0,0
24026400;11,7;0,0;0,0;0,0;358,0;1,6;10,225925;66,6;-26,869166666666672;0,0;26,869166666666672;10,225925;10,340141666666668;10,0;4200,855;10,340141666666668;4200,855;0,0;0,0;0,0;0,0
24030000;11,9;0,0;0,0;0,0;359,0;1,5;10,248608333333333;66,6;-29,120258333333336;0,0;29,120258333333336;10,248608333333333;10,370674999999999;10,0;4200,855;10,370724999999998;4200,855;0,0;0,0;0,0;0,0
24033600;12,0;0,0;0,0;0,0;361,0;1,3;10,261291666666667;66,6;-29,937416666666667;0,0;29,937416666666667;10,261291666666667;10,383441666666666;10,0;4200,855;10,3837;4200,855;0,0;0,0;0,0;0,0
24037200;12,0;0,0;0,0;0,0;361,0;1,8;10,264925000000002;66,6;-29,977141666666668;0,0;29,977141666666668;10,264925000000002;10,385574999999998;10,0;4200,855;10,385974999999998;4200,855;0,0;0,0;0,0;0,0
24040800;12,0;0,0;0,0;0,0;363,0;1,6;10,269675000000001;66,6;-31,16003333333333;0,0;31,16003333333333;10,269675000000001;10,398224999999998;10,0;4200,855;10,398275;4200,855;0,0;0,0;0,0;0,0
24044400;12,2;74,153;48,0;57,0;363,0;1,1;11,273866666666667;66,59999999999998;114,04490833333331;329,324;215,27868333333333;11,273866666666667;12,473741666666667;10,0;4200,855;12,473808333333332;4201,289183333333;191,105;251,29099999999997;60,18599999999999;56,597
24048000;12,8;162,88;105,0;152,0;361,0;0,9;13,822766666666668;66,59999999999998;279,61005;893,02;613,41;13,822766666666668;17,231258333333336;10,0;4200,855;17,231258333333333;4202,4063;451,56;812,52;360,96;183,0
24051600;13,1;4,749;127,0;129,0;363,0;1,4;13,153674999999998;66,59999999999998;156,23866666666666;532,065;375,82685000000004;13,153674999999998;15,196383333333337;10,0;4200,855;15,19645;4201,903583333333;473,749;489,095;15,346000000000002;110,15699999999998
24055200;13,3;0,0;106,0;106,0;371,0;1,3;12,398725;66,59999999999998;102,72129166666667;409,127;306,4059583333334;12,398725;14,073725;10,0;4200,855;14,073791666666665;4201,674583333333;373,461;373,461;0,0;84,113
24058800;13,8;0,0;130,0;130,0;371,0;1,0;12,6634;66,59999999999998;118,72746666666667;495,996;377,2689499999999;12,6634;14,742608333333333;10,0;4200,855;14,742608333333333;4201,798625;452,719;452,719;0,0;101,96400000000001
24062400;14,9;0,0;169,0;169,0;367,0;1,3;13,314008333333332;66,59999999999998;158,52646666666666;629,273;470,7466;13,314008333333332;15,907933333333332;10,0;4200,855;15,908;4202,025566666666;574,265;574,265;0,0;129,339
24066000;15,0;20,245;187,0;198,0;358,0;1,2;14,389733333333334;66,59999999999998;226,710775;861,892;635,1812666666666;14,389733333333334;17,895441666666667;10,0;4200,855;17,895441666666667;4202,539566666667;718,317;801,412;83,096;180,498
24069600;15,8;90,771;170,0;212,0;354,0;1,4;15,565891666666666;66,59999999999998;293,20906666666673;1084,8679999999997;791,659075;15,565891666666666;19,929975000000002;10,0;4200,855;19,929975000000002;4202,966166666666;704,6359999999999;1024,488;319,851;230,741
24073200;15,5;11,649;114,0;118,0;359,0;1,4;13,521583333333332;66,59999999999998;117,51322499999999;499,98100000000005;382,4681166666667;13,521583333333332;15,582491666666668;10,0;4200,855;15,582658333333335;4202,056;428,3229999999999;459,48299999999995;31,16;103,48699999999998
24076800;15,2;20,986;65,0;69,0;362,0;1,2;12,173816666666665;66,59999999999998;54,54780833333333;315,702;261,1545;12,173816666666665;13,593883333333332;10,0;4200,8094;13,59375;4201,541;248,46;277,7;29,241000000000003;62,545
24080400;14,8;173,137;13,0;17,0;365,0;0,9;11,100158333333335;66,59999999999998;56,71210833333333;168,94;112,22792500000001;11,100158333333335;11,70068333333333;10,0;4200,8094;11,70075;4201,103;39,05400000000001;70,555;31,501000000000005;15,891000000000002
24084000;14,3;0,0;0,0;0,0;367,0;1,3;10,678400000000002;66,6;-59,230925;0,0;59,230925;10,678400000000002;10,83301666666667;10,0;4200,855;10,833025000000001;4200,885533333333;0,0;0,0;0,0;0,0
24087600;14,0;0,0;0,0;0,0;365,0;1,1;10,538925;66,6;-56,76134999999999;0,0;56,76134999999999;10,538925;10,747508333333332;10,0;4200,855;10,747558333333332;4200,855;0,0;0,0;0,0;0,0
24091200;13,7;0,0;0,0;0,0;359,0;0,9;10,485908333333333;66,6;-52,45639166666666;0,0;52,45639166666666;10,485908333333333;10,685366666666667;10,0;4200,855;10,685366666666667;4200,855;0,0;0,0;0,0;0,0
24094800;13,4;0,0;0,0;0,0;354,0;0,8;10,442216666666667;66,6;-47,477508333333326;0,0;47,477508333333326;10,442216666666667;10,621675;10,0;4200,855;10,621675;4200,855;0,0;0,0;0,0;0,0
