timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
24098400;13,0;0,0;0,0;0,0;353,0;1,2;10,401074999999999;66,6;-43,604733333333336;0,0;43,604733333333336;10,401074999999999;10,568166666666666;10,0;4200,855;10,568175;4200,855;0,0;0,0;0,0;0,0
24102000;12,9;0,0;0,0;0,0;357,0;0,9;10,378408333333335;66,6;-41,524208333333334;0,0;41,524208333333334;10,378408333333335;10,539475;10,0;4200,855;10,539875;4200,855;0,0;0,0;0,0;0,0
24105600;12,7;0,0;0,0;0,0;357,0;1,1;10,357125;66,6;-39,423541666666665;0,0;39,423541666666665;10,357125;10,511325;10,0;4200,855;10,511325;4200,855;0,0;0,0;0,0;0,0
24109200;12,6;0,0;0,0;0,0;350,0;1,6;10,326641666666665;66,6;-33,89715833333334;0,0;33,89715833333334;10,326641666666665;10,449041666666666;10,0;4200,855;10,449291666666666;4200,855;0,0;0,0;0,0;0,0
24112800;11,9;0,0;0,0;0,0;344,0;0,9;10,262858333333336;66,6;-27,14589166666667;0,0;27,14589166666667;10,262858333333336;10,3598;10,0;4200,855;10,3598;4200,855;0,0;0,0;0,0;0,0
24116400;11,8;0,0;0,0;0,0;332,0;1,3;10,222166666666668;66,6;-21,967333333333332;0,0;21,967333333333332;10,222166666666668;10,296033333333334;10,0;4200,855;10,296083333333332;4200,855;0,0;0,0;0,0;0,0
24120000;11,1;0,0;0,0;0,0;327,0;1,4;10,166766666666668;66,6;-17,42824166666667;0,0;17,42824166666667;10,166766666666668;10,229700000000001;10,0;4200,855;10,229900000000002;4200,855;0,0;0,0;0,0;0,0
24123600;11,3;0,0;0,0;0,0;321,0;1,6;10,166749999999999;66,6;-18,803966666666668;0,0;18,803966666666668;10,166749999999999;10,242166666666668;10,0;4200,855;10,242366666666667;4200,855;0,0;0,0;0,0;0,0
24127200;11,2;0,0;0,0;0,0;337,0;1,5;10,166158333333334;66,6;-19,250933333333332;0,0;19,250933333333332;10,166158333333334;10,245566666666667;10,0;4200,855;10,245766666666666;4200,855;0,0;0,0;0,0;0,0
24130800;11,4;163,248;60,0;79,0;358,0;1,6;11,749025;66,59999999999998;240,597925;544,742;304,1444916666666;11,749025;13,447483333333334;10,0;4200,8094;13,447483333333334;4201,502850000001;258,0919999999999;390,756;132,664;88,00799999999998
24134400;12,3;429,647;109,0;231,0;345,0;1,2;16,697441666666666;66,59999999999998;556,6449333333333;1654,4009999999998;1097,7563166666666;16,697441666666666;22,808999999999997;10,0;4200,8094;22,808933333333336;4203,663183333333;551,178;1503,8469999999998;952,67;338,70400000000006
24138000;13,5;141,706;193,0;252,0;337,0;0,9;17,333691666666663;66,59999999999998;442,5398;1415,2970000000003;972,7577416666667;17,333691666666663;22,67028333333333;10,0;4200,8094;22,67028333333333;4203,620933333334;884,2840000000001;1342,1430000000003;457,85799999999995;302,28400000000005
24141600;14,2;19,521;209,0;219,0;356,0;1,2;15,512391666666668;66,59999999999998;290,64649166666663;966,8419999999999;676,1953166666666;15,512391666666668;19,197774999999996;10,0;4200,8094;19,197774999999996;4202,8175833333335;823,2069999999999;899,5379999999999;76,331;202,59899999999996
24145200;15,2;148,347;269,0;353,0;358,0;1,6;19,203816666666665;66,59999999999998;561,5325;1980,39;1418,8575;19,203816666666665;27,07639166666667;10,0;4200,8094;27,076458333333335;4204,643999999999;1270,966;1907,8690000000001;636,9029999999999;429,7
24148800;16,9;478,376;214,0;489,0;332,0;1,4;25,783383333333337;66,59999999999998;937,7311583333333;3307,095;2369,363516666667;25,783383333333337;38,93395833333334;10,0;4200,8094;38,93364166666666;4207,344883333334;1170,791;3251,783;2080,992;732,3840000000001
24152400;18,6;513,405;187,0;463,0;319,0;1,5;26,84883333333334;66,59999999999998;915,0664749999999;3182,358;2267,291458333333;26,84883333333334;39,335666666666675;10,0;4200,855;39,3356;4207,506816666667;1023,7370000000001;3127,0940000000005;2103,357;704,3
24156000;19,1;424,706;174,0;368,0;328,0;1,3;23,921000000000003;66,59999999999998;729,3172833333334;2493,3710000000005;1764,0537833333333;23,921000000000003;33,578633333333336;10,0;4200,855;33,57850833333333;4206,120266666667;921,3110000000001;2414,3619999999996;1493,0519999999997;543,775
24159600;18,1;293,484;140,0;239,0;340,0;1,0;19,256725;66,59999999999998;452,61020833333333;1541,5490000000002;1088,938475;19,256725;25,172816666666666;10,0;4200,855;25,172749999999997;4204,211966666667;670,565;1452,4030000000002;781,838;327,11799999999994
24163200;17,5;103,116;82,0;101,0;350,0;1,8;14,275366666666667;66,59999999999998;172,84094166666668;582,053;409,21166666666664;14,275366666666667;16,450766666666667;10,0;4200,855;16,450783333333334;4202,20065;346,482;488,929;142,44699999999997;110,119
24166800;15,3;110,04299999999999;14,0;19,0;348,0;1,5;11,393400000000002;66,59999999999998;36,5213;147,35;110,82824166666666;11,393400000000002;11,968716666666667;10,0;4200,855;11,968916666666669;4201,171416666667;45,62400000000001;75,11099999999999;29,486999999999995;16,917
24170400;13,8;0,0;0,0;0,0;336,0;2,3;10,641083333333333;66,6;-49,844325000000005;0,0;49,844325000000005;10,641083333333333;10,733441666666666;10,0;4200,855;10,73345;4200,862633333333;0,0;0,0;0,0;0,0
24174000;13,2;0,0;0,0;0,0;329,0;2,0;10,438666666666668;66,6;-42,53838333333333;0,0;42,53838333333333;10,438666666666668;10,576791666666665;10,0;4200,855;10,576991666666666;4200,855;0,0;0,0;0,0;0,0
24177600;12,5;0,0;0,0;0,0;330,0;1,7;10,345525;66,6;-35,508675;0,0;35,508675;10,345525;10,471691666666668;10,0;4200,855;10,471691666666668;4200,855;0,0;0,0;0,0;0,0
24181200;12,3;0,0;0,0;0,0;331,0;1,2;10,309633333333336;66,6;-33,92098333333333;0,0;33,92098333333333;10,309633333333336;10,441116666666666;10,0;4200,855;10,441125;4200,855;0,0;0,0;0,0;0,0
24184800;12,3;0,0;0,0;0,0;334,0;0,8;10,305141666666666;66,6;-34,687375;0,0;34,687375;10,305141666666666;10,445450000000001;10,0;4200,855;10,445458333333335;4200,855;0,0;0,0;0,0;0,0
24188400;12,4;0,0;0,0;0,0;337,0;1,1;10,309841666666665;66,6;-34,88665833333333;0,0;34,88665833333333;10,309841666666665;10,449575000000001;10,0;4200,855;10,450024999999998;4200,855;0,0;0,0;0,0;0,0
24192000;12,3;0,0;0,0;0,0;340,0;0,7;10,299925000000002;66,6;-33,23828333333333;0,0;33,23828333333333;10,299925000000002;10,430683333333333;10,0;4200,855;10,430683333333333;4200,855;0,0;0,0;0,0;0,0
24195600;12,2;0,0;0,0;0,0;340,0;0,9;10,287725;66,6;-31,81508333333333;0,0;31,81508333333333;10,287725;10,412183333333333;10,0;4200,855;10,412383333333334;4200,855;0,0;0,0;0,0;0,0
24199200;12,1;0,0;0,0;0,0;317,0;0,9;10,269341666666666;66,6;-28,943641666666668;0,0;28,943641666666668;10,269341666666666;10,37865;10,0;4200,855;10,37885;4200,855;0,0;0,0;0,0;0,0
24202800;11,8;0,0;0,0;0,0;316,0;0,7;10,239375;66,6;-25,69355;0,0;25,69355;10,239375;10,336383333333334;10,0;4200,855;10,336583333333335;4200,855;0,0;0,0;0,0;0,0
24206400;11,7;0,0;0,0;0,0;319,0;0,6;10,225000000000001;66,6;-25,010616666666664;0,0;25,010616666666664;10,225000000000001;10,323683333333333;10,0;4200,855;10,323683333333333;4200,855;0,0;0,0;0,0;0,0
24210000;11,7;0,0;0,0;0,0;315,0;0,9;10,225716666666667;66,6;-25,87135833333333;0,0;25,87135833333333;10,225716666666667;10,3313;10,0;4200,855;10,331908333333335;4200,855;0,0;0,0;0,0;0,0
24213600;11,8;0,0;0,0;0,0;336,0;1,2;10,242599999999998;66,6;-28,83623333333333;0,0;28,83623333333333;10,242599999999998;10,365108333333334;10,0;4200,855;10,365308333333331;4200,855;0,0;0,0;0,0;0,0
24217200;12,1;0,0;20,0;20,0;345,0;1,2;10,550041666666667;66,59999999999998;-10,166208333333334;78,024;88,19025833333333;10,550041666666667;11,0404;10,0;4200,855;11,040449999999998;4201,011483333334;71,22899999999998;71,22899999999998;0,0;16,043
24220800;12,9;7,16;101,0;103,0;340,0;1,6;12,002275000000001;66,59999999999998;107,88335833333332;436,15799999999996;328,27464166666664;12,002275000000001;13,82875;10,0;4200,855;13,828850000000001;4201,6288;382,0129999999999;397,8949999999999;15,882;89,616
24224400;13,5;63,176;178,0;204,0;338,0;1,2;14,677283333333333;66,59999999999998;291,58081666666664;1023,757;732,1766166666666;14,677283333333333;18,740425;10,0;4200,855;18,740358333333337;4202,737633333333;756,698;960,779;204,081;216,39200000000002
24228000;14,7;102,521;239,0;291,0;335,0;2,2;17,333708333333334;66,59999999999998;445,0932666666667;1524,7430000000002;1079,6497333333334;17,333708333333334;23,3023;10,0;4200,8398;23,302433333333333;4203,785066666666;1049,28;1449,9;400,621;326,554
24231600;15,5;237,109;257,0;390,0;333,0;2,3;21,094775000000002;66,59999999999998;665,2125083333333;2304,951;1639,7386916666667;21,094775000000002;30,171258333333334;10,0;4200,665;30,17119166666667;4205,364058333334;1216,2110000000002;2233,252;1017,042;502,985
24235200;17,2;514,657;199,0;492,0;330,0;1,8;26,462691666666668;66,59999999999998;971,728125;3389,528;2417,800341666667;26,462691666666668;39,86406666666667;10,0;4200,6498;39,86406666666667;4207,575616666666;1101,001;3336,9730000000004;2235,972;751,57
24238800;18,0;800,991;82,0;508,0;328,0;2,2;29,520091666666666;66,59999999999998;1112,1614083333334;3835,133;2722,9714750000003;29,520091666666666;44,57505833333333;10,0;4200,6498;44,574875;4208,645866666667;521,9450000000002;3797,288;3275,342;855,245
24242400;18,3;745,195;81,0;417,0;330,0;2,0;27,31135;66,59999999999998;948,0883583333333;3180,24;2232,151641666667;27,31135;39,56455833333334;10,0;4200,6498;39,564425;4207,445833333333;490,73299999999995;3104,28;2613,548;699,162
24246000;18,8;676,112;69,0;293,0;332,0;1,3;22,97648333333333;66,59999999999998;725,061225;2325,6559999999995;1600,5944;22,97648333333333;31,716583333333332;10,0;4200,6498;31,716399999999997;4205,689966666667;412,239;2193,177;1780,937;493,95900000000006
24249600;17,4;629,443;47,0;159,0;329,0;1,1;17,519608333333334;66,59999999999998;572,79275;1401,1639999999998;828,3713333333333;17,519608333333334;21,990883333333333;10,0;4200,6498;21,990816666666667;4203,46505;241,22;1103,271;862,051;248,48400000000004
24253200;15,7;389,175;16,0;34,0;321,0;0,9;12,406775;66,59999999999998;217,37895;375,9920000000001;158,61333333333334;12,406775;13,207033333333332;10,0;4200,6498;13,207099999999999;4201,506633333333;53,94800000000001;159,42100000000002;105,47199999999998;35,906
24256800;13,8;0,0;0,0;0,0;307,0;0,8;10,795775;66,6;-40,256049999999995;0,0;40,256049999999995;10,795775;10,719616666666667;10,0;4200,672600000001;10,719816666666667;4200,8778999999995;0,0;0,0;0,0;0,0
24260400;12,5;0,0;0,0;0,0;298,0;1,4;10,3859;66,6;-32,3087;0,0;32,3087;10,3859;10,462150000000001;10,0;4200,672600000001;10,462158333333335;4200,855;0,0;0,0;0,0;0,0
24264000;12,0;0,0;0,0;0,0;289,0;1,3;10,264483333333333;66,6;-24,56351666666667;0,0;24,56351666666667;10,264483333333333;10,338541666666666;10,0;4200,672600000001;10,338541666666666;4200,855;0,0;0,0;0,0;0,0
24267600;11,3;0,0;0,0;0,0;281,0;1,2;10,186716666666667;66,6;-18,254391666666667;0,0;18,254391666666667;10,186716666666667;10,246533333333334;10,0;4200,672600000001;10,246541666666667;4200,855;0,0;0,0;0,0;0,0
24271200;11,2;0,0;0,0;0,0;279,0;1,3;10,173666666666666;66,6;-20,463191666666667;0,0;20,463191666666667;10,173666666666666;10,259425;10,0;4200,672600000001;10,259425;4200,855;0,0;0,0;0,0;0,0
24274800;11,6;0,0;0,0;0,0;296,0;1,2;10,199058333333333;66,6;-23,235516666666665;0,0;23,235516666666665;10,199058333333333;10,296258333333332;10,0;4200,672600000001;10,296258333333332;4200,855;0,0;0,0;0,0;0,0
24278400;11,5;0,0;0,0;0,0;309,0;0,9;10,19495;66,6;-21,49806666666667;0,0;21,49806666666667;10,19495;10,279074999999999;10,0;4200,672600000001;10,279083333333332;4200,855;0,0;0,0;0,0;0,0
24282000;11,4;0,0;0,0;0,0;323,0;1,0;10,169658333333333;66,6;-16,647991666666666;0,0;16,647991666666666;10,169658333333333;10,22505;10,0;4200,672600000001;10,22525;4200,855;0,0;0,0;0,0;0,0
24285600;10,8;0,0;0,0;0,0;340,0;1,1;10,115775000000001;66,6;-10,854816666666668;0,0;10,854816666666668;10,115775000000001;10,14905;10,0;4200,672600000001;10,148658333333334;4200,855;0,0;0,0;0,0;0,0
24289200;10,7;0,0;0,0;0,0;330,0;0,6;10,092625;66,6;-9,551825;0,0;9,551825;10,092625;10,126775;10,0;4200,672600000001;10,126775;4200,855;0,0;0,0;0,0;0,0
24292800;10,6;0,0;0,0;0,0;327,0;0,7;10,0838;66,6;-9,487449999999999;0,0;9,487449999999999;10,0838;10,122033333333333;10,0;4200,672600000001;10,121833333333333;4200,855;0,0;0,0;0,0;0,0
24296400;10,7;0,0;0,0;0,0;332,0;1,1;10,084391666666667;66,6;-9,07745;0,0;9,07745;10,084391666666667;10,118725;10,0;4200,672600000001;10,119175;4200,855;0,0;0,0;0,0;0,0
24300000;10,5;0,0;0,0;0,0;332,0;1,1;10,078158333333334;66,6;-9,362308333333333;0,0;9,362308333333333;10,078158333333334;10,118033333333335;10,0;4200,672600000001;10,117933333333335;4200,855;0,0;0,0;0,0;0,0
24303600;10,8;75,325;57,0;65,0;340,0;1,2;11,304616666666668;66,59999999999998;169,78037500000002;397,955;228,1745916666667;11,304616666666668;12,5791;10,0;4200,7638;12,579266666666667;4201,300633333333;240,124;301,36799999999994;61,242999999999995;67,876
24307200;11,2;109,198;136,0;166,0;336,0;1,1;13,878;66,59999999999998;319,90816666666666;940,2629999999999;620,3547166666667;13,878;17,324716666666667;10,0;4200,7638;17,324716666666667;4202,408208333333;613,7840000000001;856,09;242,30600000000004;192,813
24310800;11,7;36,879;186,0;201,0;333,0;0,6;14,776883333333336;66,59999999999998;320,9919833333333;982,6340000000001;661,6413666666666;14,776883333333336;18,417425;10,0;4200,7638;18,417491666666667;4202,695483333333;800,5009999999999;919,598;119,09699999999998;207,11699999999996
24314400;12,4;1,991;180,0;181,0;349,0;1,2;14,062825;66,59999999999998;243,4888083333333;760,5919999999999;517,103125;14,062825;16,889258333333334;10,0;4200,7638;16,889391666666665;4202,288083333334;694,578;702,3540000000002;7,776;158,188
24318000;13,1;26,997;243,0;258,0;358,0;0,9;15,514166666666666;66,59999999999998;348,50329999999997;1166,0969999999998;817,5935666666668;15,514166666666666;20,035774999999997;10,0;4200,7638;20,035841666666666;4203,049816666667;974,9509999999999;1090,639;115,688;245,639
24321600;15,2;225,27;273,0;400,0;345,0;1,1;20,835266666666666;66,59999999999998;686,9146583333333;2357,0;1670,085616666667;20,835266666666666;30,105091666666663;10,0;4200,7638;30,104841666666665;4205,3202833333335;1304,696;2282,119;977,4240000000001;513,991
24325200;15,8;665,261;146,0;496,0;319,0;2,0;27,367283333333333;66,59999999999998;1050,1360416666666;3626,933;2576,797333333333;27,367283333333333;41,667;10,0;4200,7638;41,66664166666667;4207,973633333333;862,8879999999999;3577,9760000000006;2715,088;805,85
24328800;18,2;712,338;107,0;424,0;313,0;1,6;27,162399999999995;66,59999999999998;956,953275;3214,293;2257,339475;27,162399999999995;39,57325;10,0;4200,7638;39,57310833333334;4207,525883333334;641,423;3133,79;2492,367;705,8090000000001
24332400;18,7;682,413;87,0;309,0;312,0;1,7;23,438716666666664;66,59999999999998;749,5304583333333;2430,25;1680,719925;23,438716666666664;32,62968333333333;10,0;4200,7638;32,62968333333333;4205,89955;498,094;2288,282;1790,188;515,379
24336000;19,3;611,783;58,0;163,0;309,0;0,8;17,811866666666667;66,59999999999998;581,5083500000001;1431,0569999999998;849,5487166666667;17,811866666666667;22,390425;10,0;4200,7638;22,390291666666666;4203,594633333333;297,4069999999999;1128,016;830,6090000000002;254,058
24339600;14,5;291,262;18,0;33,0;305,0;1,5;12,310116666666666;66,59999999999998;182,80600833333332;321,619;138,81309166666668;12,310116666666666;12,999316666666667;10,0;4200,7638;12,999366666666667;4201,434116666666;59,67099999999999;150,63199999999998;90,961;33,92600000000001
24343200;13,3;0,0;0,0;0,0;290,0;1,6;10,716483333333334;66,6;-34,36548333333333;0,0;34,36548333333333;10,716483333333334;10,631308333333333;10,0;4200,672600000001;10,631308333333333;4200,8664499999995;0,0;0,0;0,0;0,0
24346800;12,1;0,0;0,0;0,0;282,0;2,1;10,328100000000001;66,6;-25,90896666666666;0,0;25,90896666666666;10,328100000000001;10,3791;10,0;4200,672600000001;10,379349999999999;4200,855;0,0;0,0;0,0;0,0
24350400;11,5;0,0;0,0;0,0;274,0;1,2;10,205891666666668;66,6;-18,418016666666666;0,0;18,418016666666666;10,205891666666668;10,257024999999999;10,0;4200,672600000001;10,257024999999999;4200,855;0,0;0,0;0,0;0,0
24354000;11,0;0,0;0,0;0,0;273,0;1,2;10,134591666666667;66,6;-11,844458333333334;0,0;11,844458333333334;10,134591666666667;10,166466666666667;10,0;4200,672600000001;10,166466666666667;4200,855;0,0;0,0;0,0;0,0
24357600;10,6;0,0;0,0;0,0;275,0;1,2;10,08155;66,6;-6,648758333333333;0,0;6,648758333333333;10,08155;10,096374999999998;10,0;4200,672600000001;10,096374999999998;4200,855;0,0;0,0;0,0;0,0
24361200;10,3;0,0;0,0;0,0;270,0;1,2;10,044808333333334;66,6;-3,6034666666666664;0,0;3,6034666666666664;10,044808333333334;10,052299999999999;10,0;4200,672600000001;10,052299999999999;4200,855;0,0;0,0;0,0;0,0
24364800;10,2;0,0;0,0;0,0;293,0;1,2;9,98845;66,6;7,2799499999999995;0,0;-7,2799499999999995;9,98845;9,932008333333332;10,0;4200,672600000001;9,932241666666668;4200,683999999999;0,0;0,0;0,0;0,0
24368400;8,7;0,0;0,0;0,0;315,0;1,2;9,848616666666667;66,6;23,636916666666664;0,0;-23,636916666666664;9,848616666666667;9,722508333333334;10,0;4200,672600000001;9,722708333333333;4200,627;0,0;0,0;0,0;0,0
24372000;8,2;0,0;0,0;0,0;311,0;1,7;9,804216666666667;66,6;20,494024999999997;0,0;-20,494024999999997;9,804216666666667;9,72855;10,0;4200,672600000001;9,7286;4200,627;0,0;0,0;0,0;0,0
24375600;9,2;0,0;0,0;0,0;311,0;1,3;9,881658333333334;66,6;9,445908333333332;0,0;-9,445908333333332;9,881658333333334;9,862275;10,0;4200,672600000001;9,862475000000002;4200,627;0,0;0,0;0,0;0,0
24379200;9,5;0,0;0,0;0,0;316,0;1,6;9,941150000000002;66,6;3,177741666666667;0,0;-3,177741666666667;9,941150000000002;9,9444;10,0;4200,672600000001;9,9446;4200,627;0,0;0,0;0,0;0,0
24382800;10,1;0,0;0,0;0,0;302,0;1,2;10,004166666666666;66,6;-3,149991666666667;0,0;3,149991666666667;10,004166666666666;10,029441666666665;10,0;4200,672600000001;10,029641666666667;4200,8512;0,0;0,0;0,0;0,0
24386400;10,3;0,0;0,0;0,0;303,0;0,7;10,038275;66,6;-5,892866666666667;0,0;5,892866666666667;10,038275;10,069175;10,0;4200,672600000001;10,069575;4200,855;0,0;0,0;0,0;0,0
24390000;10,5;59,414;53,0;59,0;320,0;0,5;11,142616666666667;66,59999999999998;156,392225;356,81700000000006;200,424775;11,142616666666667;12,262158333333334;10,0;4200,7638;12,262158333333334;4201,266383333333;224,425;272,689;48,26400000000001;61,416
24393600;10,5;66,64;123,0;141,0;313,0;0,9;13,015183333333335;66,59999999999998;255,11449166666665;731,235;476,12050833333336;13,015183333333335;15,658125;10,0;4200,7638;15,658199999999999;4202,006483333334;518,3089999999999;666,205;147,89599999999996;150,04600000000002
24397200;11,0;7,464;154,0;157,0;310,0;0,8;13,301516666666666;66,59999999999998;230,86354166666666;673,4160000000002;442,55217500000003;13,301516666666666;15,730083333333335;10,0;4200,7638;15,730083333333335;4202,0293833333335;597,5440000000001;621,64;24,096;140,009
24400800;11,4;0,0;137,0;137,0;316,0;0,9;12,703858333333333;66,59999999999998;172,90500833333334;515,414;342,5087833333334;12,703858333333333;14,574991666666667;10,0;4200,7638;14,574991666666667;4201,766183333334;470,3949999999999;470,3949999999999;0,0;105,945
24404400;11,8;0,0;166,0;166,0;321,0;1,3;12,974066666666667;66,59999999999998;195,60930833333333;616,2840000000001;420,6746916666667;12,974066666666667;15,291891666666666;10,0;4200,7638;15,291899999999998;4201,991366666667;562,4;562,4;0,0;126,66700000000002
24408000;12,7;0,0;164,0;164,0;325,0;2,2;13,133149999999999;66,59999999999998;185,07953333333333;611,3360000000001;426,2564666666667;13,133149999999999;15,474791666666667;10,0;4200,7638;15,474808333333332;4201,991366666667;557,901;557,901;0,0;125,65300000000002
24411600;13,2;15,373;195,0;203,0;329,0;1,5;14,281283333333334;66,59999999999998;256,822725;885,667;628,8442416666667;14,281283333333334;17,756208333333333;10,0;4200,7638;17,756275000000002;4202,493966666667;760,5240000000001;823,142;62,617999999999995;185,39200000000002
24415200;14,7;214,043;190,0;284,0;324,0;1,8;17,921708333333335;66,59999999999998;485,87843333333336;1699,079;1213,2000333333333;17,921708333333335;24,648250000000004;10,0;4200,7638;24,648133333333334;4204,107091666667;878,581;1625,692;747,1109999999999;366,14700000000005
24418800;16,3;779,685;51,0;300,0;314,0;1,8;21,759949999999996;66,59999999999998;782,9536499999999;2498,413;1715,4594749999999;21,759949999999996;31,2475;10,0;4200,8094;31,247366666666665;4205,6082;316,54;2353,5390000000007;2036,999;530,076
24422400;15,6;731,816;38,0;159,0;304,0;0,9;17,773466666666664;66,59999999999998;676,6889666666667;1530,1980000000003;853,5085416666667;17,773466666666664;22,37871666666667;10,0;4200,855;22,37858333333333;4203,567916666667;208,58299999999997;1193,491;984,9080000000001;268,804
24426000;12,8;379,382;14,0;32,0;297,0;0,7;12,240283333333334;66,59999999999998;253,152075;376,5319999999999;123,3801;12,240283333333334;12,842283333333334;10,0;4200,855;12,842333333333332;4201,380883333333;47,43599999999999;165,039;117,603;37,17099999999999
24429600;11,8;0,0;0,0;0,0;296,0;0,9;10,557541666666665;66,6;-12,274608333333333;0,0;12,274608333333333;10,557541666666665;10,363366666666668;10,0;4200,672600000001;10,363366666666668;4200,858816666667;0,0;0,0;0,0;0,0
24433200;10,8;0,0;0,0;0,0;295,0;1,1;10,151891666666666;66,6;-5,7113000000000005;0,0;5,7113000000000005;10,151891666666666;10,120333333333333;10,0;4200,672600000001;10,120333333333333;4200,855;0,0;0,0;0,0;0,0
24436800;10,1;0,0;0,0;0,0;283,0;1,6;10,028875;66,6;1,0705083333333334;0,0;-1,0705083333333334;10,028875;10,003916666666669;10,0;4200,672600000001;10,004116666666668;4200,7524;0,0;0,0;0,0;0,0
24440400;9,8;0,0;0,0;0,0;286,0;1,0;10,007941666666666;66,6;-2,927641666666667;0,0;2,927641666666667;10,007941666666666;10,028575;10,0;4200,672600000001;10,028775000000001;4200,798;0,0;0,0;0,0;0,0
24444000;10,7;0,0;0,0;0,0;300,0;1,6;10,081658333333333;66,6;-12,889383333333331;0,0;12,889383333333331;10,081658333333333;10,150775;10,0;4200,672600000001;10,151224999999998;4200,855;0,0;0,0;0,0;0,0
24447600;11,0;0,0;0,0;0,0;299,0;1,1;10,130291666666665;66,6;-16,998825;0,0;16,998825;10,130291666666665;10,209391666666667;10,0;4200,672600000001;10,209391666666667;4200,855;0,0;0,0;0,0;0,0
24451200;11,3;0,0;0,0;0,0;311,0;0,6;10,161558333333334;66,6;-19,259758333333334;0,0;19,259758333333334;10,161558333333334;10,243766666666666;10,0;4200,672600000001;10,243966666666667;4200,855;0,0;0,0;0,0;0,0
24454800;11,3;0,0;0,0;0,0;326,0;0,3;10,164766666666667;66,6;-18,355466666666665;0,0;18,355466666666665;10,164766666666667;10,237766666666666;10,0;4200,672600000001;10,237799999999998;4200,855;0,0;0,0;0,0;0,0
24458400;11,2;0,0;0,0;0,0;327,0;0,0;10,157175;66,6;-17,446641666666665;0,0;17,446641666666665;10,157175;10,225858333333333;10,0;4200,672600000001;10,225858333333333;4200,855;0,0;0,0;0,0;0,0
24462000;11,2;0,0;0,0;0,0;327,0;0,0;10,153041666666667;66,6;-16,9104;0,0;16,9104;10,153041666666667;10,219158333333334;10,0;4200,855;10,219208333333334;4200,855;0,0;0,0;0,0;0,0
24465600;11,1;0,0;0,0;0,0;323,0;0,7;10,139825;66,6;-14,790774999999998;0,0;14,790774999999998;10,139825;10,194758333333333;10,0;4200,855;10,194858333333332;4200,855;0,0;0,0;0,0;0,0
24469200;10,9;0,0;0,0;0,0;318,0;0,3;10,11385;66,6;-11,16095;0,0;11,16095;10,11385;10,150766666666668;10,0;4200,855;10,151016666666667;4200,855;0,0;0,0;0,0;0,0
24472800;10,6;0,0;0,0;0,0;320,0;1,4;10,0918;66,6;-10,141525;0,0;10,141525;10,0918;10,131316666666667;10,0;4200,855;10,131366666666667;4200,855;0,0;0,0;0,0;0,0
24476400;10,8;313,617;49,0;79,0;322,0;1,3;12,058808333333333;66,59999999999998;362,2008083333334;723,661;361,45980833333334;12,058808333333333;14,077891666666668;10,0;4200,855;14,077941666666668;4201,68605;235,925;490,23600000000005;254,31100000000004;110,413
24480000;11,2;312,638;118,0;201,0;308,0;2,0;15,702316666666666;66,59999999999998;481,476075;1386,6220000000003;905,1461416666666;15,702316666666666;20,730358333333335;10,0;4200,855;20,730358333333335;4203,2175;567,672;1261,5480000000002;693,8759999999999;284,133
24483600;12,2;224,126;189,0;278,0;298,0;1,6;17,999016666666666;66,59999999999998;538,8944083333333;1686,0280000000002;1147,133225;17,999016666666666;24,330033333333333;10,0;4200,855;24,330150000000003;4204,0139;883,177;1606,365;723,188;361,794
24487200;13,3;300,802;220,0;368,0;304,0;1,2;21,226441666666666;66,59999999999998;712,531875;2353,6470000000004;1641,1149166666667;21,226441666666666;30,30415;10,0;4200,855;30,304199999999998;4205,3812333333335;1108,704;2281,407;1172,7029999999997;513,83
24490800;15,6;664,236;143,0;505,0;299,0;1,5;27,806425;66,59999999999998;1093,8054750000001;3747,343;2653,5374583333337;27,806425;42,538425000000004;10,0;4200,855;42,53819166666666;4208,183;866,77;3707,178;2840,408;834,95
24494400;16,6;741,797;115,0;525,0;296,0;1,8;30,33948333333333;66,59999999999998;1177,5483166666668;3977,0059999999994;2799,457241666667;30,33948333333333;45,80757500000001;10,0;4200,855;45,80717500000001;4208,915999999999;732,355;3942,171;3209,816;887,8759999999999
24498000;17,5;796,581;82,0;492,0;298,0;1,4;30,001475;66,59999999999998;1122,1757;3803,43;2681,2547833333333;30,001475;44,783316666666664;10,0;4200,855;44,78286666666667;4208,672666666667;525,117;3763,376;3238,26;847,607
24501600;18,2;784,595;69,0;409,0;301,0;1,5;27,573275;66,59999999999998;959,7379999999999;3244,9730000000004;2285,2350083333336;27,573275;40,1288;10,0;4200,855;40,12861666666667;4207,640316666667;436,54099999999994;3168,5519999999997;2732,0110000000004;713,6379999999999
24505200;19,7;721,029;61,0;287,0;306,0;1,0;23,33055;66,59999999999998;733,8946416666666;2380,741;1646,8466833333334;23,33055;32,325375;10,0;4200,855;32,32521666666667;4205,8729;363,56899999999996;2239,63;1876,0609999999997;504,42099999999994
24508800;18,4;622,357;45,0;144,0;304,0;1,3;17,486758333333334;66,59999999999998;555,1785916666665;1361,6630000000002;806,4844749999999;17,486758333333334;21,829791666666665;10,0;4200,855;21,829791666666665;4203,449783333333;234,88300000000004;1065,1119999999999;830,2290000000002;239,89
24512400;15,5;270,266;14,0;28,0;296,0;0,9;12,281433333333334;66,59999999999998;152,89757500000002;296,38;143,4828;12,281433333333334;12,999424999999999;10,0;4200,855;12,999416666666665;4201,4608333333335;46,949000000000005;142,107;95,15800000000002;32,006
24516000;13,5;0,0;0,0;0,0;291,0;1,4;10,722650000000002;66,6;-35,314975;0,0;35,314975;10,722650000000002;10,642941666666665;10,0;4200,855;10,642941666666665;4200,8778999999995;0,0;0,0;0,0;0,0
24519600;12,0;0,0;0,0;0,0;287,0;1,4;10,313358333333332;66,6;-22,83868333333333;0,0;22,83868333333333;10,313358333333332;10,345358333333333;10,0;4200,855;10,345558333333335;4200,855;0,0;0,0;0,0;0,0
24523200;11,2;0,0;0,0;0,0;282,0;1,6;10,177608333333334;66,6;-15,360274999999998;0,0;15,360274999999998;10,177608333333334;10,217099999999999;10,0;4200,855;10,216899999999999;4200,855;0,0;0,0;0,0;0,0
24526800;10,9;0,0;0,0;0,0;277,0;2,1;10,119233333333332;66,6;-10,604391666666666;0,0;10,604391666666666;10,119233333333332;10,148233333333334;10,0;4200,855;10,148291666666665;4200,855;0,0;0,0;0,0;0,0
24530400;10,5;0,0;0,0;0,0;276,0;2,3;10,049458333333334;66,6;-0,43918333333333337;0,0;0,43918333333333337;10,049458333333334;10,02749166666667;10,0;4200,855;10,027291666666668;4200,798;0,0;0,0;0,0;0,0
24534000;9,5;0,0;0,0;0,0;273,0;1,5;9,976991666666667;66,6;3,2303583333333337;0,0;-3,2303583333333337;9,976991666666667;9,960108333333332;10,0;4200,855;9,960108333333332;4200,684;0,0;0,0;0,0;0,0
24537600;10,2;0,0;0,0;0,0;275,0;1,8;9,999941666666665;66,6;0,13390833333333316;0,0;-0,13390833333333316;9,999941666666665;9,999358333333333;10,0;4200,855;9,999758333333334;4200,739100000001;0,0;0,0;0,0;0,0
24541200;9,7;0,0;0,0;0,0;279,0;1,5;9,942541666666667;66,6;11,55135;0,0;-11,55135;9,942541666666667;9,8728;10,0;4200,855;9,872858333333335;4200,627;0,0;0,0;0,0;0,0
24544800;8,7;0,0;0,0;0,0;273,0;1,7;9,856866666666667;66,6;18,625450000000004;0,0;-18,625450000000004;9,856866666666667;9,7699;10,0;4200,855;9,7699;4200,627;0,0;0,0;0,0;0,0
24548400;8,9;0,0;0,0;0,0;293,0;1,2;9,842375;66,6;19,04843333333333;0,0;-19,04843333333333;9,842375;9,760258333333333;10,0;4200,855;9,760458333333332;4200,627;0,0;0,0;0,0;0,0
24552000;8,5;0,0;0,0;0,0;319,0;1,0;9,808825;66,6;23,13811666666667;0,0;-23,13811666666667;9,808825;9,708275;10,0;4200,855;9,708316666666667;4200,627;0,0;0,0;0,0;0,0
24555600;8,4;0,0;0,0;0,0;318,0;0,8;9,785066666666667;66,6;25,804016666666666;0,0;-25,804016666666666;9,785066666666667;9,674316666666664;10,0;4200,855;9,674316666666664;4200,627;0,0;0,0;0,0;0,0
24559200;8,1;0,0;0,0;0,0;317,0;0,7;9,760608333333334;66,6;27,674750000000007;0,0;-27,674750000000007;9,760608333333334;9,646158333333332;10,0;4200,855;9,646358333333334;4200,627;0,0;0,0;0,0;0,0
24562800;8,2;155,215;53,0;67,0;316,0;1,0;11,28665;66,59999999999998;280,469425;518,901;238,43184999999997;11,28665;12,622666666666666;10,0;4200,855;12,622783333333333;4201,312083333333;244,942;370,45400000000006;125,512;83,436
24566400;8,7;199,346;125,0;177,0;309,0;0,7;14,299425;66,59999999999998;421,22140833333333;1113,7919999999997;692,5704583333334;14,299425;18,149225;10,0;4200,855;18,149258333333332;4202,604183333334;571,47;1013,8620000000001;442,39200000000005;228,34699999999998
24570000;9,3;86,673;187,0;221,0;301,0;0,9;15,438633333333334;66,59999999999998;407,5950333333334;1167,379;759,783725;15,438633333333334;19,622875;10,0;4200,855;19,622875;4202,9357666666665;819,9409999999999;1099,459;279,518;247,626
24573600;11,6;149,912;232,0;305,0;307,0;1,6;18,1448;66,59999999999998;543,296175;1755,313;1212,017075;18,1448;24,852891666666668;10,0;4200,855;24,852825000000003;4204,141366666667;1099,476;1683,391;583,9149999999998;379,14200000000005
24577200;14,8;674,466;132,0;496,0;308,0;1,2;27,059183333333333;66,59999999999998;1081,3957;3733,577;2652,1816833333337;27,059183333333333;41,82245833333334;10,0;4200,855;41,82235833333334;4208,015475;814,975;3695,9220000000005;2880,9480000000003;832,4149999999998
24580800;16,3;827,846;84,0;537,0;300,0;1,5;31,067925;66,59999999999998;1220,0599333333332;4156,613;2936,5533333333333;31,067925;47,31535;10,0;4200,855;47,31518333333332;4209,300883333333;548,225;4125,313;3577,088;929,125
24584400;18,7;830,997;72,0;495,0;301,0;1,3;30,470825;66,59999999999998;1118,4461916666667;3841,107;2722,6608083333335;30,470825;45,47455;10,0;4200,8094;45,474325;4208,843666666667;427,255;3798,6519999999996;3371,3970000000004;855,552
24588000;19,5;799,895;65,0;407,0;307,0;1,2;27,82865;66,59999999999998;959,2918333333332;3273,14;2313,84765;27,82865;40,5396;10,0;4200,8094;40,53933333333333;4207,686033333333;417,8550000000001;3196,3989999999994;2778,5439999999994;719,91
24591600;19,6;754,321;56,0;288,0;308,0;1,1;23,601875;66,59999999999998;754,8029916666667;2443,0989999999997;1688,296141666667;23,601875;32,827574999999996;10,0;4200,8094;32,827574999999996;4205,956616666666;342,18799999999993;2296,87;1954,6819999999998;517,313
24595200;18,7;673,993;40,0;143,0;307,0;0,4;17,732575;66,59999999999998;588,3573250000001;1424,408;836,050675;17,732575;22,236350000000005;10,0;4200,8094;22,236350000000005;4203,5221833333335;217,211;1108,349;891,1390000000001;249,628
24598800;15,2;294,993;13,0;26,0;302,0;0,4;12,301174999999999;66,59999999999998;172,24214166666667;310,23100000000005;137,98861666666667;12,301174999999999;12,985141666666665;10,0;4200,8094;12,985275;4201,434116666666;43,64900000000001;145,587;101,938;32,79
24602400;12,9;0,0;0,0;0,0;292,0;1,4;10,667133333333336;66,6;-28,157241666666664;0,0;28,157241666666664;10,667133333333336;10,553758333333333;10,0;4200,855;10,553808333333333;4200,8664499999995;0,0;0,0;0,0;0,0
24606000;11,7;0,0;0,0;0,0;286,0;1,8;10,264074999999998;66,6;-17,182241666666666;0,0;17,182241666666666;10,264074999999998;10,273191666666666;10,0;4200,855;10,273191666666666;4200,855;0,0;0,0;0,0;0,0
24609600;10,7;0,0;0,0;0,0;282,0;1,7;10,098883333333337;66,6;-3,6483916666666665;0,0;3,6483916666666665;10,098883333333337;10,078191666666669;10,0;4200,855;10,0782;4200,855;0,0;0,0;0,0;0,0
24613200;9,8;0,0;0,0;0,0;280,0;1,2;9,992391666666666;66,6;4,879983333333334;0,0;-4,879983333333334;9,992391666666666;9,953375000000001;10,0;4200,855;9,953375000000001;4200,630800000001;0,0;0,0;0,0;0,0
24616800;9,6;0,0;0,0;0,0;279,0;1,7;9,943774999999999;66,6;8,884416666666667;0,0;-8,884416666666667;9,943774999999999;9,896025;10,0;4200,855;9,896058333333333;4200,627;0,0;0,0;0,0;0,0
24620400;9,2;0,0;0,0;0,0;279,0;1,4;9,879299999999999;66,6;18,352066666666666;0,0;-18,352066666666666;9,879299999999999;9,7838;10,0;4200,855;9,783850000000003;4200,627;0,0;0,0;0,0;0,0
24624000;8,3;0,0;0,0;0,0;280,0;1,6;9,784741666666667;66,6;28,698150000000002;0,0;-28,698150000000002;9,784741666666667;9,648558333333332;10,0;4200,855;9,648558333333332;4200,627;0,0;0,0;0,0;0,0
24627600;7,9;0,0;0,0;0,0;282,0;1,3;9,728366666666666;66,6;32,99059166666667;0,0;-32,99059166666667;9,728366666666666;9,584633333333333;10,0;4200,855;9,584733333333334;4200,627;0,0;0,0;0,0;0,0
24631200;7,7;0,0;0,0;0,0;281,0;1,1;9,696283333333332;66,6;35,884899999999995;0,0;-35,884899999999995;9,696283333333332;9,544599999999999;10,0;4200,855;9,54485;4200,627;0,0;0,0;0,0;0,0
24634800;7,5;0,0;0,0;0,0;300,0;1,4;9,668383333333333;66,6;38,928875;0,0;-38,928875;9,668383333333333;9,504983333333334;10,0;4200,855;9,504783333333334;4200,627;0,0;0,0;0,0;0,0
24638400;7,3;0,0;0,0;0,0;321,0;1,2;9,6625;66,6;36,80385;0,0;-36,80385;9,6625;9,520516666666667;10,0;4200,855;9,520516666666667;4200,627;0,0;0,0;0,0;0,0
24642000;7,8;0,0;0,0;0,0;323,0;0,2;9,710133333333332;66,6;30,182558333333333;0,0;-30,182558333333333;9,710133333333332;9,600533333333333;10,0;4200,855;9,600733333333332;4200,627;0,0;0,0;0,0;0,0
24645600;8,1;0,0;0,0;0,0;326,0;0,7;9,740441666666667;66,6;28,70830833333333;0,0;-28,70830833333333;9,740441666666667;9,628083333333333;10,0;4200,855;9,627883333333333;4200,627;0,0;0,0;0,0;0,0
24649200;8,0;165,53900000000002;46,0;60,0;328,0;1,0;11,178674999999998;66,59999999999998;272,46705000000003;492,589;220,12151666666665;11,178674999999998;12,412466666666665;10,0;4200,855;12,4126;4201,266383333333;214,942;348,26700000000005;133,32499999999996;78,439
24652800;8,6;171,726;112,0;156,0;323,0;1,5;13,760366666666664;66,59999999999998;372,49805833333335;975,0860000000001;602,5877249999999;13,760366666666664;17,108575000000002;10,0;4200,855;17,108708333333333;4202,379633333333;506,67799999999994;887,6909999999999;381,0129999999999;199,93
24656400;9,3;46,457;168,0;186,0;322,0;1,2;14,316516666666669;66,59999999999998;345,6596333333334;929,946;584,2857333333333;14,316516666666669;17,525175;10,0;4200,855;17,525325000000002;4202,459783333334;721,551;871,2779999999999;149,728;196,23400000000004
24660000;9,3;2,075;176,0;177,0;330,0;1,0;13,619550000000002;66,59999999999998;286,0661416666666;748,2340000000002;462,168175;13,619550000000002;16,146133333333335;10,0;4200,855;16,1462;4202,1928;683,175;691,25;8,074999999999998;155,687
24663600;9,9;22,455;218,0;230,0;322,0;0,8;14,66385;66,59999999999998;345,755675;1031,3259999999998;685,5704916666667;14,66385;18,453383333333335;10,0;4200,855;18,453283333333335;4202,665116666667;866,9610000000001;962,7659999999998;95,806;216,83899999999997
24667200;12,9;335,972;189,0;371,0;309,0;0,9;21,024366666666666;66,59999999999998;722,7979333333334;2467,247;1744,4496000000001;21,024366666666666;30,725241666666665;10,0;4200,855;30,72505;4205,4729;964,7529999999999;2414,375;1449,6220000000003;543,778
24670800;15,2;810,522;72,0;480,0;297,0;1,2;28,115766666666666;66,59999999999998;1110,8814833333333;3796,7769999999996;2685,8955166666665;28,115766666666666;43,02424166666667;10,0;4200,855;43,02410833333333;4208,293374999999;475,53;3757,195;3281,665;846,215
24674400;16,9;806,065;67,0;407,0;289,0;1,5;27,547191666666667;66,59999999999998;1007,7248916666667;3300,8279999999995;2293,102941666667;27,547191666666667;40,150016666666666;10,0;4200,855;40,14993333333334;4207,625116666667;429,5199999999999;3222,6960000000004;2793,1760000000004;725,8319999999999
24678000;17,3;749,029;57,0;283,0;287,0;2,3;23,2788;66,59999999999998;789,8180916666666;2428,327;1638,5088333333335;23,2788;32,22754166666667;10,0;4200,855;32,22735;4205,8157833333335;347,82;2280,896;1933,0759999999998;513,715
24681600;16,3;675,378;39,0;138,0;287,0;0,9;17,420074999999997;66,59999999999998;619,55195;1415,7070000000003;796,15505;17,420074999999997;21,705491666666664;10,0;4200,855;21,705558333333336;4203,434516666666;213,93100000000004;1098,907;884,9759999999999;247,502
24685200;13,2;248,566;11,0;24,0;283,0;0,7;11,995600000000001;66,59999999999998;176,48188333333334;272,628;96,14551666666667;11,995600000000001;12,449916666666669;10,0;4200,855;12,449850000000001;4201,28005;35,346;125,506;90,16099999999999;28,267
24688800;11,2;0,0;0,0;0,0;277,0;1,6;10,411808333333333;66,6;-3,4268499999999995;0,0;3,4268499999999995;10,411808333333333;10,218866666666669;10,0;4200,855;10,218875;4200,855;0,0;0,0;0,0;0,0
24692400;10,0;0,0;0,0;0,0;274,0;1,7;10,048783333333335;66,6;4,793191666666666;0,0;-4,793191666666666;10,048783333333335;9,98015;10,0;4200,855;9,980349999999998;4200,6954000000005;0,0;0,0;0,0;0,0
24696000;9,5;0,0;0,0;0,0;278,0;1,4;9,939341666666667;66,6;11,248016666666667;0,0;-11,248016666666667;9,939341666666667;9,873591666666664;10,0;4200,7182;9,873591666666666;4200,627;0,0;0,0;0,0;0,0
24699600;9,0;0,0;0,0;0,0;280,0;0,9;9,868791666666665;66,6;18,453975;0,0;-18,453975;9,868791666666665;9,777741666666667;10,0;4200,672600000001;9,777741666666667;4200,627;0,0;0,0;0,0;0,0
24703200;8,5;0,0;0,0;0,0;281,0;0,5;9,799724999999999;66,6;26,657491666666665;0,0;-26,657491666666665;9,799724999999999;9,673891666666668;10,0;4200,672600000001;9,673891666666668;4200,627;0,0;0,0;0,0;0,0
24706800;7,9;0,0;0,0;0,0;276,0;1,5;9,725783333333334;66,6;34,61521666666667;0,0;-34,61521666666667;9,725783333333334;9,569616666666667;10,0;4200,672600000001;9,56965;4200,627;0,0;0,0;0,0;0,0
24710400;7,5;0,0;0,0;0,0;277,0;1,5;9,709616666666665;66,6;30,180791666666668;0,0;-30,180791666666668;9,709616666666665;9,599666666666666;10,0;4200,672600000001;9,599666666666666;4200,627;0,0;0,0;0,0;0,0
24714000;8,6;0,0;0,0;0,0;314,0;1,3;9,783491666666666;66,6;22,365458333333333;0,0;-22,365458333333333;9,783491666666666;9,703816666666667;10,0;4200,672600000001;9,704066666666666;4200,627;0,0;0,0;0,0;0,0
24717600;8,3;0,0;0,0;0,0;343,0;0,9;9,799250000000002;66,6;20,596741666666667;0,0;-20,596741666666667;9,799250000000002;9,725883333333334;10,0;4200,672600000001;9,725883333333334;4200,627;0,0;0,0;0,0;0,0
24721200;9,0;0,0;0,0;0,0;344,0;1,1;9,850691666666664;66,6;15,194966666666664;0,0;-15,194966666666664;9,850691666666664;9,797533333333334;10,0;4200,672600000001;9,797733333333335;4200,627;0,0;0,0;0,0;0,0
24724800;8,9;0,0;0,0;0,0;338,0;0,9;9,836666666666664;66,6;21,153258333333333;0,0;-21,153258333333333;9,836666666666664;9,739183333333333;10,0;4200,672600000001;9,739183333333333;4200,627;0,0;0,0;0,0;0,0
24728400;8,2;0,0;0,0;0,0;337,0;1,4;9,769466666666666;66,6;29,364416666666664;0,0;-29,364416666666664;9,769466666666666;9,635483333333333;10,0;4200,672600000001;9,635483333333333;4200,627;0,0;0,0;0,0;0,0
24732000;7,9;0,0;0,0;0,0;343,0;1,4;9,741558333333334;66,6;28,829816666666666;0,0;-28,829816666666666;9,741558333333334;9,627041666666667;10,0;4200,672600000001;9,627041666666667;4200,627;0,0;0,0;0,0;0,0
24735600;8,3;76,204;46,0;52,0;344,0;1,0;10,864841666666667;66,59999999999998;190,08382500000002;353,726;163,64197500000003;10,864841666666667;11,782766666666669;10,0;4200,6498;11,782883333333332;4201,118183333334;203,549;264,588;61,04;59,592000000000006
24739200;8,6;170,91400000000002;126,0;169,0;324,0;1,0;13,990141666666664;66,59999999999998;398,6471916666667;1059,048;660,4007083333335;13,990141666666664;17,667225;10,0;4200,6498;17,667291666666667;4202,508966666667;585,096;964,17;379,074;217,15600000000003
24742800;9,5;164,646;186,0;249,0;306,0;1,0;16,635816666666667;66,59999999999998;500,1859916666666;1482,179;981,993325;16,635816666666667;22,06684166666667;10,0;4200,7638;22,066783333333333;4203,5296499999995;878,132;1408,405;530,273;317,2080000000001
24746400;11,8;427,817;187,0;391,0;298,0;1,4;22,455408333333335;66,59999999999998;846,934;2756,2360000000003;1909,3020000000001;22,455408333333335;33,055308333333336;10,0;4200,7638;33,055175;4206,0005083333335;1026,314;2689,375;1663,0609999999997;605,715
24750000;14,1;765,43;105,0;510,0;281,0;1,4;28,903833333333335;66,59999999999998;1175,5382416666666;3948,65;2773,1116166666666;28,903833333333335;44,29028333333334;10,0;4200,7638;44,29009166666667;4208,567733333333;651,67;3913,477;3261,807;881,4139999999999
24753600;16,1;762,721;106,0;515,0;279,0;1,5;30,550216666666667;66,59999999999998;1181,8706166666666;3980,106;2798,235825;30,550216666666667;46,00045833333334;10,0;4200,7638;46,000258333333335;4208,9198166666665;658,6660000000002;3944,7139999999995;3286,0489999999995;888,449
24757200;18,4;759,402;96,0;474,0;288,0;2,4;29,714208333333335;66,59999999999998;1081,8776833333334;3710,034;2628,15675;29,714208333333335;44,19536666666667;10,0;4200,7638;44,195166666666665;4208,569666666667;596,773;3665,175;3068,4010000000003;825,49
24760800;19,6;759,4600000000002;79,0;395,0;291,0;2,3;27,311658333333334;66,59999999999998;942,1202666666667;3192,205;2250,0852500000005;27,311658333333334;39,670833333333334;10,0;4200,7638;39,67069166666666;4207,518300000001;488,336;3113,605;2625,269;701,262
24764400;18,6;689,348;67,0;271,0;287,0;1,5;22,937183333333333;66,59999999999998;735,9810916666667;2327,575;1591,593725;22,937183333333333;31,626299999999997;10,0;4200,7638;31,62616666666667;4205,659433333333;411,9169999999999;2183,7640000000006;1771,8480000000002;491,839
24768000;17,4;634,071;43,0;132,0;283,0;1,5;17,227566666666668;66,59999999999998;577,6444583333333;1353,671;776,0265416666666;17,227566666666668;21,404666666666664;10,0;4200,7638;21,4046;4203,356391666666;228,405;1051,738;823,3319999999999;236,878
24771600;13,6;242,867;11,0;21,0;275,0;2,1;12,016116666666665;66,59999999999998;154,1826833333333;263,088;108,90551666666666;12,016116666666665;12,5452;10,0;4200,7638;12,545383333333335;4201,30475;35,55500000000001;121,439;85,884;27,351
24775200;12,7;0,0;0,0;0,0;268,0;2,7;10,580375000000002;66,6;-26,150758333333336;0,0;26,150758333333336;10,580375000000002;10,496841666666667;10,0;4200,672600000001;10,496841666666667;4200,858816666667;0,0;0,0;0,0;0,0
24778800;11,4;0,0;0,0;0,0;264,0;1,8;10,219816666666668;66,6;-12,78545;0,0;12,78545;10,219816666666668;10,214008333333334;10,0;4200,672600000001;10,213808333333333;4200,855;0,0;0,0;0,0;0,0
24782400;10,4;0,0;0,0;0,0;261,0;1,7;10,058791666666668;66,6;0,8260083333333336;0,0;-0,8260083333333336;10,058791666666668;10,020258333333336;10,0;4200,672600000001;10,020466666666668;4200,7524;0,0;0,0;0,0;0,0
24786000;9,5;0,0;0,0;0,0;258,0;1,5;9,955141666666664;66,6;8,690349999999999;0,0;-8,690349999999999;9,955141666666664;9,902775;10,0;4200,672600000001;9,902775;4200,627;0,0;0,0;0,0;0,0
24789600;9,4;0,0;0,0;0,0;254,0;1,5;9,934291666666667;66,6;7,035191666666666;0,0;-7,035191666666666;9,934291666666667;9,907591666666665;10,0;4200,672600000001;9,907591666666665;4200,627;0,0;0,0;0,0;0,0
24793200;9,7;0,0;0,0;0,0;255,0;1,4;9,967783333333335;66,6;0,9385916666666665;0,0;-0,9385916666666665;9,967783333333335;9,976633333333334;10,0;4200,672600000001;9,976633333333334;4200,684;0,0;0,0;0,0;0,0
24796800;10,2;0,0;0,0;0,0;345,0;1,4;10,027916666666668;66,6;-6,639916666666666;0,0;6,639916666666666;10,027916666666668;10,070791666666667;10,0;4200,672600000001;10,071224999999998;4200,855;0,0;0,0;0,0;0,0
24800400;10,7;0,0;0,0;0,0;341,0;1,3;10,08755;66,6;-12,715691666666666;0,0;12,715691666666666;10,08755;10,152108333333333;10,0;4200,672600000001;10,152358333333332;4200,855;0,0;0,0;0,0;0,0
24804000;11,0;0,0;0,0;0,0;325,0;1,1;10,114883333333333;66,6;-12,998183333333333;0,0;12,998183333333333;10,114883333333333;10,167883333333332;10,0;4200,672600000001;10,167683333333333;4200,855;0,0;0,0;0,0;0,0
24807600;10,7;0,0;0,0;0,0;314,0;1,2;10,095058333333332;66,6;-9,60035;0,0;9,60035;10,095058333333332;10,128341666666664;10,0;4200,672600000001;10,128341666666664;4200,855;0,0;0,0;0,0;0,0
24811200;10,6;0,0;0,0;0,0;300,0;1,2;10,076666666666666;66,6;-7,521316666666666;0,0;7,521316666666666;10,076666666666666;10,101641666666668;10,0;4200,672600000001;10,101691666666667;4200,855;0,0;0,0;0,0;0,0
24814800;10,4;0,0;0,0;0,0;272,0;1,7;10,030533333333333;66,6;0,939625;0,0;-0,939625;10,030533333333333;10,006458333333333;10,0;4200,672600000001;10,006508333333333;4200,741;0,0;0,0;0,0;0,0
24818400;9,4;0,0;6,0;6,0;279,0;1,3;10,051708333333334;66,6;10,695591666666665;23,404000000000003;12,708408333333335;10,051708333333334;10,135058333333333;10,0;4200,672600000001;10,135058333333333;4200,8531;21,365999999999996;21,365999999999996;0,0;4,812
24822000;10,4;165,244;53,0;65,0;308,0;0,6;11,544991666666666;66,59999999999998;258,28071666666665;528,838;270,55721666666665;11,544991666666666;13,05645;10,0;4200,7638;13,056583333333332;4201,460866666667;240,908;364,922;124,01300000000002;82,19
24825600;11,3;178,17;131,0;175,0;300,0;0,8;14,629191666666665;66,59999999999998;370,1003416666667;1112,506;742,4061166666667;14,629191666666665;18,755891666666663;10,0;4200,7638;18,755958333333332;4202,737633333333;617,843;1012,815;394,97200000000004;228,111
24829200;13,3;285,84600000000006;195,0;303,0;305,0;1,3;19,102091666666666;66,59999999999998;601,115225;1993,144;1392,0290083333332;19,102091666666666;26,821916666666667;10,0;4200,7638;26,82181666666667;4204,571733333333;986,6159999999999;1906,517;919,9009999999998;429,396
24832800;15,7;419,675;226,0;424,0;307,0;1,2;23,835916666666662;66,59999999999998;838,8470916666666;2871,178;2032,3313416666667;23,835916666666662;35,09088333333333;10,0;4200,7638;35,09055;4206,4765916666665;1161,396;2791,038;1629,6430000000003;628,6120000000001
24836400;18,1;458,148;245,0;485,0;309,0;1,0;26,726800000000004;66,59999999999998;945,29485;3290,33;2345,0352;26,726800000000004;39,682525;10,0;4200,7638;39,682225;4207,474383333334;1272,4339999999997;3222,37;1949,9359999999997;725,7590000000001
24840000;19,6;572,735;217,0;521,0;309,0;2,0;29,131025;66,59999999999998;1064,243;3733,491;2669,248;29,131025;43,88669166666667;10,0;4200,8094;43,88665833333334;4208,449566666667;1210,9169999999997;3674,7230000000004;2463,8060000000005;827,64
24843600;20,3;581,099;199,0;485,0;303,0;1,7;28,721424999999996;66,59999999999998;1019,1109166666666;3513,9110000000005;2494,7996749999993;28,721424999999996;42,460125000000005;10,0;4200,855;42,45975833333333;4208,160366666667;1104,491;3447,605;2343,1139999999996;776,488
24847200;19,1;545,797;170,0;394,0;311,0;1,9;25,870583333333336;66,59999999999998;857,1332583333332;2898,33;2041,1966083333334;25,870583333333336;37,067275;10,0;4200,855;37,067225;4206,931416666667;926,2240000000002;2808,3139999999994;1882,09;632,5029999999999
24850800;19,2;468,662;131,0;267,0;316,0;1,6;21,506691666666665;66,59999999999998;624,7941583333333;2024,8259999999998;1400,0319749999999;21,506691666666665;29,139358333333334;10,0;4200,855;29,139425000000003;4205,1259666666665;692,3159999999999;1892,0759999999998;1199,76;426,143
24854400;17,7;350,347;71,0;118,0;320,0;1,9;16,067325;66,59999999999998;388,1464916666667;1021,3470000000001;633,2005083333333;16,067325;19,466283333333333;10,0;4200,855;19,466333333333335;4202,886033333333;359,095;809,8490000000002;450,754;182,39799999999997
24858000;16,1;0,0;11,0;11,0;321,0;1,3;11,682691666666667;66,59999999999998;-48,415625;42,909000000000006;91,32410833333334;11,682691666666667;12,1267;10,0;4200,855;12,126883333333334;4201,2286;39,172;39,172;0,0;8,823
24861600;14,8;0,0;0,0;0,0;311,0;1,5;10,702958333333335;66,6;-65,55654166666667;0,0;65,55654166666667;10,702958333333335;10,900208333333335;10,0;4200,672600000001;10,900208333333335;4200,896983333332;0,0;0,0;0,0;0,0
24865200;14,2;0,0;0,0;0,0;308,0;1,2;10,559741666666667;66,6;-57,612658333333336;0,0;57,612658333333336;10,559741666666667;10,764991666666667;10,0;4200,672600000001;10,765241666666668;4200,855;0,0;0,0;0,0;0,0
24868800;13,6;0,0;0,0;0,0;317,0;0,7;10,479425;66,6;-50,83587500000001;0,0;50,83587500000001;10,479425;10,668275;10,0;4200,672600000001;10,668325000000001;4200,855;0,0;0,0;0,0;0,0
24872400;13,3;0,0;0,0;0,0;321,0;1,1;10,4364;66,6;-47,46414166666666;0,0;47,46414166666666;10,4364;10,618591666666667;10,0;4200,763800000001;10,618791666666667;4200,855;0,0;0,0;0,0;0,0
24876000;13,1;0,0;0,0;0,0;326,0;1,2;10,388225;66,6;-39,77471666666668;0,0;39,77471666666668;10,388225;10,529525;10,0;4200,855;10,529525;4200,855;0,0;0,0;0,0;0,0
