timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
24879600;12,2;0,0;0,0;0,0;336,0;0,9;10,331241666666667;66,6;-37,588849999999994;0,0;37,588849999999994;10,331241666666667;10,482491666666666;10,0;4200,855;10,482291666666667;4200,855;0,0;0,0;0,0;0,0
24883200;13,0;0,0;0,0;0,0;347,0;1,3;10,371216666666667;66,6;-42,93526666666667;0,0;42,93526666666667;10,371216666666667;10,549133333333332;10,0;4200,855;10,549333333333333;4200,855;0,0;0,0;0,0;0,0
24886800;12,7;0,0;0,0;0,0;352,0;1,2;10,359675000000001;66,6;-39,90395;0,0;39,90395;10,359675000000001;10,516508333333334;10,0;4200,855;10,516541666666667;4200,855;0,0;0,0;0,0;0,0
24890400;12,7;0,0;0,0;0,0;358,0;0,8;10,365333333333334;66,6;-42,70201666666667;0,0;42,70201666666667;10,365333333333334;10,543624999999999;10,0;4200,855;10,543674999999999;4200,855;0,0;0,0;0,0;0,0
24894000;13,1;0,0;0,0;0,0;366,0;1,3;10,387975000000003;66,6;-43,574558333333336;0,0;43,574558333333336;10,387975000000003;10,562308333333332;10,0;4200,855;10,562308333333332;4200,855;0,0;0,0;0,0;0,0
24897600;12,7;0,0;0,0;0,0;359,0;1,1;10,364808333333333;66,6;-40,445750000000004;0,0;40,445750000000004;10,364808333333333;10,523858333333333;10,0;4200,855;10,523858333333333;4200,855;0,0;0,0;0,0;0,0
24901200;12,8;0,0;0,0;0,0;352,0;0,7;10,359791666666666;66,6;-40,13003333333333;0,0;40,13003333333333;10,359791666666666;10,518758333333334;10,0;4200,855;10,518958333333336;4200,855;0,0;0,0;0,0;0,0
24904800;12,6;0,0;1,0;1,0;352,0;1,3;10,368266666666665;66,6;-39,37383333333333;3,8990000000000005;43,27278333333332;10,368266666666665;10,549916666666668;10,0;4200,855;10,549966666666668;4200,855;3,5590000000000006;3,5590000000000006;0,0;0,8020000000000002
24908400;12,9;121,006;50,0;58,0;358,0;1,5;11,618241666666666;66,59999999999998;179,139375;451,127;271,987625;11,618241666666666;13,133983333333333;10,0;4200,855;13,133983333333333;4201,478041666667;226,647;316,585;89,938;71,30300000000001
24912000;13,5;165,069;132,0;172,0;338,0;0,8;14,735791666666668;66,59999999999998;332,2287333333333;1092,268;760,03915;14,735791666666668;18,960466666666665;10,0;4200,855;18,960433333333334;4202,813766666666;628,714;994,412;365,6979999999999;223,967
24915600;15,0;214,468;203,0;283,0;317,0;2,7;18,37821666666667;66,59999999999998;497,73969999999997;1758,0990000000002;1260,3588416666666;18,37821666666667;25,35924166666667;10,0;4200,855;25,35924166666667;4204,247983333333;984,902;1674,4980000000003;689,596;377,13899999999995
24919200;18,2;437,059;231,0;435,0;327,0;2,3;24,172625000000004;66,59999999999998;844,8297333333334;2970,733;2125,9032666666667;24,172625000000004;35,963033333333335;10,0;4200,855;35,963033333333335;4206,6686;1193,05;2888,2539999999995;1695,204;650,508
24922800;18,4;349,018;275,0;456,0;334,0;2,9;25,628608333333332;66,59999999999998;861,777425;2989,7890000000007;2128,0114;25,628608333333332;37,35408333333333;10,0;4200,855;37,353875;4207,057433333333;1433,585;2917,1510000000003;1483,5660000000003;657,0159999999998
24926400;19,7;502,514;240,0;504,0;336,0;3,2;28,019616666666664;66,59999999999998;1009,2939333333334;3543,759;2534,4651333333336;28,019616666666664;42,031925;10,0;4200,855;42,031666666666666;4208,093666666667;1321,894;3480,298;2158,404;783,8509999999999
24930000;19,9;478,818;225,0;458,0;336,0;3,1;27,347008333333335;66,59999999999998;927,09245;3224,745;2297,652725;27,347008333333335;39,98768333333333;10,0;4200,855;39,9874;4207,571683333334;1227,384;3154,067;1926,683;710,375
24933600;20,4;508,925;185,0;391,0;338,0;2,9;25,44170833333333;66,59999999999998;818,4288583333332;2840,825;2022,3966833333332;25,44170833333333;36,54955833333334;10,0;4200,855;36,54951666666667;4206,805833333333;997,9430000000001;2748,6039999999994;1750,661;619,055
24937200;20,1;435,861;138,0;262,0;341,0;2,5;21,316525;66,59999999999998;592,5502833333334;1967,7319999999997;1375,1814833333333;21,316525;28,812425000000005;10,0;4200,855;28,812541666666664;4205,03825;725,188;1836,5110000000002;1111,323;413,629
24940800;18,5;289,177;69,0;106,0;344,0;1,7;15,710291666666668;66,59999999999998;335,51120833333334;913,0109999999999;577,5002166666667;15,710291666666668;18,799841666666666;10,0;4200,855;18,799974999999996;4202,750875;353,196;713,267;360,071;160,64599999999996
24944400;16,8;0,0;6,0;6,0;349,0;0,8;11,604533333333332;66,59999999999998;-71,68261666666666;23,399;95,08210833333334;11,604533333333332;12,075241666666667;10,0;4200,855;12,075375;4201,2056999999995;21,361999999999995;21,361999999999995;0,0;4,811
24948000;16,0;0,0;0,0;0,0;348,0;1,6;10,821533333333333;66,6;-86,89579166666665;0,0;86,89579166666665;10,821533333333333;11,142783333333332;10,0;4200,855;11,142983333333333;4201,084;0,0;0,0;0,0;0,0
24951600;15,7;0,0;0,0;0,0;347,0;1,6;10,759916666666665;66,6;-83,59732499999998;0,0;83,59732499999998;10,759916666666665;11,085316666666667;10,0;4200,855;11,085516666666667;4201,080183333333;0,0;0,0;0,0;0,0
24955200;15,4;0,0;0,0;0,0;359,0;2,7;10,719916666666666;66,6;-78,73938333333334;0,0;78,73938333333334;10,719916666666666;11,02449166666667;10,0;4200,855;11,024491666666666;4200,988583333333;0,0;0,0;0,0;0,0
24958800;15,0;0,0;0,0;0,0;362,0;1,8;10,664275;66,6;-72,01929166666666;0,0;72,01929166666666;10,664275;10,939733333333331;10,0;4200,855;10,939741666666665;4200,896983333332;0,0;0,0;0,0;0,0
24962400;14,6;0,0;0,0;0,0;355,0;1,8;10,620591666666668;66,6;-68,68065;0,0;68,68065;10,620591666666668;10,889975;10,0;4200,855;10,889975;4200,8893499999995;0,0;0,0;0,0;0,0
24966000;14,6;0,0;0,0;0,0;355,0;1,6;10,62005;66,6;-71,11475833333334;0,0;71,11475833333334;10,62005;10,91095;10,0;4200,855;10,91095;4200,8893499999995;0,0;0,0;0,0;0,0
24969600;14,9;0,0;0,0;0,0;355,0;2,2;10,663375;66,6;-78,2024;0,0;78,2024;10,663375;10,993058333333334;10,0;4200,855;10,992666666666667;4200,942783333333;0,0;0,0;0,0;0,0
24973200;15,4;0,0;0,0;0,0;361,0;3,3;10,710541666666666;66,6;-81,01365833333332;0,0;81,01365833333332;10,710541666666666;11,040175000000001;10,0;4200,855;11,040258333333334;4201,034383333333;0,0;0,0;0,0;0,0
24976800;15,1;0,0;0,0;0,0;367,0;3,1;10,673100000000002;66,6;-72,19074166666665;0,0;72,19074166666665;10,673100000000002;10,945766666666668;10,0;4200,855;10,945766666666668;4200,896983333332;0,0;0,0;0,0;0,0
24980400;14,3;0,0;0,0;0,0;360,0;2,8;10,58195;66,6;-60,730983333333334;0,0;60,730983333333334;10,58195;10,802433333333331;10,0;4200,855;10,802433333333331;4200,855;0,0;0,0;0,0;0,0
24984000;13,7;0,0;0,0;0,0;352,0;2,4;10,507358333333332;66,6;-54,422183333333344;0,0;54,422183333333344;10,507358333333332;10,712541666666665;10,0;4200,855;10,712541666666665;4200,855;0,0;0,0;0,0;0,0
24987600;13,5;0,0;0,0;0,0;357,0;2,8;10,47775;66,6;-53,150225;0,0;53,150225;10,47775;10,687766666666667;10,0;4200,855;10,687816666666665;4200,855;0,0;0,0;0,0;0,0
24991200;13,5;0,0;2,0;2,0;362,0;2,7;10,503608333333332;66,6;-51,69605000000001;7,799;59,494783333333345;10,503608333333332;10,755275;10,0;4200,855;10,755275;4200,855;7,119999999999998;7,119999999999998;0,0;1,6040000000000003
24994800;13,7;0,0;11,0;11,0;362,0;2,1;10,586391666666666;66,59999999999998;-39,626866666666665;42,907;82,53425;10,586391666666666;11,040625;10,0;4200,8094;11,040825;4201,0801833333335;39,17099999999999;39,17099999999999;0,0;8,822
24998400;13,5;0,0;40,0;40,0;363,0;2,0;11,005591666666666;66,59999999999998;2,884433333333333;156,074;153,18914999999998;11,005591666666666;11,853774999999999;10,0;4200,8094;11,853783333333332;4201,1143833333335;142,48100000000002;142,48100000000002;0,0;32,09
25002000;13,5;0,0;74,0;74,0;358,0;1,5;11,593583333333335;66,59999999999998;52,49633333333333;288,811;236,31505;11,593583333333335;12,899616666666667;10,0;4200,8094;12,899750000000001;4201,34255;263,656;263,656;0,0;59,382000000000005
25005600;13,5;0,0;61,0;61,0;359,0;1,5;11,548525000000001;66,59999999999998;34,67565;238,05600000000004;203,37996666666666;11,548525000000001;12,662875000000001;10,0;4200,8094;12,662941666666665;4201,312;217,32199999999997;217,32199999999997;0,0;48,94599999999999
25009200;13,8;0,0;74,0;74,0;368,0;2,6;11,72375;66,59999999999998;46,392;288,812;242,42024999999998;11,72375;13,058483333333331;10,0;4200,8094;13,058483333333331;4201,47995;263,657;263,657;0,0;59,382000000000005
25012800;14,1;0,0;86,0;86,0;369,0;3,7;11,982058333333335;66,59999999999998;58,437541666666654;335,65900000000005;277,2217416666666;11,982058333333335;13,508249999999999;10,0;4200,8094;13,508249999999999;4201,537183333333;306,423;306,423;0,0;69,014
25016400;14,5;0,0;135,0;135,0;365,0;3,4;12,719958333333333;66,59999999999998;112,25859166666667;510,018;397,75940833333334;12,719958333333333;14,916799999999999;10,0;4200,8094;14,916866666666667;4201,857783333333;465,4870000000001;465,4870000000001;0,0;104,83900000000001
25020000;15,3;17,536;139,0;146,0;357,0;4,0;13,423758333333335;66,59999999999998;159,2366916666667;642,537;483,30010000000004;13,423758333333335;16,085225;10,0;4200,855;16,085225;4202,177566666666;534,929;595,1040000000002;60,17400000000001;134,032
25023600;14,2;0,0;70,0;70,0;362,0;4,3;11,994708333333332;66,59999999999998;69,52855;272,465;202,93675000000002;11,994708333333332;13,079416666666665;10,0;4200,855;13,079475;4201,4265000000005;248,73;248,73;0,0;56,02
25027200;11,1;0,0;32,0;32,0;363,0;3,3;10,878575000000001;66,59999999999998;31,45935;124,841;93,38165000000002;10,878575000000001;11,380816666666666;10,0;4200,855;11,380816666666666;4201,084;113,969;113,969;0,0;25,669000000000004
25030800;11,4;0,0;1,0;1,0;356,0;3,0;10,292224999999998;66,59999999999998;-16,937825;3,8990000000000005;20,83675833333333;10,292224999999998;10,398874999999999;10,0;4200,855;10,398941666666667;4200,855;3,5590000000000006;3,5590000000000006;0,0;0,802
25034400;11,3;0,0;0,0;0,0;351,0;2,9;10,167708333333334;66,6;-16,925158333333332;0,0;16,925158333333332;10,167708333333334;10,226375;10,0;4200,855;10,226625000000002;4200,855;0,0;0,0;0,0;0,0
25038000;10,9;0,0;0,0;0,0;344,0;2,5;10,119283333333334;66,6;-10,639566666666667;0,0;10,639566666666667;10,119283333333334;10,1487;10,0;4200,855;10,1491;4200,855;0,0;0,0;0,0;0,0
25041600;10,5;0,0;0,0;0,0;342,0;2,2;10,046808333333331;66,6;0,27714166666666695;0,0;-0,27714166666666695;10,046808333333331;10,019974999999999;10,0;4200,855;10,019974999999999;4200,7524;0,0;0,0;0,0;0,0
25045200;9,4;0,0;0,0;0,0;339,0;2,5;9,926425;66,6;14,530308333333334;0,0;-14,530308333333334;9,926425;9,838575;10,0;4200,855;9,838575;4200,627;0,0;0,0;0,0;0,0
25048800;8,7;0,0;0,0;0,0;340,0;2,1;9,837033333333332;66,6;22,094524999999997;0,0;-22,094524999999997;9,837033333333332;9,730866666666666;10,0;4200,855;9,730666666666664;4200,627;0,0;0,0;0,0;0,0
25052400;8,4;0,0;0,0;0,0;342,0;1,7;9,796675;66,6;24,116683333333334;0,0;-24,116683333333334;9,796675;9,694208333333332;10,0;4200,855;9,694208333333332;4200,627;0,0;0,0;0,0;0,0
25056000;8,4;0,0;0,0;0,0;342,0;0,9;9,7874;66,6;24,483891666666665;0,0;-24,483891666666665;9,7874;9,686766666666667;10,0;4200,855;9,686816666666665;4200,627;0,0;0,0;0,0;0,0
25059600;8,3;0,0;0,0;0,0;340,0;1,1;9,770208333333333;66,6;27,38533333333333;0,0;-27,38533333333333;9,770208333333333;9,653558333333333;10,0;4200,855;9,653558333333333;4200,627;0,0;0,0;0,0;0,0
25063200;8,0;0,0;0,0;0,0;339,0;0,9;9,735483333333335;66,6;31,987625000000005;0,0;-31,987625000000005;9,735483333333335;9,596950000000001;10,0;4200,672600000001;9,59695;4200,627;0,0;0,0;0,0;0,0
25066800;7,7;0,0;0,0;0,0;336,0;1,2;9,68435;66,6;39,341516666666664;0,0;-39,341516666666664;9,68435;9,509133333333333;10,0;4200,672600000001;9,509333333333332;4200,627;0,0;0,0;0,0;0,0
25070400;7,0;0,0;0,0;0,0;322,0;1,2;9,597633333333334;66,6;50,66402499999999;0,0;-50,66402499999999;9,597633333333334;9,3697;10,0;4200,672600000001;9,3697;4200,627;0,0;0,0;0,0;0,0
25074000;6,2;0,0;0,0;0,0;307,0;0,9;9,492125;66,6;63,61921666666666;0,0;-63,61921666666666;9,492125;9,207208333333334;10,0;4200,672600000001;9,207466666666669;4200,627;0,0;0,0;0,0;0,0
25077600;5,3;0,0;4,0;4,0;294,0;1,5;9,472058333333335;66,6;71,32634999999999;15,601;-55,72544166666667;9,472058333333335;9,265916666666666;10,0;4200,672600000001;9,265916666666666;4200,627;14,241999999999999;14,241999999999999;0,0;3,2080000000000006
25081200;6,1;566,542;39,0;72,0;278,0;1,6;11,978083333333334;66,59999999999998;562,3884666666667;935,4430000000001;373,0546333333333;11,978083333333334;14,071224999999998;10,0;4200,638400000001;14,071233333333332;4201,670783333333;171,893;591,91;420,01700000000005;133,313
25084800;8,1;656,472;70,0;223,0;275,0;1,4;17,850258333333336;66,59999999999998;772,0646583333332;2053,355;1281,2904083333335;17,850258333333336;24,982916666666668;10,0;4200,638400000001;24,982916666666668;4204,154566666666;414,91299999999995;1866,8360000000002;1451,9230000000002;420,45900000000006
25088400;9,1;726,429;86,0;350,0;276,0;1,2;23,283741666666668;66,59999999999998;992,935325;2964,6810000000005;1971,7457916666665;23,283741666666668;34,207966666666664;10,0;4200,638400000001;34,20785;4206,259175;542,076;2873,231;2331,155;647,1240000000001
25092000;9,8;396,304;185,0;366,0;283,0;1,3;22,89661666666667;66,59999999999998;867,0520416666666;2555,9;1688,8477000000003;22,89661666666667;32,16559166666667;10,0;4200,638400000001;32,165525;4205,8081;953,2390000000001;2486,5940000000005;1533,355;560,044
25095600;10,8;143,657;223,0;296,0;291,0;1,5;19,406824999999998;66,59999999999998;597,836075;1739,985;1142,148725;19,406824999999998;25,63030833333333;10,0;4200,638400000001;25,63019166666667;4204,310933333332;1068,766;1677,7769999999998;609,0109999999999;377,87799999999993
25099200;11,5;349,796;215,0;395,0;282,0;1,8;22,392366666666664;66,59999999999998;839,31205;2674,62;1835,3075416666668;22,392366666666664;32,55648333333333;10,0;4200,638400000001;32,5563;4205,8917833333335;1117,671;2615,391;1497,72;589,052
25102800;12,7;698,045;111,0;443,0;275,0;1,9;26,988883333333334;66,59999999999998;1098,7941583333334;3551,54;2452,745791666667;26,988883333333334;40,57013333333333;10,0;4200,638400000001;40,56980833333334;4207,703225;706,535;3503,588;2797,053;789,096
25106400;13,5;757,023;81,0;379,0;281,0;1,9;26,34668333333333;66,59999999999998;1025,9116416666666;3173,766;2147,85385;26,34668333333333;38,150625;10,0;4200,638400000001;38,15035833333334;4207,1715;501,88200000000006;3093,3230000000003;2591,441;696,6940000000001
25110000;13,3;691,624;70,0;259,0;285,0;2,0;22,258241666666667;66,59999999999998;829,9637666666666;2333,485;1503,5211666666664;22,258241666666667;30,462625000000003;10,0;4200,7638;30,462725;4205,419316666666;432,37;2181,885;1749,515;491,415
25113600;11,7;493,333;46,0;103,0;291,0;1,3;15,852158333333335;66,59999999999998;571,3788166666666;1133,0860000000002;561,706925;15,852158333333335;18,84005833333333;10,0;4200,7638;18,840125;4202,752850000001;257,906;860,48;602,574;193,802
25117200;9,0;0,0;4,0;4,0;290,0;1,1;10,838175;66,59999999999998;53,75616666666667;15,598;-38,158166666666666;10,838175;10,564808333333332;10,0;4200,7638;10,564808333333332;4200,853375;14,24;14,24;0,0;3,207
25120800;7,4;0,0;0,0;0,0;272,0;1,7;9,725625000000003;66,6;45,34185833333334;0,0;-45,34185833333334;9,725625000000003;9,474808333333332;10,0;4200,672600000001;9,475008333333333;4200,627;0,0;0,0;0,0;0,0
25124400;6,8;0,0;0,0;0,0;261,0;1,7;9,600433333333335;66,6;48,10893333333333;0,0;-48,10893333333333;9,600433333333335;9,392525;10,0;4200,672600000001;9,392775;4200,627;0,0;0,0;0,0;0,0
25128000;6,9;0,0;0,0;0,0;261,0;1,6;9,574116666666667;66,6;50,0238;0,0;-50,0238;9,574116666666667;9,3641;10,0;4200,672600000001;9,3643;4200,627;0,0;0,0;0,0;0,0
25131600;6,4;0,0;0,0;0,0;259,0;1,2;9,524191666666665;66,6;56,50488333333333;0,0;-56,50488333333333;9,524191666666665;9,284066666666666;10,0;4200,672600000001;9,284316666666667;4200,627;0,0;0,0;0,0;0,0
25135200;6,1;0,0;0,0;0,0;262,0;1,8;9,478475000000001;66,6;61,23641666666667;0,0;-61,23641666666667;9,478475000000001;9,221433333333334;10,0;4200,672600000001;9,221633333333335;4200,627;0,0;0,0;0,0;0,0
25138800;5,8;0,0;0,0;0,0;259,0;1,6;9,419816666666666;66,6;70,19859166666666;0,0;-70,19859166666666;9,419816666666666;9,115991666666666;10,0;4200,672600000001;9,116425000000001;4200,5926500000005;0,0;0,0;0,0;0,0
25142400;4,8;0,0;0,0;0,0;244,0;0,9;9,312541666666666;66,6;83,61755833333333;0,0;-83,61755833333333;9,312541666666666;8,948533333333334;10,0;4200,672600000001;8,948533333333334;4200,447616666667;0,0;0,0;0,0;0,0
25146000;4,1;0,0;0,0;0,0;237,0;1,6;9,219166666666668;66,6;92,29457500000002;0,0;-92,29457500000002;9,219166666666668;8,828816666666667;10,0;4200,672600000001;8,828916666666666;4200,4018166666665;0,0;0,0;0,0;0,0
25149600;3,7;0,0;0,0;0,0;241,0;1,0;9,159941666666667;66,6;98,058125;0,0;-98,058125;9,159941666666667;8,75085;10,0;4200,672600000001;8,75065;4200,4018166666665;0,0;0,0;0,0;0,0
25153200;3,3;0,0;0,0;0,0;242,0;1,5;9,1137;66,6;101,61868333333332;0,0;-101,61868333333332;9,1137;8,697733333333334;10,0;4200,672600000001;8,697733333333334;4200,398;0,0;0,0;0,0;0,0
25156800;3,3;0,0;0,0;0,0;240,0;1,2;9,083008333333334;66,6;106,88011666666667;0,0;-106,88011666666667;9,083008333333334;8,6382;10,0;4200,672600000001;8,638208333333331;4200,398;0,0;0,0;0,0;0,0
25160400;2,5;0,0;0,0;0,0;238,0;1,4;9,009066666666666;66,6;115,02620833333333;0,0;-115,02620833333333;9,009066666666666;8,531683333333334;10,0;4200,672600000001;8,531883333333333;4200,398;0,0;0,0;0,0;0,0
25164000;2,4;0,0;3,0;3,0;236,0;1,6;9,053049999999999;66,6;112,04043333333334;11,695999999999998;-100,34448333333334;9,053049999999999;8,680375;10,0;4200,672600000001;8,680775;4200,398;10,677;10,677;0,0;2,405
25167600;3,4;523,226;41,0;68,0;239,0;0,7;11,521466666666667;66,59999999999998;553,553975;862,417;308,86254166666663;11,521466666666667;13,261366666666666;10,0;4200,7638;13,261366666666666;4201,483783333334;170,77099999999996;553,623;382,852;124,69
25171200;5,9;534,055;89,0;211,0;244,0;1,4;16,804516666666665;66,59999999999998;724,2032083333332;1840,28;1116,0765083333335;16,804516666666665;23,018508333333333;10,0;4200,7638;23,018575000000002;4203,7051;493,3829999999999;1673,32;1179,937;376,874
25174800;7,6;630,16;116,0;342,0;244,0;1,6;22,215516666666662;66,59999999999998;959,0670583333334;2790,968;1831,9013166666664;22,215516666666662;32,36895;10,0;4200,7638;32,368766666666666;4205,8345500000005;678,1040000000002;2698,0989999999997;2019,995;607,68
25178400;8,8;661,907;138,0;437,0;248,0;1,6;26,145658333333337;66,59999999999998;1143,5323666666666;3449,9760000000006;2306,44375;26,145658333333337;38,90278333333333;10,0;4200,7638;38,902683333333336;4207,3582;826,868;3384,52;2557,6510000000003;762,279
25182000;9,9;743,591;127,0;501,0;255,0;1,7;29,256899999999998;66,59999999999998;1283,5151916666669;3990,865;2707,3494166666665;29,256899999999998;44,233108333333334;10,0;4200,7638;44,23299166666666;4208,5945;804,975;3952,918;3147,943;890,297
25185600;11,2;769,767;123,0;515,0;257,0;1,5;30,487691666666667;66,59999999999998;1317,5914416666665;4116,36;2798,768425;30,487691666666667;45,94361666666667;10,0;4200,779;45,943283333333326;4208,917908333333;788,397;4078,995;3290,5980000000004;918,6930000000001
25189200;11,8;742,279;120,0;469,0;255,0;1,1;29,28634166666666;66,59999999999998;1222,5710166666668;3775,876;2553,305566666667;29,28634166666666;43,344075;10,0;4200,855;43,34373333333333;4208,342975;755,1649999999998;3723,187;2968,0210000000006;838,5559999999999
25192800;12,0;711,051;107,0;383,0;261,0;1,3;26,413541666666667;66,59999999999998;1051,7665583333335;3168,1110000000003;2116,344741666667;26,413541666666667;38,02715;10,0;4200,855;38,026916666666665;4207,1601666666675;655,435;3083,6039999999994;2428,1689999999994;694,505
25196400;12,2;612,525;89,0;253,0;262,0;1,2;21,65148333333333;66,59999999999998;801,6525;2204,506;1402,853158333333;21,65148333333333;29,293250000000004;10,0;4200,855;29,293116666666666;4205,1793333333335;514,524;2057,9050000000007;1543,38;463,4920000000001
25200000;10,9;457,385;50,0;100,0;261,0;1,0;15,528124999999998;66,59999999999998;544,9554666666667;1080,459;535,5038833333333;15,528124999999998;18,379958333333335;10,0;4200,855;18,380025;4202,6614666666665;270,271;823,397;553,127;185,45
25203600;9,4;0,0;3,0;3,0;260,0;1,1;10,860566666666667;66,59999999999998;36,65695;11,698;-24,959375;10,860566666666667;10,664433333333335;10,0;4200,855;10,664500000000002;4200,893266666667;10,678999999999998;10,678999999999998;0,0;2,405
25207200;8,9;0,0;0,0;0,0;257,0;1,0;9,8931;66,6;23,068133333333332;0,0;-23,068133333333332;9,8931;9,748050000000001;10,0;4200,672600000001;9,74825;4200,627;0,0;0,0;0,0;0,0
25210800;8,1;0,0;0,0;0,0;258,0;0,9;9,770058333333333;66,6;30,125175000000006;0,0;-30,125175000000006;9,770058333333333;9,629158333333333;10,0;4200,7182;9,629358333333334;4200,627;0,0;0,0;0,0;0,0
25214400;7,9;0,0;0,0;0,0;273,0;0,8;9,723400000000002;66,6;33,37163333333333;0,0;-33,37163333333333;9,723400000000002;9,579241666666668;10,0;4200,855;9,579641666666667;4200,627;0,0;0,0;0,0;0,0
25218000;7,6;0,0;0,0;0,0;282,0;0,8;9,697833333333332;66,6;34,44800833333334;0,0;-34,44800833333334;9,697833333333332;9,557666666666666;10,0;4200,855;9,557666666666666;4200,627;0,0;0,0;0,0;0,0
25221600;7,8;0,0;0,0;0,0;279,0;0,8;9,715841666666666;66,6;30,493933333333334;0,0;-30,493933333333334;9,715841666666666;9,600783333333334;10,0;4200,855;9,600783333333334;4200,627;0,0;0,0;0,0;0,0
25225200;8,1;0,0;0,0;0,0;284,0;0,6;9,730333333333332;66,6;31,416416666666667;0,0;-31,416416666666667;9,730333333333332;9,599966666666665;10,0;4200,855;9,599966666666665;4200,627;0,0;0,0;0,0;0,0
25228800;7,6;0,0;0,0;0,0;291,0;1,0;9,691491666666666;66,6;36,6464;0,0;-36,6464;9,691491666666666;9,535466666666666;10,0;4200,855;9,535516666666666;4200,627;0,0;0,0;0,0;0,0
25232400;7,5;0,0;0,0;0,0;292,0;0,9;9,663066666666667;66,6;40,06109166666667;0,0;-40,06109166666667;9,663066666666667;9,492816666666666;10,0;4200,855;9,49285;4200,627;0,0;0,0;0,0;0,0
25236000;7,1;0,0;0,0;0,0;291,0;1,1;9,618574999999998;66,6;45,460499999999996;0,0;-45,460499999999996;9,618574999999998;9,424708333333333;10,0;4200,855;9,424708333333333;4200,627;0,0;0,0;0,0;0,0
25239600;6,8;0,0;0,0;0,0;289,0;0,7;9,608675000000002;66,6;42,27390833333334;0,0;-42,27390833333334;9,608675000000002;9,447325;10,0;4200,855;9,447325;4200,627;0,0;0,0;0,0;0,0
25243200;7,6;0,0;0,0;0,0;290,0;0,8;9,643041666666669;66,6;41,338816666666666;0,0;-41,338816666666666;9,643041666666669;9,472900000000001;10,0;4200,855;9,473099999999999;4200,627;0,0;0,0;0,0;0,0
25246800;6,7;0,0;0,0;0,0;291,0;0,6;9,567950000000002;66,6;53,48391666666666;0,0;-53,48391666666666;9,567950000000002;9,331216666666668;10,0;4200,855;9,331275000000002;4200,627;0,0;0,0;0,0;0,0
25250400;6,1;0,0;3,0;3,0;279,0;0,7;9,556541666666668;66,6;58,937799999999996;11,695999999999998;-47,242149999999995;9,556541666666668;9,379683333333334;10,0;4200,855;9,379683333333334;4200,627;10,677;10,677;0,0;2,405
25254000;6,6;404,512;40,0;57,0;270,0;0,6;11,373858333333333;66,59999999999998;418,78596666666664;681,0559999999999;262,27008333333333;11,373858333333333;12,846283333333332;10,0;4200,855;12,846283333333332;4201,415133333334;158,03100000000003;428,78299999999996;270,752;96,57299999999998
25257600;8,0;277,005;105,0;167,0;270,0;0,4;14,851208333333332;66,59999999999998;474,3277083333333;1258,945;784,6175416666666;14,851208333333332;19,214958333333335;10,0;4200,855;19,214824999999998;4202,829033333333;533,939;1145,224;611,286;257,933
25261200;10,1;559,53;125,0;323,0;269,0;1,3;21,187683333333336;66,59999999999998;842,9937583333333;2590,2190000000005;1747,2253666666666;21,187683333333336;30,89555833333333;10,0;4200,855;30,89550833333333;4205,514783333333;709,0159999999998;2500,4880000000003;1791,4719999999998;563,173
25264800;11,3;698,382;125,0;437,0;269,0;1,3;26,590383333333335;66,59999999999998;1112,9582500000001;3528,608;2415,6494916666666;26,590383333333335;39,97274166666667;10,0;4200,855;39,972575000000006;4207,5927833333335;769,9029999999999;3464,8060000000005;2694,9039999999995;780,3620000000001
25268400;13,0;735,234;126,0;492,0;272,0;1,1;29,51535;66,59999999999998;1226,7650833333332;3946,8060000000005;2720,040583333334;29,51535;44,55309166666667;10,0;4200,855;44,55275833333333;4208,634466666666;801,102;3909,2279999999996;3108,126;880,4569999999999
25272000;13,3;823,513;108,0;523,0;274,0;1,3;31,190683333333332;66,59999999999998;1308,959433333333;4229,09;2920,130383333333;31,190683333333332;47,333375;10,0;4200,855;47,33314999999999;4209,2818;677,5090000000001;4192,117;3514,607;944,17
25275600;14,7;800,384;105,0;477,0;275,0;1,4;30,36224166666667;66,59999999999998;1220,8454333333332;3928,2380000000003;2707,3924833333335;30,36224166666667;45,2807;10,0;4200,855;45,28031666666667;4208,798066666666;683,0839999999998;3876,667;3193,583;873,123
25279200;15,2;752,504;98,0;386,0;280,0;1,5;27,342383333333334;66,59999999999998;1030,4809416666665;3264,184;2233,703125;27,342383333333334;39,603366666666666;10,0;4200,855;39,60321666666667;4207,4611;615,42;3178,9460000000004;2563,525;715,9790000000002
25282800;15,7;648,1649999999998;83,0;253,0;284,0;1,1;22,38806666666667;66,59999999999998;775,0477333333333;2270,373;1495,3250666666668;22,38806666666667;30,536616666666667;10,0;4200,855;30,536483333333337;4205,423116666666;491,56200000000007;2118,436;1626,874;477,125
25286400;14,0;456,028;46,0;93,0;285,0;1,3;15,824724999999999;66,59999999999998;501,2188083333333;1059,089;557,870125;15,824724999999999;18,791358333333335;10,0;4200,855;18,791358333333335;4202,74145;257,845;803,6940000000001;545,848;181,012
25290000;11,2;0,0;0,0;0,0;280,0;1,3;10,99895;66,59999999999998;7,183266666666667;0,0;-7,183266666666667;10,99895;10,9;10,0;4200,855;10,9;4200,95415;0,0;0,0;0,0;0,0
25293600;10,4;0,0;0,0;0,0;275,0;1,4;10,064341666666667;66,6;0,21903333333333344;0,0;-0,21903333333333344;10,064341666666667;10,028325;10,0;4200,855;10,028325;4200,798;0,0;0,0;0,0;0,0
25297200;9,6;0,0;0,0;0,0;274,0;1,5;9,952699999999998;66,6;10,56895;0,0;-10,56895;9,952699999999998;9,885924999999999;10,0;4200,855;9,885924999999999;4200,627;0,0;0,0;0,0;0,0
25300800;9,0;0,0;0,0;0,0;275,0;1,5;9,864658333333335;66,6;20,125958333333333;0,0;-20,125958333333333;9,864658333333335;9,76125833333333;10,0;4200,855;9,76125833333333;4200,627;0,0;0,0;0,0;0,0
25304400;8,3;0,0;0,0;0,0;274,0;1,5;9,786725;66,6;27,255875;0,0;-27,255875;9,786725;9,662191666666669;10,0;4200,855;9,662200000000002;4200,627;0,0;0,0;0,0;0,0
25308000;8,1;0,0;0,0;0,0;270,0;1,5;9,738741666666668;66,6;32,60115;0,0;-32,60115;9,738741666666668;9,593499999999999;10,0;4200,855;9,593100000000002;4200,627;0,0;0,0;0,0;0,0
25311600;7,5;0,0;0,0;0,0;266,0;0,8;9,692975000000002;66,6;35,54394166666666;0,0;-35,54394166666666;9,692975000000002;9,545575;10,0;4200,855;9,545575;4200,627;0,0;0,0;0,0;0,0
25315200;7,8;0,0;0,0;0,0;275,0;1,4;9,689733333333336;66,6;36,32864166666667;0,0;-36,32864166666667;9,689733333333336;9,537916666666666;10,0;4200,855;9,538316666666667;4200,627;0,0;0,0;0,0;0,0
25318800;7,3;0,0;0,0;0,0;294,0;1,5;9,649275;66,6;41,46969166666666;0,0;-41,46969166666666;9,649275;9,473474999999999;10,0;4200,855;9,473674999999998;4200,627;0,0;0,0;0,0;0,0
25322400;7,2;0,0;0,0;0,0;296,0;1,4;9,623583333333332;66,6;44,127575;0,0;-44,127575;9,623583333333332;9,438891666666667;10,0;4200,855;9,438933333333335;4200,627;0,0;0,0;0,0;0,0
25326000;6,9;0,0;0,0;0,0;297,0;1,3;9,584808333333333;66,6;49,31867499999999;0,0;-49,31867499999999;9,584808333333333;9,375158333333333;10,0;4200,855;9,375358333333333;4200,627;0,0;0,0;0,0;0,0
25329600;6,5;0,0;0,0;0,0;287,0;1,1;9,538116666666667;66,6;54,59559166666667;0,0;-54,59559166666667;9,538116666666667;9,307383333333334;10,0;4200,855;9,307383333333334;4200,627;0,0;0,0;0,0;0,0
25333200;6,2;0,0;0,0;0,0;271,0;1,0;9,544333333333332;66,6;47,2615;0,0;-47,2615;9,544333333333332;9,372966666666667;10,0;4200,855;9,373166666666666;4200,627;0,0;0,0;0,0;0,0
25336800;7,6;0,0;1,0;1,0;284,0;0,7;9,670091666666664;66,6;35,68609166666667;3,8990000000000005;-31,787174999999998;9,670091666666664;9,568441666666667;10,0;4200,855;9,568441666666667;4200,627;3,5590000000000006;3,5590000000000006;0,0;0,8020000000000002
25340400;7,7;305,759;38,0;53,0;300,0;1,2;11,231199999999998;66,6;357,4624666666666;616,909;259,446575;11,231199999999998;12,853874999999999;10,0;4200,855;12,854125;4201,365483333334;172,07200000000003;401,2219999999999;229,15;90,365
25344000;8,5;86,674;104,0;123,0;299,0;0,9;12,967041666666667;66,59999999999998;301,15400833333337;752,157;451,00264166666665;12,967041666666667;15,463941666666667;10,0;4200,855;15,464125000000001;4201,983683333333;493,75299999999993;684,7690000000001;191,01700000000002;154,22700000000003
25347600;8,4;28,644;144,0;154,0;299,0;1,2;13,401466666666666;66,59999999999998;294,71367499999997;762,7409999999999;468,0268916666667;13,401466666666666;15,974883333333334;10,0;4200,855;15,974883333333334;4202,044583333333;621,036;712,632;91,596;160,503
25351200;9,1;138,075;209,0;270,0;293,0;1,5;16,947391666666668;66,59999999999998;518,68065;1611,0419999999997;1092,3610416666668;16,947391666666668;23,01480833333333;10,0;4200,855;23,01480833333333;4203,7089166666665;1012,325;1544,371;532,045;347,831
25354800;13,4;649,53;153,0;473,0;292,0;1,3;26,659775;66,59999999999998;1091,7414333333334;3712,6130000000003;2620,871583333333;26,659775;41,258575;10,0;4200,855;41,25850833333333;4207,876416666666;927,3360000000001;3669,15;2741,813;826,385
25358400;15,7;766,041;139,0;521,0;300,0;1,4;30,915016666666666;66,59999999999998;1259,5876;4175,854;2916,266466666667;30,915016666666666;47,04841666666666;10,0;4200,855;47,048125;4209,232383333333;870,412;4134,336;3263,9239999999995;931,1570000000002
25362000;16,0;748,76;132,0;476,0;303,0;1,7;30,11378333333333;66,59999999999998;1187,3296833333332;3854,8019999999997;2667,4727666666663;30,11378333333333;44,807050000000004;10,0;4200,855;44,806733333333334;4208,704966666667;815,6240000000001;3796,8889999999997;2981,265;855,155
25365600;15,9;702,279;119,0;384,0;305,0;2,1;27,03130833333333;66,59999999999998;994,0409083333334;3186,377;2192,3360916666666;27,03130833333333;39,06365833333333;10,0;4200,855;39,063425;4207,388633333334;711,24;3097,925;2386,685;697,7309999999999
25369200;16,9;599,508;96,0;250,0;309,0;1,5;22,144158333333333;66,59999999999998;724,684625;2189,762;1465,0769083333334;22,144158333333333;30,127283333333335;10,0;4200,855;30,127216666666666;4205,377333333333;541,4500000000002;2040,4549999999997;1499,005;459,56200000000007
25372800;15,8;434,056;47,0;89,0;310,0;1,9;15,85315;66,59999999999998;445,60709166666663;1018,5090000000001;572,9016416666666;15,85315;18,90759166666667;10,0;4200,8398;18,907583333333335;4202,76805;259,703;773,7359999999999;514,032;174,265
25376400;13,9;0,0;0,0;0,0;306,0;1,7;11,243966666666669;66,59999999999998;-30,334566666666664;0,0;30,334566666666664;11,243966666666669;11,352391666666668;10,0;4200,638400000001;11,352391666666668;4201,0341333333345;0,0;0,0;0,0;0,0
25380000;12,5;0,0;0,0;0,0;304,0;1,7;10,352725;66,6;-35,59195833333333;0,0;35,59195833333333;10,352725;10,475616666666665;10,0;4200,672600000001;10,475616666666665;4200,855;0,0;0,0;0,0;0,0
25383600;12,3;0,0;0,0;0,0;304,0;2,1;10,300616666666668;66,6;-31,059466666666665;0,0;31,059466666666665;10,300616666666668;10,411858333333331;10,0;4200,672600000001;10,411858333333331;4200,855;0,0;0,0;0,0;0,0
25387200;11,8;0,0;0,0;0,0;302,0;2,1;10,243708333333334;66,6;-24,724575;0,0;24,724575;10,243708333333334;10,329891666666665;10,0;4200,672600000001;10,330091666666664;4200,855;0,0;0,0;0,0;0,0
25390800;11,5;0,0;0,0;0,0;299,0;1,7;10,180016666666669;66,6;-15,488191666666667;0,0;15,488191666666667;10,180016666666669;10,219866666666668;10,0;4200,672600000001;10,2203;4200,855;0,0;0,0;0,0;0,0
25394400;10,5;0,0;0,0;0,0;300,0;2,2;10,087433333333331;66,6;-6,317925;0,0;6,317925;10,087433333333331;10,096016666666667;10,0;4200,672600000001;10,096016666666667;4200,855;0,0;0,0;0,0;0,0
25398000;10,4;0,0;0,0;0,0;304,0;1,9;10,066533333333334;66,6;-7,944850000000001;0,0;7,944850000000001;10,066533333333334;10,100183333333332;10,0;4200,672600000001;10,100583333333331;4200,855;0,0;0,0;0,0;0,0
25401600;10,7;0,0;0,0;0,0;307,0;1,8;10,073108333333334;66,6;-7,230033333333332;0,0;7,230033333333332;10,073108333333334;10,097558333333335;10,0;4200,672600000001;10,097758333333333;4200,855;0,0;0,0;0,0;0,0
25405200;10,2;0,0;0,0;0,0;311,0;2,2;10,051158333333333;66,6;-6,235275;0,0;6,235275;10,051158333333333;10,077933333333332;10,0;4200,672600000001;10,077941666666668;4200,855;0,0;0,0;0,0;0,0
25408800;10,7;0,0;0,0;0,0;315,0;2,3;10,06985;66,6;-7,333341666666667;0,0;7,333341666666667;10,06985;10,097108333333335;10,0;4200,672600000001;10,097116666666667;4200,855;0,0;0,0;0,0;0,0
25412400;10,2;0,0;0,0;0,0;318,0;1,7;10,033908333333333;66,6;-2,0841;0,0;2,0841;10,033908333333333;10,034225000000001;10,0;4200,672600000001;10,034233333333335;4200,855;0,0;0,0;0,0;0,0
25416000;10,1;0,0;0,0;0,0;325,0;1,5;10,052450000000002;66,6;-10,258683333333334;0,0;10,258683333333334;10,052450000000002;10,113166666666665;10,0;4200,672600000001;10,113166666666665;4200,855;0,0;0,0;0,0;0,0
25419600;11,4;0,0;0,0;0,0;331,0;1,4;10,150958333333335;66,6;-20,284991666666667;0,0;20,284991666666667;10,150958333333335;10,248233333333335;10,0;4200,672600000001;10,248233333333335;4200,855;0,0;0,0;0,0;0,0
25423200;11,2;0,0;0,0;0,0;334,0;2,4;10,185966666666666;66,6;-24,306224999999998;0,0;24,306224999999998;10,185966666666666;10,298833333333333;10,0;4200,672600000001;10,29888333333333;4200,855;0,0;0,0;0,0;0,0
25426800;12,1;52,608;32,0;34,0;336,0;2,0;10,904508333333334;66,6;74,206025;229,391;155,18526666666665;10,904508333333334;11,784091666666667;10,0;4200,672600000001;11,784091666666667;4201,091583333333;132,314;170,487;38,173;38,398
25430400;12,2;0,0;76,0;76,0;341,0;1,8;11,466025;66,59999999999998;72,35323333333335;284,741;212,38789999999997;11,466025;12,637866666666667;10,0;4200,638400000001;12,637875;4201,3081999999995;259,865;259,865;0,0;58,528
25434000;12,1;0,0;87,0;87,0;350,0;2,0;11,775699999999999;66,59999999999998;82,08471666666667;334,252;252,16721666666666;11,775699999999999;13,166000000000002;10,0;4200,7638;13,166016666666668;4201,520016666666;305,1050000000001;305,1050000000001;0,0;68,71699999999998
25437600;13,5;45,782;197,0;217,0;348,0;1,4;14,900333333333332;66,59999999999998;326,49688333333336;1115,729;789,2323333333333;14,900333333333332;19,287366666666664;10,0;4200,7638;19,287366666666664;4202,8557;877,6259999999999;1053,779;176,15300000000002;237,338
25441200;13,3;86,144;238,0;280,0;340,0;2,3;17,354750000000003;66,59999999999998;448,27823333333333;1520,483;1072,2046500000001;17,354750000000003;23,27938333333333;10,0;4200,7638;23,279183333333332;4203,785066666666;1088,677;1451,767;363,09;326,975
25444800;16,1;231,033;263,0;377,0;337,0;2,4;21,347166666666663;66,59999999999998;690,0529083333333;2370,7989999999995;1680,7455083333334;21,347166666666663;30,65181666666667;10,0;4200,7638;30,65158333333334;4205,4536333333335;1315,861;2298,595;982,7340000000002;517,702
25448400;16,0;211,396;238,0;334,0;333,0;2,5;21,143874999999998;66,59999999999998;628,5449083333333;2094,729;1466,1844583333336;21,143874999999998;29,189125;10,0;4200,7638;29,188983333333333;4205,122116666666;1181,2990000000002;2021,2080000000003;839,9080000000001;455,227
25452000;16,2;295,681;187,0;297,0;331,0;1,9;20,6895;66,59999999999998;618,3510833333335;2056,241;1437,8899166666667;20,6895;28,591666666666665;10,0;4200,7638;28,591433333333335;4204,98515;974,074;1976,5470000000003;1002,473;445,16800000000006
25455600;15,5;23,853;94,0;100,0;345,0;1,3;14,495283333333335;66,59999999999998;137,688875;490,63700000000006;352,9483083333334;14,495283333333335;16,327091666666668;10,0;4200,7638;16,327208333333335;4202,212133333333;391,744;451,161;59,417;101,613
25459200;15,0;0,0;22,0;22,0;357,0;1,0;11,337466666666666;66,59999999999998;-25,084274999999998;85,817;110,90165833333333;11,337466666666666;11,916374999999999;10,0;4200,7638;11,916575;4201,160016666667;78,344;78,344;0,0;17,645
25462800;13,8;0,0;0,0;0,0;346,0;0,9;10,523975;66,59999999999998;-55,856883333333336;0,0;55,856883333333336;10,523975;10,824333333333334;10,0;4200,7638;10,8244;4200,855;0,0;0,0;0,0;0,0
25466400;13,9;0,0;0,0;0,0;343,0;0,8;10,498141666666665;66,6;-60,52042500000001;0,0;60,52042500000001;10,498141666666665;10,761758333333331;10,0;4200,672600000001;10,761766666666666;4200,855;0,0;0,0;0,0;0,0
25470000;14,2;0,0;0,0;0,0;343,0;1,8;10,523216666666666;66,6;-57,382349999999995;0,0;57,382349999999995;10,523216666666666;10,746508333333333;10,0;4200,672600000001;10,746958333333334;4200,855;0,0;0,0;0,0;0,0
25473600;13,4;0,0;0,0;0,0;353,0;0,8;10,459583333333333;66,6;-49,11143333333334;0,0;49,11143333333334;10,459583333333333;10,643558333333333;10,0;4200,672600000001;10,643558333333333;4200,855;0,0;0,0;0,0;0,0
25477200;13,3;0,0;0,0;0,0;351,0;0,7;10,417083333333334;66,6;-44,06596666666666;0,0;44,06596666666666;10,417083333333334;10,580266666666667;10,0;4200,672600000001;10,580266666666667;4200,855;0,0;0,0;0,0;0,0
25480800;12,6;0,0;0,0;0,0;338,0;1,4;10,352466666666666;66,6;-36,902433333333335;0,0;36,902433333333335;10,352466666666666;10,486949999999998;10,0;4200,672600000001;10,487000000000002;4200,855;0,0;0,0;0,0;0,0
25484400;12,4;0,0;0,0;0,0;336,0;0,8;10,303925000000001;66,6;-31,104958333333336;0,0;31,104958333333336;10,303925000000001;10,41398333333333;10,0;4200,672600000001;10,41378333333333;4200,855;0,0;0,0;0,0;0,0
25488000;11,8;0,0;0,0;0,0;333,0;0,1;10,247375000000002;66,6;-26,006966666666667;0,0;26,006966666666667;10,247375000000002;10,342658333333333;10,0;4200,672600000001;10,342658333333333;4200,855;0,0;0,0;0,0;0,0
25491600;11,8;0,0;0,0;0,0;332,0;0,3;10,236033333333333;66,6;-26,564825;0,0;26,564825;10,236033333333333;10,342283333333334;10,0;4200,672600000001;10,342683333333333;4200,855;0,0;0,0;0,0;0,0
25495200;11,8;0,0;0,0;0,0;342,0;1,5;10,239541666666668;66,6;-27,41124166666666;0,0;27,41124166666666;10,239541666666668;10,351291666666667;10,0;4200,672600000001;10,351491666666668;4200,855;0,0;0,0;0,0;0,0
25498800;11,9;0,0;0,0;0,0;354,0;0,7;10,238283333333333;66,6;-26,110375;0,0;26,110375;10,238283333333333;10,339833333333333;10,0;4200,672600000001;10,339833333333333;4200,855;0,0;0,0;0,0;0,0
25502400;11,6;0,0;0,0;0,0;353,0;1,1;10,213758333333333;66,6;-23,009324999999997;0,0;23,009324999999997;10,213758333333333;10,301041666666666;10,0;4200,672600000001;10,301091666666666;4200,855;0,0;0,0;0,0;0,0
25506000;11,5;0,0;0,0;0,0;351,0;1,6;10,2045;66,6;-23,154933333333336;0,0;23,154933333333336;10,2045;10,297808333333334;10,0;4200,7182;10,297808333333334;4200,855;0,0;0,0;0,0;0,0
25509600;11,6;0,0;0,0;0,0;351,0;2,2;10,18415;66,6;-17,408791666666666;0,0;17,408791666666666;10,18415;10,238900000000001;10,0;4200,855;10,2387;4200,855;0,0;0,0;0,0;0,0
25513200;10,6;0,0;5,0;5,0;348,0;3,2;10,142458333333334;66,6;5,043683333333333;19,5;14,456316666666666;10,142458333333334;10,193575000000001;10,0;4200,855;10,194025;4200,855;17,802;17,802;0,0;4,009000000000001
25516800;9,6;0,0;28,0;28,0;333,0;2,8;10,361866666666668;66,59999999999998;50,36798333333333;109,23699999999998;58,86901666666667;10,361866666666668;10,688866666666666;10,0;4200,855;10,688933333333335;4200,855;99,724;99,724;0,0;22,46
25520400;9,0;0,0;47,0;47,0;322,0;2,0;10,653816666666668;66,59999999999998;84,5919;183,395;98,80295;10,653816666666668;11,2003;10,0;4200,855;11,200466666666667;4201,0801833333335;167,422;167,422;0,0;37,708
25524000;8,8;0,0;53,0;53,0;322,0;2,2;10,788016666666667;66,59999999999998;96,82730000000001;206,82;109,99324999999999;10,788016666666667;11,393325;10,0;4200,855;11,393391666666666;4201,0801833333335;188,807;188,807;0,0;42,52400000000001
25527600;8,7;0,0;53,0;53,0;329,0;2,1;10,809916666666666;66,59999999999998;96,57415833333333;206,82199999999997;110,24809166666667;10,809916666666666;11,415583333333334;10,0;4200,855;11,415583333333334;4201,082091666666;188,80899999999997;188,80899999999997;0,0;42,525
25531200;8,9;0,0;60,0;60,0;329,0;2,2;10,920516666666666;66,59999999999998;105,33271666666667;234,14200000000002;128,80901666666668;10,920516666666666;11,6293;10,0;4200,855;11,629416666666668;4201,084;213,749;213,749;0,0;48,142
25534800;8,8;0,0;50,0;50,0;329,0;1,6;10,778183333333333;66,59999999999998;97,40065833333333;195,095;97,69469166666667;10,778183333333333;11,310933333333333;10,0;4200,855;11,311000000000002;4201,084;178,10400000000004;178,10400000000004;0,0;40,114
25538400;8,2;0,0;47,0;47,0;334,0;2,1;10,636066666666666;66,59999999999998;101,13400833333333;183,372;82,23842499999999;10,636066666666666;11,085666666666665;10,0;4200,855;11,085916666666668;4201,0801833333335;167,40300000000002;167,40300000000002;0,0;37,703
25542000;7,7;0,0;33,0;33,0;332,0;1,9;10,359608333333334;66,59999999999998;91,00544166666666;128,729;37,72349166666667;10,359608333333334;10,561833333333334;10,0;4200,855;10,561958333333335;4200,855;117,519;117,519;0,0;26,467999999999996
25545600;7,0;0,0;16,0;16,0;330,0;2,8;10,010258333333333;66,59999999999998;71,87640833333333;62,404;-9,471891666666666;10,010258333333333;9,953683333333334;10,0;4200,855;9,953783333333334;4200,684;56,97;56,97;0,0;12,831000000000001
25549200;7,0;0,0;0,0;0,0;323,0;2,2;9,673941666666668;66,59999999999998;57,32310833333334;0,0;-57,32310833333334;9,673941666666668;9,353233333333334;10,0;4200,855;9,353366666666668;4200,627;0,0;0,0;0,0;0,0
25552800;5,8;0,0;0,0;0,0;321,0;2,6;9,458849999999998;66,6;68,60571666666667;0,0;-68,60571666666667;9,458849999999998;9,147241666666666;10,0;4200,855;9,147241666666666;4200,615550000001;0,0;0,0;0,0;0,0
25556400;5,3;0,0;0,0;0,0;317,0;2,0;9,378716666666666;66,6;72,98605;0,0;-72,98605;9,378716666666666;9,071833333333334;10,0;4200,855;9,071833333333334;4200,5926500000005;0,0;0,0;0,0;0,0
25560000;5,1;0,0;0,0;0,0;311,0;1,5;9,349874999999999;66,6;74,38495833333333;0,0;-74,38495833333333;9,349874999999999;9,046375;10,0;4200,855;9,046375;4200,585016666667;0,0;0,0;0,0;0,0
25563600;5,0;0,0;0,0;0,0;315,0;0,7;9,341599999999998;66,6;74,61054999999999;0,0;-74,61054999999999;9,341599999999998;9,040491666666666;10,0;4200,855;9,040541666666666;4200,585016666667;0,0;0,0;0,0;0,0
25567200;5,0;0,0;0,0;0,0;321,0;0,7;9,345408333333333;66,6;73,25454166666665;0,0;-73,25454166666665;9,345408333333333;9,054116666666665;10,0;4200,855;9,054;4200,585016666667;0,0;0,0;0,0;0,0
25570800;5,2;0,0;0,0;0,0;322,0;0,8;9,3602;66,6;71,83063333333334;0,0;-71,83063333333334;9,3602;9,073550000000001;10,0;4200,855;9,073583333333334;4200,585016666667;0,0;0,0;0,0;0,0
25574400;5,2;0,0;0,0;0,0;323,0;1,3;9,354883333333333;66,6;73,78851666666667;0,0;-73,78851666666667;9,354883333333333;9,053858333333334;10,0;4200,855;9,054258333333333;4200,585016666667;0,0;0,0;0,0;0,0
25578000;5,0;0,0;0,0;0,0;323,0;1,6;9,337991666666667;66,6;75,20180833333333;0,0;-75,20180833333333;9,337991666666667;9,033641666666666;10,0;4200,855;9,033675;4200,585016666667;0,0;0,0;0,0;0,0
25581600;5,1;0,0;0,0;0,0;318,0;1,9;9,334674999999999;66,6;75,76509166666668;0,0;-75,76509166666668;9,334674999999999;9,027466666666667;10,0;4200,855;9,027666666666667;4200,585016666667;0,0;0,0;0,0;0,0
25585200;4,9;0,0;0,0;0,0;314,0;1,8;9,321591666666665;66,6;76,95069166666667;0,0;-76,95069166666667;9,321591666666665;9,010583333333335;10,0;4200,855;9,010583333333335;4200,585016666667;0,0;0,0;0,0;0,0
25588800;5,0;0,0;0,0;0,0;314,0;2,1;9,334041666666668;66,6;73,759075;0,0;-73,759075;9,334041666666668;9,043991666666665;10,0;4200,855;9,044441666666666;4200,585016666667;0,0;0,0;0,0;0,0
25592400;5,3;0,0;0,0;0,0;316,0;1,5;9,375258333333333;66,6;68,0571;0,0;-68,0571;9,375258333333333;9,113141666666666;10,0;4200,855;9,113391666666667;4200,585016666667;0,0;0,0;0,0;0,0
25596000;5,7;0,0;0,0;0,0;312,0;1,7;9,422125000000001;66,6;62,98232500000001;0,0;-62,98232500000001;9,422125000000001;9,179683333333333;10,0;4200,855;9,179683333333333;4200,627;0,0;0,0;0,0;0,0
25599600;6,0;348,59600000000006;35,0;52,0;308,0;2,3;11,124475;66,6;390,8143416666667;649,949;259,1346583333334;11,124475;12,802633333333334;10,0;4200,855;12,802850000000001;4201,317783333334;150,092;438,36;288,268;98,73000000000003
25603200;6,8;564,6740000000001;84,0;200,0;294,0;2,2;16,913075;66,59999999999998;727,5856666666666;1881,504;1153,9181666666668;16,913075;23,344258333333332;10,0;4200,8094;23,344391666666667;4203,804233333333;470,8879999999999;1709,35;1238,4619999999998;384,989
25606800;8,3;623,988;118,0;327,0;269,0;3,1;22,1968;66,59999999999998;953,7534833333333;2771,8610000000003;1818,1071000000002;22,1968;32,26923333333333;10,0;4200,8094;32,26911666666667;4205,8250499999995;690,1940000000001;2677,127;1986,933;602,9569999999999
25610400;9,1;463,641;176,0;374,0;266,0;3,6;23,67193333333333;66,59999999999998;974,1519;2846,1980000000003;1872,0464749999999;23,67193333333333;33,98384166666666;10,0;4200,8094;33,98376666666667;4206,154883333334;998,548;2776,9710000000005;1778,4230000000002;625,4440000000001
25614000;9,5;140,331;220,0;287,0;291,0;3,9;19,410899999999998;66,59999999999998;636,0467083333333;1727,2880000000002;1091,2418166666669;19,410899999999998;25,332825;10,0;4200,8094;25,332775;4204,272883333333;1076,318;1665,99;589,673;375,223
25617600;9,1;0,0;132,0;132,0;319,0;3,8;13,454041666666667;66,59999999999998;235,30600000000004;499,56899999999996;264,2628583333333;13,454041666666667;14,821;10,0;4200,8094;14,821066666666665;4201,8614;455,955;455,955;0,0;102,69300000000001
25621200;8,9;0,0;119,0;119,0;325,0;3,7;11,999308333333332;66,59999999999998;194,10741666666667;453,2699999999999;259,16205;11,999308333333332;13,417025;10,0;4200,8094;13,417208333333333;4201,537183333333;413,7180000000001;413,7180000000001;0,0;93,18
25624800;8,5;0,0;86,0;86,0;331,0;3,6;11,466608333333333;66,59999999999998;154,23575833333334;333,87200000000007;179,635875;11,466608333333333;12,445141666666668;10,0;4200,855;12,445075000000001;4201,312;304,781;304,781;0,0;68,644
25628400;8,3;0,0;58,0;58,0;341,0;2,6;10,939475;66,59999999999998;116,61726666666667;226,312;109,69498333333334;10,939475;11,534241666666668;10,0;4200,855;11,534241666666668;4201,084;206,60200000000003;206,60200000000003;0,0;46,532
25632000;8,0;12,947;31,0;32,0;340,0;2,3;10,534708333333333;66,59999999999998;98,4158;158,51399999999998;60,09791666666667;10,534708333333333;10,859533333333333;10,0;4200,855;10,859533333333333;4200,855;122,225;137,016;14,791000000000002;30,86
25635600;7,9;0,0;0,0;0,0;334,0;1,8;9,905008333333333;66,59999999999998;36,15643333333333;0,0;-36,15643333333333;9,905008333333333;9,696783333333332;10,0;4200,855;9,696833333333332;4200,6308;0,0;0,0;0,0;0,0
25639200;7,8;0,0;0,0;0,0;333,0;1,4;9,724458333333333;66,6;33,993566666666666;0,0;-33,993566666666666;9,724458333333333;9,574041666666668;10,0;4200,855;9,573891666666666;4200,627;0,0;0,0;0,0;0,0
25642800;7,7;0,0;0,0;0,0;338,0;1,1;9,703191666666665;66,6;33,7446;0,0;-33,7446;9,703191666666665;9,566366666666665;10,0;4200,855;9,566566666666667;4200,627;0,0;0,0;0,0;0,0
25646400;7,8;0,0;0,0;0,0;337,0;1,2;9,699425;66,6;34,88093333333333;0,0;-34,88093333333333;9,699425;9,555125000000002;10,0;4200,855;9,555125000000002;4200,627;0,0;0,0;0,0;0,0
25650000;7,5;0,0;0,0;0,0;337,0;1,2;9,679183333333333;66,6;36,72441666666666;0,0;-36,72441666666666;9,679183333333333;9,529033333333333;10,0;4200,855;9,529033333333333;4200,627;0,0;0,0;0,0;0,0
25653600;7,6;0,0;0,0;0,0;337,0;0,8;9,680008333333333;66,6;36,30811666666667;0,0;-36,30811666666667;9,680008333333333;9,533291666666667;10,0;4200,763800000001;9,533491666666666;4200,627;0,0;0,0;0,0;0,0
25657200;7,5;0,0;0,0;0,0;332,0;0,9;9,676058333333332;66,6;36,478741666666664;0,0;-36,478741666666664;9,676058333333332;9,529966666666668;10,0;4200,672600000001;9,529766666666667;4200,627;0,0;0,0;0,0;0,0
25660800;7,6;0,0;0,0;0,0;332,0;0,6;9,677775000000002;66,6;36,86298333333333;0,0;-36,86298333333333;9,677775000000002;9,527458333333334;10,0;4200,672600000001;9,527458333333334;4200,627;0,0;0,0;0,0;0,0
25664400;7,4;0,0;0,0;0,0;337,0;0,7;9,659766666666666;66,6;39,485575000000004;0,0;-39,485575000000004;9,659766666666666;9,496066666666666;10,0;4200,672600000001;9,496066666666666;4200,627;0,0;0,0;0,0;0,0
25668000;7,3;0,0;0,0;0,0;331,0;1,2;9,6453;66,6;40,650483333333334;0,0;-40,650483333333334;9,6453;9,479183333333333;10,0;4200,672600000001;9,479183333333333;4200,627;0,0;0,0;0,0;0,0
25671600;7,3;0,0;0,0;0,0;314,0;1,9;9,634433333333334;66,6;42,20130833333333;0,0;-42,20130833333333;9,634433333333334;9,4606;10,0;4200,672600000001;9,4606;4200,627;0,0;0,0;0,0;0,0
