timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
25675200;7,1;0,0;0,0;0,0;303,0;1,8;9,617375000000001;66,6;43,896625;0,0;-43,896625;9,617375000000001;9,437516666666665;10,0;4200,672600000001;9,437516666666665;4200,627;0,0;0,0;0,0;0,0
25678800;7,1;0,0;0,0;0,0;304,0;1,8;9,610133333333334;66,6;44,50015833333334;0,0;-44,50015833333334;9,610133333333334;9,429250000000001;10,0;4200,672600000001;9,429250000000001;4200,627;0,0;0,0;0,0;0,0
25682400;7,0;0,0;0,0;0,0;320,0;1,8;9,607133333333334;66,6;43,9159;0,0;-43,9159;9,607133333333334;9,432516666666668;10,0;4200,672600000001;9,432516666666668;4200,627;0,0;0,0;0,0;0,0
25686000;7,2;0,0;23,0;23,0;335,0;1,6;9,932025000000003;66,6;70,11694166666666;87,578;17,461499999999997;9,932025000000003;10,123083333333335;10,0;4200,672600000001;10,123333333333335;4200,8436;79,93699999999998;79,93699999999998;0,0;18,004
25689600;7,5;34,851;82,0;89,0;331,0;1,5;11,5004;66,59999999999998;204,99316666666667;468,714;263,72135;11,5004;12,973575;10,0;4200,638400000001;12,973625;4201,4456;350,649;426,941;76,29200000000002;96,15800000000002
25693200;7,8;57,531;143,0;162,0;321,0;1,4;13,442708333333334;66,59999999999998;333,320225;865,996;532,6760083333334;13,442708333333334;16,395583333333335;10,0;4200,638400000001;16,39565;4202,198558333333;630,3690000000001;813,2759999999998;182,908;183,17
25696800;8,1;40,266;173,0;190,0;317,0;1,3;14,270600000000002;66,59999999999998;370,01359166666674;966,7659999999998;596,7522000000001;14,270600000000002;17,555508333333332;10,0;4200,638400000001;17,555508333333332;4202,478766666667;757,107;911,3069999999999;154,201;205,249
25700400;8,3;40,217;194,0;213,0;318,0;1,2;14,884766666666668;66,59999999999998;396,5683833333334;1080,8880000000001;684,3199500000001;14,884766666666668;18,653425000000002;10,0;4200,638400000001;18,653458333333337;4202,706933333334;854,422;1023,148;168,725;230,43899999999996
25704000;9,6;278,243;210,0;343,0;310,0;1,9;20,184916666666666;66,59999999999998;750,2963916666666;2345,843;1595,54695;20,184916666666666;29,0494;10,0;4200,638400000001;29,0491;4205,091583333333;1111,32;2288,8480000000004;1177,5280000000002;515,506
25707600;11,2;659,009;121,0;410,0;298,0;1,2;25,912966666666666;66,59999999999998;1081,3605833333334;3420,083;2338,721775;25,912966666666666;38,87366666666667;10,0;4200,638400000001;38,873425000000005;4207,348691666667;763,942;3365,7;2601,758;758,0410000000002
25711200;11,6;709,806;90,0;343,0;289,0;1,4;25,474541666666667;66,59999999999998;1022,1966583333334;3052,472;2030,2757666666666;25,474541666666667;36,62701666666667;10,0;4200,638400000001;36,62681666666667;4206,836233333333;581,61;2971,247;2389,6360000000004;669,2
25714800;10,6;597,581;76,0;217,0;281,0;1,3;20,90965;66,59999999999998;779,7885416666667;2083,908;1304,1197083333334;20,90965;28,008366666666664;10,0;4200,638400000001;28,008291666666665;4204,87445;465,3;1937,606;1472,3069999999998;436,398
25718400;10,5;426,566;36,0;66,0;278,0;1,4;14,733191666666666;66,59999999999998;491,1770416666667;914,47;423,29345;14,733191666666666;16,966625;10,0;4200,638400000001;16,966625;4202,33005;203,543;672,5759999999999;469,03299999999996;151,48100000000002
25722000;8,7;0,0;0,0;0,0;274,0;1,1;10,5573;66,59999999999998;45,002141666666674;0,0;-45,002141666666674;10,5573;10,259791666666667;10,0;4200,7638;10,259791666666667;4200,7906;0,0;0,0;0,0;0,0
25725600;7,5;0,0;0,0;0,0;276,0;0,9;9,699908333333333;66,6;43,756375000000006;0,0;-43,756375000000006;9,699908333333333;9,477224999999999;10,0;4200,672600000001;9,477424999999998;4200,627;0,0;0,0;0,0;0,0
25729200;6,7;0,0;0,0;0,0;274,0;0,8;9,576933333333333;66,6;52,83304166666666;0,0;-52,83304166666666;9,576933333333333;9,340575000000001;10,0;4200,672600000001;9,340575000000001;4200,627;0,0;0,0;0,0;0,0
25732800;6,2;0,0;0,0;0,0;257,0;0,2;9,503741666666667;66,6;59,78983333333334;0,0;-59,78983333333334;9,503741666666667;9,245775;10,0;4200,672600000001;9,245825;4200,627;0,0;0,0;0,0;0,0
25736400;5,8;0,0;0,0;0,0;242,0;1,8;9,443808333333333;66,6;65,43715833333334;0,0;-65,43715833333334;9,443808333333333;9,168458333333335;10,0;4200,672600000001;9,168058333333335;4200,627;0,0;0,0;0,0;0,0
25740000;5,5;0,0;0,0;0,0;241,0;0,6;9,402191666666667;66,6;70,08300833333334;0,0;-70,08300833333334;9,402191666666667;9,108308333333333;10,0;4200,672600000001;9,108308333333333;4200,5926500000005;0,0;0,0;0,0;0,0
25743600;5,1;0,0;0,0;0,0;276,0;1,1;9,379741666666666;66,6;68,87357499999999;0,0;-68,87357499999999;9,379741666666666;9,107616666666669;10,0;4200,672600000001;9,107866666666668;4200,596466666667;0,0;0,0;0,0;0,0
25747200;5,8;0,0;0,0;0,0;320,0;1,0;9,438883333333333;66,6;60,17066666666666;0,0;-60,17066666666666;9,438883333333333;9,211966666666667;10,0;4200,672600000001;9,211966666666667;4200,627;0,0;0,0;0,0;0,0
25750800;6,1;0,0;0,0;0,0;306,0;0,4;9,464208333333334;66,6;61,35705;0,0;-61,35705;9,464208333333334;9,2141;10,0;4200,672600000001;9,2141;4200,627;0,0;0,0;0,0;0,0
25754400;5,6;0,0;0,0;0,0;306,0;1,3;9,416941666666666;66,6;68,64340833333333;0,0;-68,64340833333333;9,416941666666666;9,127991666666667;10,0;4200,672600000001;9,128041666666666;4200,5926500000005;0,0;0,0;0,0;0,0
25758000;5,3;0,0;0,0;0,0;327,0;1,6;9,394108333333334;66,6;67,70474999999999;0,0;-67,70474999999999;9,394108333333334;9,124941666666667;10,0;4200,672600000001;9,125141666666668;4200,6041000000005;0,0;0,0;0,0;0,0
25761600;5,8;0,0;0,0;0,0;328,0;1,5;9,413974999999999;66,6;66,79800833333334;0,0;-66,79800833333334;9,413974999999999;9,143300000000002;10,0;4200,672600000001;9,143383333333333;4200,5926500000005;0,0;0,0;0,0;0,0
25765200;5,3;0,0;0,0;0,0;329,0;2,0;9,364075000000001;66,6;75,35495;0,0;-75,35495;9,364075000000001;9,044741666666667;10,0;4200,672600000001;9,044541666666666;4200,585016666667;0,0;0,0;0,0;0,0
25768800;4,8;0,0;0,0;0,0;323,0;2,2;9,295541666666665;66,6;83,37235833333335;0,0;-83,37235833333335;9,295541666666665;8,942833333333335;10,0;4200,672600000001;8,942833333333335;4200,447616666667;0,0;0,0;0,0;0,0
25772400;4,3;220,592;27,0;33,0;312,0;2,4;10,315291666666665;66,6;315,5846583333333;433,8200000000001;118,23534166666666;10,315291666666665;11,188433333333334;10,0;4200,672600000001;11,188641666666667;4201,0572999999995;119,51999999999997;281,595;162,075;63,42199999999999
25776000;4,8;137,549;75,0;102,0;307,0;1,5;12,29155;66,59999999999998;339,85511666666673;716,852;376,99688333333336;12,29155;14,389533333333333;10,0;4200,855;14,3896;4201,73185;351,328;651,825;300,496;146,807
25779600;5,3;18,428;106,0;112,0;319,0;1,4;11,987583333333333;66,59999999999998;259,911;499,85799999999995;239,94735833333334;11,987583333333333;13,29295;10,0;4200,855;13,292900000000001;4201,541;403,89200000000005;462,384;58,492000000000004;104,14
25783200;5,5;0,0;104,0;104,0;330,0;1,6;11,450458333333332;66,59999999999998;216,16789166666663;398,271;182,10300833333332;11,450458333333332;12,444775;10,0;4200,855;12,444841666666667;4201,312;363,5319999999999;363,5319999999999;0,0;81,87699999999998
25786800;6,3;38,505;172,0;190,0;327,0;1,7;13,586891666666666;66,59999999999998;375,08684166666666;954,1379999999999;579,0510583333333;13,586891666666666;16,806033333333335;10,0;4200,855;16,8061;4202,3225;740,558;901,8419999999999;161,28399999999996;203,11800000000002
25790400;7,5;600,49;63,0;347,0;303,0;2,0;22,48545;66,59999999999998;959,4269083333332;2997,49;2038,062958333333;22,48545;33,846025;10,0;4200,855;33,845775;4206,219416666666;438,87799999999993;2975,7809999999995;2536,903;670,221
25794000;8,4;738,253;65,0;385,0;281,0;2,7;26,222916666666666;66,59999999999998;1132,9099583333334;3401,4289999999996;2268,5188;26,222916666666666;38,75063333333334;10,0;4200,855;38,750499999999995;4207,262816666667;448,685;3357,168;2908,483;756,1190000000001
25797600;9,2;776,9509999999999;56,0;329,0;275,0;1,9;25,294291666666666;66,59999999999998;1058,9762166666667;3072,079;2013,102216666667;25,294291666666666;36,35525;10,0;4200,855;36,35511666666667;4206,7297;385,775;2995,463;2609,688;674,654
25801200;9,0;718,921;44,0;210,0;265,0;1,4;21,210841666666667;66,59999999999998;857,9706166666667;2218,9690000000005;1360,9989166666667;21,210841666666667;28,629274999999996;10,0;4200,855;28,629025000000002;4204,981116666667;298,79599999999994;2063,813;1765,016;464,8229999999999
25804800;8,2;614,847;24,0;65,0;260,0;1,3;15,173475;66,59999999999998;643,802975;1129,6530000000002;485,8507;15,173475;17,751833333333334;10,0;4200,855;17,751833333333334;4202,5242499999995;143,668;815,781;672,113;183,73400000000004
25808400;6,5;0,0;0,0;0,0;255,0;1,2;10,472733333333332;66,59999999999998;78,52795833333333;0,0;-78,52795833333333;10,472733333333332;9,982099999999999;10,0;4200,855;9,982166666666668;4200,741166666667;0,0;0,0;0,0;0,0
25812000;5,8;0,0;0,0;0,0;264,0;1,1;9,483783333333333;66,6;69,00494166666667;0,0;-69,00494166666667;9,483783333333333;9,155316666666666;10,0;4200,855;9,155716666666667;4200,615550000001;0,0;0,0;0,0;0,0
25815600;5,1;0,0;0,0;0,0;270,0;0,9;9,374416666666665;66,6;73,81113333333334;0,0;-73,81113333333334;9,374416666666665;9,062508333333335;10,0;4200,855;9,062558333333333;4200,585016666667;0,0;0,0;0,0;0,0
25819200;5,1;0,0;0,0;0,0;253,0;0,9;9,348933333333335;66,6;74,68779166666668;0,0;-74,68779166666668;9,348933333333335;9,043191666666667;10,0;4200,855;9,043591666666666;4200,585016666667;0,0;0,0;0,0;0,0
25822800;4,9;0,0;0,0;0,0;243,0;0,8;9,346458333333333;66,6;72,27229166666667;0,0;-72,27229166666667;9,346458333333333;9,062991666666667;10,0;4200,855;9,062991666666667;4200,585016666667;0,0;0,0;0,0;0,0
25826400;5,5;0,0;0,0;0,0;252,0;1,0;9,402675000000002;66,6;64,176325;0,0;-64,176325;9,402675000000002;9,16015;10,0;4200,855;9,160350000000001;4200,61555;0,0;0,0;0,0;0,0
25830000;5,9;0,0;0,0;0,0;277,0;0,7;9,442775;66,6;62,286808333333326;0,0;-62,286808333333326;9,442775;9,195783333333333;10,0;4200,855;9,195816666666667;4200,627;0,0;0,0;0,0;0,0
25833600;5,7;0,0;0,0;0,0;300,0;1,0;9,456733333333332;66,6;58,86359166666666;0,0;-58,86359166666666;9,456733333333332;9,231233333333334;10,0;4200,855;9,231333333333334;4200,627;0,0;0,0;0,0;0,0
25837200;6,5;0,0;0,0;0,0;315,0;0,9;9,517791666666668;66,6;52,43928333333332;0,0;-52,43928333333332;9,517791666666668;9,316733333333334;10,0;4200,855;9,316941666666667;4200,627;0,0;0,0;0,0;0,0
25840800;6,4;0,0;0,0;0,0;323,0;0,8;9,516674999999998;66,6;55,74371666666667;0,0;-55,74371666666667;9,516674999999998;9,287383333333334;10,0;4200,855;9,287383333333334;4200,627;0,0;0,0;0,0;0,0
25844400;6,1;0,0;0,0;0,0;321,0;1,0;9,502833333333335;66,6;55,54665;0,0;-55,54665;9,502833333333335;9,282183333333334;10,0;4200,855;9,282383333333332;4200,627;0,0;0,0;0,0;0,0
25848000;6,5;0,0;0,0;0,0;318,0;0,6;9,522783333333333;66,6;53,955933333333334;0,0;-53,955933333333334;9,522783333333333;9,305966666666665;10,0;4200,855;9,306166666666666;4200,627;0,0;0,0;0,0;0,0
25851600;6,2;0,0;0,0;0,0;314,0;1,0;9,494833333333334;66,6;59,07974166666667;0,0;-59,07974166666667;9,494833333333334;9,248025;10,0;4200,855;9,248083333333334;4200,627;0,0;0,0;0,0;0,0
25855200;5,9;0,0;0,0;0,0;311,0;1,2;9,466750000000001;66,6;60,893141666666665;0,0;-60,893141666666665;9,466750000000001;9,21875;10,0;4200,855;9,2188;4200,627;0,0;0,0;0,0;0,0
25858800;6,1;0,0;18,0;18,0;310,0;2,6;9,721425;66,6;81,30870833333334;70,233;-11,075908333333334;9,721425;9,774825;10,0;4200,855;9,774825;4200,627;64,116;64,116;0,0;14,440999999999999
25862400;6,4;0,0;60,0;60,0;305,0;1,3;10,479408333333332;66,59999999999998;137,04081666666664;228,95;91,90904166666667;10,479408333333332;10,995308333333334;10,0;4200,8094;10,995441666666666;4201,011483333334;208,976;208,976;0,0;47,067
25866000;6,5;0,0;72,0;72,0;299,0;1,5;10,862841666666666;66,59999999999998;153,001975;280,161;127,15850833333333;10,862841666666666;11,565549999999998;10,0;4200,8094;11,565633333333333;4201,0801833333335;255,753;255,753;0,0;57,602
25869600;7,2;0,0;73,0;73,0;301,0;1,7;11,020608333333334;66,59999999999998;141,92378333333332;284,9;142,97584999999998;11,020608333333334;11,808208333333335;10,0;4200,8094;11,808208333333335;4201,095399999999;260,085;260,085;0,0;58,578
25873200;8,3;0,0;145,0;145,0;300,0;1,8;12,095383333333334;66,59999999999998;212,125325;540,476;328,3508;12,095383333333334;13,917633333333333;10,0;4200,8094;13,917633333333333;4201,659333333334;493,2370000000001;493,2370000000001;0,0;111,08900000000001
25876800;9,9;393,208;221,0;405,0;281,0;1,5;21,83070833333333;66,59999999999998;908,9809666666667;2904,768;1995,7867833333332;21,83070833333333;32,97590833333333;10,0;4200,8094;32,975874999999995;4206,0155583333335;1184,986;2843,305;1658,3180000000002;640,3840000000001
25880400;10,7;676,883;158,0;448,0;274,0;1,9;27,263783333333333;66,59999999999998;1191,4377416666664;3657,8630000000003;2466,425258333333;27,263783333333333;40,91095833333333;10,0;4200,8094;40,910774999999994;4207,824966666667;929,1;3590,2210000000005;2661,1210000000005;808,608
25884000;10,4;600,492;135,0;343,0;275,0;1,8;24,914108333333335;66,59999999999998;993,4167666666666;2884,466;1891,049075;24,914108333333335;35,271816666666666;10,0;4200,855;35,27164166666667;4206,527766666667;784,235;2796,653;2012,419;629,877
25887600;10,5;402,782;99,0;190,0;278,0;1,0;19,152641666666664;66,59999999999998;648,11625;1676,2180000000003;1028,1012333333333;19,152641666666664;24,71431666666667;10,0;4200,855;24,71445;4204,078533333333;569,01;1554,4580000000003;985,448;350,10299999999995
25891200;9,2;254,308;36,0;50,0;281,0;1,5;13,3935;66,59999999999998;362,32755833333334;632,8779999999999;270,550375;13,3935;14,799933333333332;10,0;4200,855;14,8;4201,836633333333;200,887;470,05600000000004;269,169;105,86800000000001
25894800;7,6;0,0;0,0;0,0;282,0;1,0;10,256566666666666;66,59999999999998;48,056808333333336;0,0;-48,056808333333336;10,256566666666666;9,958225;10,0;4200,855;9,958358333333333;4200,704916666667;0,0;0,0;0,0;0,0
25898400;7,6;0,0;0,0;0,0;281,0;1,3;9,717533333333332;66,6;35,345774999999996;0,0;-35,345774999999996;9,717533333333332;9,558483333333333;10,0;4200,855;9,558683333333335;4200,627;0,0;0,0;0,0;0,0
25902000;7,8;0,0;0,0;0,0;278,0;1,8;9,714441666666664;66,6;31,08571666666667;0,0;-31,08571666666667;9,714441666666664;9,594825;10,0;4200,855;9,594625;4200,627;0,0;0,0;0,0;0,0
25905600;8,1;0,0;0,0;0,0;284,0;1,8;9,723341666666666;66,6;32,59913333333333;0,0;-32,59913333333333;9,723341666666666;9,586483333333332;10,0;4200,855;9,586533333333332;4200,627;0,0;0,0;0,0;0,0
25909200;7,5;0,0;0,0;0,0;289,0;1,7;9,660241666666666;66,6;42,73231666666666;0,0;-42,73231666666666;9,660241666666666;9,468075;10,0;4200,7182;9,468325;4200,627;0,0;0,0;0,0;0,0
25912800;6,8;0,0;0,0;0,0;289,0;1,5;9,591433333333335;66,6;48,45145833333334;0,0;-48,45145833333334;9,591433333333335;9,385499999999999;10,0;4200,672600000001;9,385299999999999;4200,627;0,0;0,0;0,0;0,0
25916400;6,8;0,0;0,0;0,0;293,0;1,3;9,563733333333333;66,6;51,399925;0,0;-51,399925;9,563733333333333;9,347466666666666;10,0;4200,672600000001;9,347666666666667;4200,627;0,0;0,0;0,0;0,0
25920000;6,3;0,0;0,0;0,0;294,0;1,1;9,520466666666664;66,6;55,8204;0,0;-55,8204;9,520466666666664;9,28825;10,0;4200,672600000001;9,28845;4200,627;0,0;0,0;0,0;0,0
25923600;6,3;0,0;0,0;0,0;285,0;1,6;9,508033333333335;66,6;55,886408333333335;0,0;-55,886408333333335;9,508033333333335;9,281991666666666;10,0;4200,672600000001;9,281991666666666;4200,627;0,0;0,0;0,0;0,0
25927200;6,3;0,0;0,0;0,0;265,0;1,7;9,508958333333334;66,6;55,122408333333325;0,0;-55,122408333333325;9,508958333333334;9,289041666666668;10,0;4200,672600000001;9,289041666666668;4200,627;0,0;0,0;0,0;0,0
25930800;6,4;0,0;0,0;0,0;278,0;1,5;9,526341666666667;66,6;52,025325;0,0;-52,025325;9,526341666666667;9,323933333333335;10,0;4200,672600000001;9,324133333333332;4200,627;0,0;0,0;0,0;0,0
25934400;6,7;0,0;0,0;0,0;309,0;1,4;9,564941666666668;66,6;46,74077499999999;0,0;-46,74077499999999;9,564941666666668;9,388049999999998;10,0;4200,672600000001;9,388083333333332;4200,627;0,0;0,0;0,0;0,0
25938000;7,1;0,0;0,0;0,0;311,0;1,7;9,599225;66,6;44,57099166666667;0,0;-44,57099166666667;9,599225;9,423525000000001;10,0;4200,672600000001;9,423725000000001;4200,627;0,0;0,0;0,0;0,0
25941600;6,9;0,0;0,0;0,0;294,0;0,7;9,597249999999999;66,6;45,534075;0,0;-45,534075;9,597249999999999;9,4137;10,0;4200,672600000001;9,41375;4200,627;0,0;0,0;0,0;0,0
25945200;7,0;0,0;28,0;28,0;285,0;1,1;9,996991666666666;66,6;69,86022499999999;102,819;32,958774999999996;9,996991666666666;10,288400000000001;10,0;4200,672600000001;10,288608333333334;4200,8436;93,82300000000001;93,82300000000001;0,0;21,131
25948800;8,5;32,049;88,0;94,0;292,0;0,9;11,788374999999998;66,59999999999998;203,63909166666667;513,194;309,55499166666664;11,788374999999998;13,516283333333334;10,0;4200,638400000001;13,516300000000003;4201,521933333333;397,498;467,2;69,703;105,225
25952400;9,0;3,161;110,0;111,0;269,0;0,8;12,151875;66,59999999999998;180,98774999999998;472,35600000000005;291,3684416666667;12,151875;13,752333333333334;10,0;4200,638400000001;13,752466666666665;4201,560083333334;424,924;434,923;9,999000000000002;97,956
25956000;10,3;36,782;186,0;201,0;273,0;1,4;14,484074999999999;66,59999999999998;332,2453500000001;1039,019;706,7732333333332;14,484074999999999;18,40846666666667;10,0;4200,638400000001;18,408566666666665;4202,6461;840,055;980,196;140,141;220,765
25959600;13,0;21,85;193,0;203,0;298,0;3,1;14,857350000000002;66,59999999999998;289,2907166666667;936,215;646,9241333333333;14,857350000000002;18,4063;10,0;4200,638400000001;18,406291666666664;4202,676383333333;784,161;875,3840000000001;91,22300000000001;197,158
25963200;13,7;0,0;129,0;129,0;312,0;2,0;13,101866666666666;66,59999999999998;139,98204166666665;488,107;348,12441666666666;13,101866666666666;14,983233333333333;10,0;4200,638400000001;14,983233333333333;4201,853966666667;445,49299999999994;445,49299999999994;0,0;100,336
25966800;13,3;0,0;66,0;66,0;328,0;3,0;11,75855;66,59999999999998;58,67190833333334;257,548;198,875625;11,75855;12,833608333333334;10,0;4200,638400000001;12,833641666666667;4201,365433333333;235,116;235,116;0,0;52,95400000000001
25970400;12,3;0,0;52,0;52,0;334,0;3,8;11,238175;66,59999999999998;46,87381666666666;202,88600000000002;156,01206666666667;11,238175;12,089424999999999;10,0;4200,638400000001;12,089475;4201,2626;185,217;185,217;0,0;41,715
25974000;11,7;0,0;35,0;35,0;333,0;1,9;10,879291666666665;66,59999999999998;29,150999999999996;136,53399999999996;107,38325;10,879291666666665;11,463858333333333;10,0;4200,855;11,463858333333333;4201,084;124,644;124,644;0,0;28,073000000000004
25977600;11,4;0,0;15,0;15,0;332,0;1,9;10,492058333333334;66,59999999999998;5,3345;58,507999999999996;53,173300000000005;10,492058333333334;10,778141666666668;10,0;4200,855;10,778208333333334;4200,855;53,413;53,413;0,0;12,03
25981200;11,0;0,0;0,0;0,0;332,0;1,9;10,235175000000002;66,6;-12,759841666666665;0,0;12,759841666666665;10,235175000000002;10,220058333333336;10,0;4200,672600000001;10,220058333333336;4200,855;0,0;0,0;0,0;0,0
25984800;11,0;0,0;0,0;0,0;332,0;2,0;10,1238;66,6;-9,28706666666667;0,0;9,28706666666667;10,1238;10,139466666666667;10,0;4200,672600000001;10,139466666666667;4200,855;0,0;0,0;0,0;0,0
25988400;10,2;0,0;0,0;0,0;333,0;2,3;10,029733333333333;66,6;1,5422249999999997;0,0;-1,5422249999999997;10,029733333333333;10,00056666666667;10,0;4200,672600000001;10,000575000000001;4200,741;0,0;0,0;0,0;0,0
25992000;9,6;0,0;0,0;0,0;332,0;1,5;9,960216666666666;66,6;7,050466666666666;0,0;-7,050466666666666;9,960216666666666;9,919666666666668;10,0;4200,672600000001;9,919675;4200,627;0,0;0,0;0,0;0,0
25995600;9,5;0,0;0,0;0,0;331,0;2,2;9,932058333333332;66,6;8,982233333333333;0,0;-8,982233333333333;9,932058333333332;9,889958333333334;10,0;4200,672600000001;9,890158333333336;4200,627;0,0;0,0;0,0;0,0
25999200;9,3;0,0;0,0;0,0;332,0;1,4;9,912466666666665;66,6;10,553966666666668;0,0;-10,553966666666668;9,912466666666665;9,866733333333332;10,0;4200,672600000001;9,866733333333332;4200,627;0,0;0,0;0,0;0,0
26002800;9,3;0,0;0,0;0,0;331,0;1,3;9,908141666666666;66,6;10,43465;0,0;-10,43465;9,908141666666666;9,865774999999998;10,0;4200,672600000001;9,866174999999998;4200,627;0,0;0,0;0,0;0,0
26006400;9,3;0,0;0,0;0,0;324,0;1,1;9,910775000000001;66,6;9,718991666666668;0,0;-9,718991666666668;9,910775000000001;9,873425000000003;10,0;4200,672600000001;9,873225000000001;4200,627;0,0;0,0;0,0;0,0
26010000;9,4;0,0;0,0;0,0;319,0;1,0;9,918791666666667;66,6;8,9161;0,0;-8,9161;9,918791666666667;9,884091666666665;10,0;4200,672600000001;9,884291666666666;4200,627;0,0;0,0;0,0;0,0
26013600;9,4;0,0;0,0;0,0;314,0;2,0;9,925566666666665;66,6;7,65815;0,0;-7,65815;9,925566666666665;9,898108333333331;10,0;4200,672600000001;9,898308333333333;4200,627;0,0;0,0;0,0;0,0
26017200;9,6;0,0;0,0;0,0;322,0;1,9;9,942116666666665;66,6;5,901783333333332;0,0;-5,901783333333332;9,942116666666665;9,921433333333335;10,0;4200,672600000001;9,921633333333334;4200,627;0,0;0,0;0,0;0,0
26020800;9,6;0,0;0,0;0,0;336,0;1,6;9,896591666666666;66,6;18,369233333333334;0,0;-18,369233333333334;9,896591666666666;9,792525;10,0;4200,855;9,792324999999998;4200,627;0,0;0,0;0,0;0,0
26024400;7,8;0,0;0,0;0,0;333,0;1,9;9,730333333333334;66,6;38,252199999999995;0,0;-38,252199999999995;9,730333333333334;9,539575000000001;10,0;4200,855;9,539575000000001;4200,627;0,0;0,0;0,0;0,0
26028000;7,2;0,0;0,0;0,0;322,0;1,7;9,6423;66,6;43,256675;0,0;-43,256675;9,6423;9,454875000000001;10,0;4200,855;9,454675;4200,627;0,0;0,0;0,0;0,0
26031600;7,1;0,0;17,0;17,0;314,0;1,5;9,8523;66,6;65,185275;66,32800000000002;1,1426666666666667;9,8523;9,942525;10,0;4200,855;9,942725;4200,627;60,550999999999995;60,550999999999995;0,0;13,638000000000002
26035200;7,3;0,0;54,0;54,0;319,0;1,6;10,509425;66,59999999999998;114,77389166666667;207,598;92,8244;10,509425;11,029158333333333;10,0;4200,855;11,029158333333333;4201,011483333334;189,497;189,497;0,0;42,68
26038800;7,5;0,0;66,0;66,0;325,0;1,2;10,862716666666666;66,59999999999998;131,6394;257,573;125,93341666666667;10,862716666666666;11,558025;10,0;4200,855;11,557958333333332;4201,0801833333335;235,139;235,139;0,0;52,959
26042400;7,8;0,0;59,0;59,0;325,0;1,1;10,846950000000001;66,59999999999998;118,38814166666667;230,239;111,85051666666666;10,846950000000001;11,459933333333332;10,0;4200,855;11,460049999999997;4201,084;210,18600000000004;210,18600000000004;0,0;47,339000000000006
26046000;8,1;0,0;61,0;61,0;326,0;1,2;10,877141666666668;66,59999999999998;117,49189166666665;238,04600000000002;120,55443333333332;10,877141666666668;11,539741666666666;10,0;4200,855;11,539875;4201,084;217,313;217,313;0,0;48,94400000000001
26049600;8,2;0,0;94,0;94,0;322,0;1,0;11,351399999999998;66,59999999999998;163,91864166666667;365,89;201,971125;11,351399999999998;12,467841666666665;10,0;4200,855;12,467975;4201,3081999999995;334,01399999999995;334,01399999999995;0,0;75,228
26053200;8,0;0,0;86,0;86,0;323,0;1,3;11,333174999999999;66,59999999999998;160,71680833333335;335,635;174,9186416666667;11,333174999999999;12,290908333333334;10,0;4200,855;12,290908333333334;4201,3081999999995;306,402;306,402;0,0;69,009
26056800;7,6;0,0;79,0;79,0;322,0;1,5;11,163400000000001;66,59999999999998;155,70314166666668;307,73600000000005;152,032675;11,163400000000001;11,995733333333334;10,0;4200,855;11,995733333333334;4201,2018;280,929;280,929;0,0;63,272
26060400;7,3;0,0;58,0;58,0;315,0;1,4;10,8017;66,59999999999998;131,16645;225,899;94,73285;10,8017;11,315958333333333;10,0;4200,855;11,315958333333333;4201,084;206,22199999999998;206,22199999999998;0,0;46,44599999999999
26064000;6,9;0,0;19,0;19,0;318,0;1,1;10,132633333333333;66,59999999999998;80,58229166666666;74,12199999999999;-6,460025;10,132633333333333;10,086983333333333;10,0;4200,855;10,086983333333333;4200,7714;67,667;67,667;0,0;15,24
26067600;6,6;0,0;0,0;0,0;321,0;0,8;9,708733333333335;66,6;54,04649166666667;0,0;-54,04649166666667;9,708733333333335;9,389225;10,0;4200,855;9,389425;4200,627;0,0;0,0;0,0;0,0
26071200;6,6;0,0;0,0;0,0;320,0;0,7;9,564241666666666;66,6;52,8867;0,0;-52,8867;9,564241666666666;9,334383333333333;10,0;4200,855;9,334183333333332;4200,627;0,0;0,0;0,0;0,0
26074800;6,3;0,0;0,0;0,0;319,0;0,4;9,523483333333333;66,6;55,11394166666666;0,0;-55,11394166666666;9,523483333333333;9,296033333333332;10,0;4200,855;9,296033333333332;4200,627;0,0;0,0;0,0;0,0
26078400;6,3;0,0;0,0;0,0;317,0;0,8;9,511574999999999;66,6;55,749300000000005;0,0;-55,749300000000005;9,511574999999999;9,284674999999998;10,0;4200,855;9,284674999999998;4200,627;0,0;0,0;0,0;0,0
26082000;6,2;0,0;0,0;0,0;313,0;0,6;9,504433333333333;66,6;56,037616666666665;0,0;-56,037616666666665;9,504433333333333;9,278975;10,0;4200,855;9,278975;4200,627;0,0;0,0;0,0;0,0
26085600;6,3;0,0;0,0;0,0;314,0;1,2;9,507783333333334;66,6;55,50706666666667;0,0;-55,50706666666667;9,507783333333334;9,284883333333331;10,0;4200,855;9,284891666666665;4200,627;0,0;0,0;0,0;0,0
26089200;6,3;0,0;0,0;0,0;315,0;1,4;9,487558333333332;66,6;60,6621;0,0;-60,6621;9,487558333333332;9,230908333333332;10,0;4200,855;9,231108333333333;4200,627;0,0;0,0;0,0;0,0
26092800;5,6;0,0;0,0;0,0;315,0;1,8;9,417716666666667;66,6;69,19376666666666;0,0;-69,19376666666666;9,417716666666667;9,12345;10,0;4200,855;9,123249999999999;4200,5926500000005;0,0;0,0;0,0;0,0
26096400;5,3;0,0;0,0;0,0;317,0;1,9;9,373708333333333;66,6;72,48236666666668;0,0;-72,48236666666668;9,373708333333333;9,074083333333334;10,0;4200,855;9,074033333333334;4200,5926500000005;0,0;0,0;0,0;0,0
26100000;5,2;0,0;0,0;0,0;312,0;2,3;9,349341666666668;66,6;74,85868333333335;0,0;-74,85868333333335;9,349341666666668;9,041825;10,0;4200,855;9,041875;4200,585016666667;0,0;0,0;0,0;0,0
26103600;5,0;0,0;0,0;0,0;312,0;2,3;9,319524999999999;66,6;78,792825;0,0;-78,792825;9,319524999999999;8,993658333333334;10,0;4200,855;8,993916666666667;4200,585016666667;0,0;0,0;0,0;0,0
26107200;4,7;0,0;0,0;0,0;311,0;2,5;9,2941;66,6;80,03449166666667;0,0;-80,03449166666667;9,2941;8,970733333333333;10,0;4200,855;8,970733333333333;4200,493416666667;0,0;0,0;0,0;0,0
26110800;4,9;0,0;0,0;0,0;312,0;2,4;9,3002;66,6;79,26779166666668;0,0;-79,26779166666668;9,3002;8,980508333333333;10,0;4200,855;8,980508333333333;4200,585016666667;0,0;0,0;0,0;0,0
26114400;4,7;0,0;0,0;0,0;319,0;2,1;9,272791666666668;66,6;84,750675;0,0;-84,750675;9,272791666666668;8,920158333333331;10,0;4200,855;8,920166666666667;4200,4018166666665;0,0;0,0;0,0;0,0
26118000;4,2;0,0;7,0;7,0;317,0;2,6;9,315616666666667;66,6;99,31146666666667;27,302;-72,0102;9,315616666666667;9,051966666666667;10,0;4200,855;9,051966666666667;4200,585016666667;24,924;24,924;0,0;5,614000000000001
26121600;4,1;0,0;34,0;34,0;310,0;2,0;9,817241666666664;66,59999999999998;138,11931666666663;132,657;-5,462216666666667;9,817241666666664;9,795341666666667;10,0;4200,855;9,795391666666667;4200,627;121,10399999999998;121,10399999999998;0,0;27,275999999999996
26125200;4,2;0,0;31,0;31,0;311,0;1,5;9,904516666666668;66,59999999999998;135,07645000000002;120,944;-14,131933333333333;9,904516666666668;9,826466666666667;10,0;4200,855;9,826500000000001;4200,627;110,412;110,412;0,0;24,867000000000004
26128800;4,2;0,0;47,0;47,0;318,0;1,1;10,121858333333334;66,59999999999998;157,76805833333333;183,395;25,626941666666664;10,121858333333334;10,266283333333332;10,0;4200,855;10,266350000000001;4200,8512;167,423;167,423;0,0;37,708
26132400;4,1;0,0;70,0;70,0;312,0;1,3;10,483216666666667;66,59999999999998;195,29804166666668;273,1820000000001;77,88375833333335;10,483216666666667;10,915783333333335;10,0;4200,855;10,915833333333333;4200,8778999999995;249,388;249,388;0,0;56,169
26136000;3,7;0,0;63,0;63,0;305,0;1,4;10,433349999999999;66,59999999999998;191,92175833333334;245,84699999999998;53,92460833333333;10,433349999999999;10,727316666666665;10,0;4200,855;10,727316666666665;4200,855;224,43399999999997;224,43399999999997;0,0;50,548
26139600;3,6;0,0;59,0;59,0;304,0;1,8;10,332225000000001;66,59999999999998;188,302225;230,22;41,91795833333333;10,332225000000001;10,561283333333332;10,0;4200,855;10,561283333333332;4200,855;210,17;210,17;0,0;47,335
26143200;3,4;0,0;55,0;55,0;304,0;1,6;10,246925000000001;66,59999999999998;183,6934916666667;214,59600000000003;30,902075;10,246925000000001;10,415675;10,0;4200,665000000001;10,415741666666666;4200,855;195,90600000000003;195,90600000000003;0,0;44,123
26146800;3,4;0,0;35,0;35,0;310,0;1,5;9,944566666666667;66,59999999999998;156,22816666666668;136,535;-19,693341666666665;9,944566666666667;9,831366666666666;10,0;4200,638400000001;9,831366666666666;4200,6308;124,645;124,645;0,0;28,073000000000004
26150400;3,3;0,0;12,0;12,0;314,0;1,6;9,538100000000002;66,59999999999998;123,16973333333333;46,80400000000001;-76,36580000000001;9,538100000000002;9,1132;10,0;4200,638400000001;9,1132;4200,61555;42,728;42,728;0,0;9,623000000000001
26154000;3,3;0,0;0,0;0,0;314,0;1,3;9,2258;66,6;104,35913333333333;0,0;-104,35913333333333;9,2258;8,72465;10,0;4200,672600000001;8,72465;4200,4018166666665;0,0;0,0;0,0;0,0
26157600;3,3;0,0;0,0;0,0;315,0;1,7;9,106699999999998;66,6;104,14579166666665;0,0;-104,14579166666665;9,106699999999998;8,672675000000002;10,0;4200,672600000001;8,672875;4200,398;0,0;0,0;0,0;0,0
26161200;3,0;0,0;0,0;0,0;316,0;1,4;9,039658333333334;66,6;113,71648333333333;0,0;-113,71648333333333;9,039658333333334;8,558208333333335;10,0;4200,672600000001;8,558408333333334;4200,398;0,0;0,0;0,0;0,0
26164800;1,9;0,0;0,0;0,0;314,0;1,1;8,892416666666668;66,6;135,39938333333333;0,0;-135,39938333333333;8,892416666666668;8,300233333333333;10,0;4200,672600000001;8,300283333333333;4200,3751999999995;0,0;0,0;0,0;0,0
26168400;0,2;0,0;0,0;0,0;308,0;1,5;8,721316666666667;66,6;150,28849166666666;0,0;-150,28849166666666;8,721316666666667;8,088733333333334;10,0;4200,672600000001;8,088733333333334;4200,3562;0,0;0,0;0,0;0,0
26172000;0,2;0,0;0,0;0,0;306,0;1,2;8,686166666666667;66,6;149,10541666666666;0,0;-149,10541666666666;8,686166666666667;8,083333333333334;10,0;4200,672600000001;8,083533333333335;4200,3562;0,0;0,0;0,0;0,0
26175600;0,2;0,0;0,0;0,0;306,0;1,3;8,683308333333333;66,6;148,62709166666667;0,0;-148,62709166666667;8,683308333333333;8,086374999999999;10,0;4200,672600000001;8,086025;4200,3562;0,0;0,0;0,0;0,0
26179200;0,2;0,0;0,0;0,0;300,0;0,8;8,692708333333334;66,6;146,9524;0,0;-146,9524;8,692708333333334;8,105408333333333;10,0;4200,672600000001;8,105408333333333;4200,3562;0,0;0,0;0,0;0,0
26182800;0,4;0,0;0,0;0,0;300,0;1,2;8,711875;66,6;144,29729166666667;0,0;-144,29729166666667;8,711875;8,137450000000001;10,0;4200,672600000001;8,137450000000001;4200,3562;0,0;0,0;0,0;0,0
26186400;0,6;0,0;0,0;0,0;308,0;1,2;8,7305;66,6;142,97983333333335;0,0;-142,97983333333335;8,7305;8,157666666666666;10,0;4200,672600000001;8,157866666666667;4200,3562;0,0;0,0;0,0;0,0
26190000;0,6;0,0;0,0;0,0;302,0;1,6;8,730291666666666;66,6;143,58600833333333;0,0;-143,58600833333333;8,730291666666666;8,152191666666667;10,0;4200,672600000001;8,152391666666666;4200,3562;0,0;0,0;0,0;0,0
26193600;0,6;0,0;0,0;0,0;295,0;1,6;8,725850000000001;66,6;144,49395833333335;0,0;-144,49395833333335;8,725850000000001;8,142225;10,0;4200,672600000001;8,142433333333335;4200,3562;0,0;0,0;0,0;0,0
26197200;0,4;0,0;0,0;0,0;301,0;1,1;8,714691666666665;66,6;145,644925;0,0;-145,644925;8,714691666666665;8,127008333333333;10,0;4200,672600000001;8,127008333333333;4200,3562;0,0;0,0;0,0;0,0
26200800;0,5;0,0;0,0;0,0;305,0;1,8;8,717775;66,6;144,182975;0,0;-144,182975;8,717775;8,140991666666666;10,0;4200,672600000001;8,141191666666668;4200,3562;0,0;0,0;0,0;0,0
26204400;0,9;0,0;19,0;19,0;305,0;3,3;8,99785;66,6;164,37504166666668;72,914;-91,46129166666665;8,99785;8,734475;10,0;4200,672600000001;8,734675;4200,398;66,556;66,556;0,0;14,989999999999997
26208000;1,3;0,0;36,0;36,0;307,0;2,9;9,529033333333333;66,59999999999998;187,95193333333333;140,465;-47,486525;9,529033333333333;9,27495833333333;10,0;4200,855;9,275091666666667;4200,627;128,232;128,232;0,0;28,881
26211600;1,4;0,0;81,0;81,0;306,0;2,5;10,286783333333332;66,59999999999998;243,299425;310,776;67,47670833333333;10,286783333333332;10,669383333333332;10,0;4200,855;10,669516666666665;4200,8512;283,674;283,674;0,0;63,89
26215200;2,3;2,54;136,0;137,0;302,0;2,9;11,546941666666665;66,59999999999998;327,8206916666667;582,8090000000001;254,98842499999998;11,546941666666665;12,966108333333333;10,0;4200,855;12,966174999999998;4201,447508333334;528,291;537,914;9,624000000000002;121,15199999999999
26218800;3,0;2,256;154,0;155,0;299,0;2,8;12,176108333333334;66,59999999999998;350,16171666666673;659,965;309,8035666666666;12,176108333333334;13,883658333333335;10,0;4200,855;13,883725;4201,571533333333;600,871;610,2390000000001;9,368;137,44100000000003
26222400;3,6;2,23;151,0;152,0;294,0;3,2;12,224166666666667;66,59999999999998;345,5858416666667;643,8909999999998;298,3050416666666;12,224166666666667;13,860633333333332;10,0;4200,855;13,860766666666667;4201,571533333333;585,6440000000001;594,982;9,338;134,005
26226000;3,2;9,78;159,0;163,0;288,0;3,3;12,547408333333333;66,59999999999998;362,4259666666667;724,522;362,09596666666664;12,547408333333333;14,543500000000002;10,0;4200,7638;14,543566666666665;4201,773816666667;634,522;672,655;38,132999999999996;151,499
26229600;4,6;116,14900000000002;195,0;233,0;279,0;2,3;15,424108333333333;66,59999999999998;575,103675;1423,03;847,9264666666666;15,424108333333333;20,128533333333333;10,0;4200,7638;20,128533333333333;4203,072583333333;965,695;1351,561;385,866;304,406
26233200;4,1;164,372;128,0;162,0;286,0;1,0;14,998625;66,59999999999998;542,4013083333334;1172,9269999999997;630,5254166666666;14,998625;18,44159166666667;10,0;4200,7638;18,441658333333333;4202,6802;685,517;1082,445;396,92799999999994;243,794
26236800;2,9;170,29800000000003;38,0;45,0;298,0;1,1;11,784208333333334;66,59999999999998;364,82;485,224;120,40438333333334;11,784208333333334;12,3951;10,0;4200,855;12,395149999999997;4201,2704;188,427;365,179;176,752;82,24800000000002
26240400;2,7;0,0;0,0;0,0;294,0;1,2;9,773758333333333;66,6;129,15125;0,0;-129,15125;9,773758333333333;8,755341666666666;10,0;4200,672600000001;8,755341666666666;4200,4247000000005;0,0;0,0;0,0;0,0
26244000;2,5;0,0;0,0;0,0;296,0;1,3;9,083666666666668;66,6;117,89505;0,0;-117,89505;9,083666666666668;8,540775;10,0;4200,672600000001;8,540775;4200,4018166666665;0,0;0,0;0,0;0,0
26247600;2,2;0,0;0,0;0,0;294,0;1,3;8,966633333333334;66,6;120,18134166666665;0,0;-120,18134166666665;8,966633333333334;8,467191666666666;10,0;4200,763800000001;8,467391666666666;4200,398;0,0;0,0;0,0;0,0
26251200;2,0;0,0;0,0;0,0;290,0;1,5;8,924983333333333;66,6;123,301025;0,0;-123,301025;8,924983333333333;8,420316666666668;10,0;4200,855;8,42035;4200,398;0,0;0,0;0,0;0,0
26254800;1,8;0,0;0,0;0,0;295,0;1,6;8,90005;66,6;125,133275;0,0;-125,133275;8,90005;8,392733333333334;10,0;4200,855;8,392766666666667;4200,398;0,0;0,0;0,0;0,0
26258400;1,8;0,0;0,0;0,0;294,0;1,7;8,893925;66,6;125,12525;0,0;-125,12525;8,893925;8,390066666666666;10,0;4200,855;8,390266666666665;4200,398;0,0;0,0;0,0;0,0
26262000;1,8;0,0;0,0;0,0;282,0;1,7;8,896158333333334;66,6;124,30731666666665;0,0;-124,30731666666665;8,896158333333334;8,398058333333333;10,0;4200,855;8,398058333333333;4200,398;0,0;0,0;0,0;0,0
26265600;1,9;0,0;0,0;0,0;229,0;1,6;8,903325;66,6;123,83724166666667;0,0;-123,83724166666667;8,903325;8,405683333333334;10,0;4200,855;8,405733333333334;4200,398;0,0;0,0;0,0;0,0
26269200;1,8;0,0;0,0;0,0;217,0;1,4;8,899875;66,6;124,47589166666667;0,0;-124,47589166666667;8,899875;8,398224999999998;10,0;4200,855;8,398283333333332;4200,398;0,0;0,0;0,0;0,0
26272800;1,8;0,0;0,0;0,0;217,0;1,3;8,891041666666666;66,6;126,45745833333335;0,0;-126,45745833333335;8,891041666666666;8,3772;10,0;4200,855;8,377208333333334;4200,398;0,0;0,0;0,0;0,0
26276400;1,5;0,0;0,0;0,0;219,0;1,3;8,862033333333333;66,6;129,93249999999998;0,0;-129,93249999999998;8,862033333333333;8,332975;10,0;4200,855;8,333174999999999;4200,398;0,0;0,0;0,0;0,0
26280000;1,4;0,0;0,0;0,0;224,0;1,4;8,828783333333334;66,6;135,25087499999998;0,0;-135,25087499999998;8,828783333333334;8,271333333333333;10,0;4200,855;8,271533333333334;4200,3638;0,0;0,0;0,0;0,0
26283600;0,8;0,0;0,0;0,0;232,0;1,6;8,7724;66,6;140,70365;0,0;-140,70365;8,7724;8,196883333333332;10,0;4200,855;8,196883333333332;4200,3638;0,0;0,0;0,0;0,0
26287200;0,8;0,0;0,0;0,0;238,0;1,5;8,7608;66,6;140,17704166666667;0,0;-140,17704166666667;8,7608;8,196325;10,0;4200,855;8,196333333333333;4200,3638;0,0;0,0;0,0;0,0
26290800;0,8;99,157;23,0;28,0;238,0;1,4;9,520008333333333;66,6;258,265925;263,947;5,6810833333333335;9,520008333333333;9,831291666666667;10,0;4200,855;9,831091666666667;4200,623183333333;97,609;197,51200000000006;99,90299999999999;44,485
26294400;1,3;413,616;68,0;138,0;237,0;0,8;14,446508333333334;66,59999999999998;650,9156;1447,46;796,5446666666668;14,446508333333334;18,902483333333333;10,0;4200,855;18,902549999999998;4202,752883333333;421,79099999999994;1311,7680000000003;889,977;295,4429999999999
26298000;2,7;429,24;108,0;236,0;239,0;0,9;18,554458333333333;66,59999999999998;784,4802583333333;2070,049;1285,5689583333333;18,554458333333333;25,67503333333333;10,0;4200,855;25,67503333333333;4204,3357166666665;646,3409999999999;1993,655;1347,313;449,021
26301600;6,0;704,116;85,0;359,0;245,0;1,2;24,583466666666666;66,59999999999998;1112,3817749999998;3306,1660000000006;2193,784225;24,583466666666666;36,755750000000006;10,0;4200,855;36,75568333333333;4206,857341666667;584,975;3247,9869999999996;2663,0119999999997;731,529
26305200;8,3;816,211;76,0;434,0;253,0;1,3;28,737458333333336;66,59999999999998;1284,4263;3939,251;2654,824775;28,737458333333336;43,42826666666667;10,0;4200,855;43,42820833333333;4208,3771916666665;526,529;3909,545;3383,016;880,5279999999999
26308800;9,6;824,74;71,0;437,0;256,0;1,6;29,700091666666673;66,59999999999998;1299,430591666667;3975,6470000000004;2676,2162749999998;29,700091666666673;44,466991666666665;10,0;4200,855;44,46679166666667;4208,65745;500,7300000000001;3948,752;3448,0220000000004;889,3590000000002
26312400;9,8;754,351;73,0;378,0;263,0;1,9;27,706349999999997;66,59999999999998;1174,7182416666667;3485,0689999999995;2310,350433333333;27,706349999999997;40,40275833333333;10,0;4200,855;40,40262499999999;4207,655583333334;498,971;3434,412;2935,441;773,5159999999998
26316000;8,9;455,727;113,0;260,0;267,0;1,1;22,180925000000002;66,59999999999998;818,88965;2259,575;1440,685308333333;22,180925000000002;30,018233333333335;10,0;4200,855;30,0181;4205,320266666667;677,757;2188,615;1510,858;492,93100000000004
26319600;8,6;435,0199999999999;76,0;164,0;261,0;1,3;18,1358;66,59999999999998;653,58035;1635,861;982,2807666666668;18,1358;23,48306666666667;10,0;4200,855;23,483;4203,811733333333;466,647;1513,929;1047,282;340,975
26323200;7,2;443,599;33,0;52,0;267,0;1,6;13,73825;66,59999999999998;501,34261666666663;854,63;353,28768333333335;13,73825;15,614583333333334;10,0;4200,8094;15,614583333333334;4202,014016666667;153,905;619,5970000000001;465,69200000000006;139,549
26326800;6,6;0,0;0,0;0,0;275,0;1,2;10,747225;66,6;85,44126666666665;0,0;-85,44126666666665;10,747225;9,585608333333335;10,0;4200,855;9,585608333333335;4200,6650500000005;0,0;0,0;0,0;0,0
26330400;5,6;0,0;0,0;0,0;278,0;1,1;9,591700000000001;66,6;69,31183333333334;0,0;-69,31183333333334;9,591700000000001;9,201416666666667;10,0;4200,855;9,201416666666667;4200,627;0,0;0,0;0,0;0,0
26334000;5,6;0,0;0,0;0,0;281,0;0,0;9,468716666666666;66,6;59,639733333333346;0,0;-59,639733333333346;9,468716666666666;9,229983333333333;10,0;4200,855;9,229983333333333;4200,627;0,0;0,0;0,0;0,0
26337600;6,5;0,0;0,0;0,0;286,0;1,2;9,532516666666668;66,6;48,859608333333334;0,0;-48,859608333333334;9,532516666666668;9,354525;10,0;4200,855;9,354575;4200,627;0,0;0,0;0,0;0,0
26341200;7,0;0,0;0,0;0,0;289,0;1,9;9,610916666666668;66,6;38,84361666666666;0,0;-38,84361666666666;9,610916666666668;9,478516666666668;10,0;4200,855;9,478525000000001;4200,627;0,0;0,0;0,0;0,0
26344800;7,9;0,0;0,0;0,0;289,0;1,9;9,713841666666665;66,6;27,107908333333334;0,0;-27,107908333333334;9,713841666666665;9,629333333333333;10,0;4200,855;9,629383333333333;4200,627;0,0;0,0;0,0;0,0
26348400;8,5;0,0;0,0;0,0;299,0;2,2;9,796999999999999;66,6;18,86149166666667;0,0;-18,86149166666667;9,796999999999999;9,740158333333333;10,0;4200,855;9,740408333333333;4200,627;0,0;0,0;0,0;0,0
26352000;9,0;0,0;0,0;0,0;303,0;2,0;9,83575;66,6;19,136141666666667;0,0;-19,136141666666667;9,83575;9,756450000000001;10,0;4200,855;9,756849999999998;4200,627;0,0;0,0;0,0;0,0
26355600;8,4;0,0;0,0;0,0;308,0;3,4;9,797466666666669;66,6;24,20893333333333;0,0;-24,20893333333333;9,797466666666669;9,693908333333333;10,0;4200,855;9,693908333333333;4200,627;0,0;0,0;0,0;0,0
26359200;8,5;0,0;0,0;0,0;316,0;3,0;9,792583333333335;66,6;23,73186666666667;0,0;-23,73186666666667;9,792583333333335;9,695750000000002;10,0;4200,855;9,695750000000002;4200,627;0,0;0,0;0,0;0,0
26362800;8,4;0,0;0,0;0,0;322,0;3,3;9,786916666666666;66,6;24,013041666666666;0,0;-24,013041666666666;9,786916666666666;9,690566666666665;10,0;4200,638400000001;9,690766666666665;4200,627;0,0;0,0;0,0;0,0
26366400;8,5;0,0;0,0;0,0;327,0;3,4;9,801383333333332;66,6;21,10696666666667;0,0;-21,10696666666667;9,801383333333332;9,722800000000001;10,0;4200,672600000001;9,722800000000001;4200,627;0,0;0,0;0,0;0,0
26370000;8,8;0,0;0,0;0,0;332,0;4,4;9,834741666666666;66,6;16,651000000000003;0,0;-16,651000000000003;9,834741666666666;9,777308333333334;10,0;4200,672600000001;9,777308333333334;4200,627;0,0;0,0;0,0;0,0
26373600;9,1;0,0;0,0;0,0;335,0;6,2;9,868083333333335;66,6;13,445083333333333;0,0;-13,445083333333333;9,868083333333335;9,821183333333334;10,0;4200,672600000001;9,821233333333334;4200,627;0,0;0,0;0,0;0,0
26377200;9,2;161,728;19,0;25,0;340,0;5,2;10,822858333333336;66,6;175,15720000000002;342,29099999999994;167,13405833333334;10,822858333333336;11,852316666666667;10,0;4200,672600000001;11,852375;4201,102983333333;87,321;246,04600000000002;158,72600000000003;55,416
26380800;9,7;78,887;81,0;94,0;344,0;4,8;12,541858333333334;66,59999999999998;241,2332;643,4319999999999;402,19873333333334;12,541858333333334;14,7745;10,0;4200,638400000001;14,774566666666667;4201,810083333334;415,08700000000005;584,315;169,228;131,602
26384400;10,0;6,809;100,0;102,0;341,0;5,2;12,227616666666666;66,59999999999998;166,538925;441,435;274,8962916666667;12,227616666666666;13,726233333333331;10,0;4200,638400000001;13,726299999999998;4201,541;385,56399999999996;406,89;21,325999999999997;91,64199999999998
26388000;10,4;2,6;118,0;119,0;330,0;5,5;12,300083333333333;66,59999999999998;175,86112500000002;497,0129999999999;321,15214166666664;12,300083333333333;14,067625000000001;10,0;4200,638400000001;14,067758333333334;4201,708933333333;447,81700000000006;457,63200000000006;9,815;103,07
26391600;10,8;0,0;91,0;91,0;332,0;5,3;11,860233333333332;66,59999999999998;122,61437500000001;353,84;231,22557500000002;11,860233333333332;13,121241666666666;10,0;4200,638400000001;13,12125;4201,537183333333;323,011;323,011;0,0;72,75
26395200;11,1;0,0;76,0;76,0;339,0;5,2;11,530741666666666;66,59999999999998;98,80306666666667;296,598;197,795275;11,530741666666666;12,612541666666667;10,0;4200,638400000001;12,612608333333332;4201,312;270,765;270,765;0,0;60,983
26398800;10,8;0,0;63,0;63,0;340,0;4,7;11,278158333333334;66,59999999999998;80,196175;245,83299999999997;165,63707499999998;11,278158333333334;12,184583333333334;10,0;4200,638400000001;12,184650000000001;4201,3081999999995;224,423;224,423;0,0;50,54599999999999
26402400;11,0;0,0;68,0;68,0;340,0;4,3;11,335466666666667;66,59999999999998;79,635175;265,34700000000004;185,71182499999998;11,335466666666667;12,357491666666666;10,0;4200,638400000001;12,357558333333333;4201,3081999999995;242,237;242,237;0,0;54,558
26406000;11,6;40,441;74,0;82,0;332,0;3,0;12,081875;66,59999999999998;137,32622500000002;448,7919999999999;311,465875;12,081875;13,804558333333334;10,0;4200,638400000001;13,804558333333334;4201,5696333333335;315,17;412,239;97,07;92,84699999999998
26409600;11,8;62,127;21,0;24,0;331,0;3,7;11,303108333333334;66,59999999999998;80,21941666666667;216,567;136,34706666666668;11,303108333333334;12,034891666666667;10,0;4200,638400000001;12,035008333333334;4201,1828;99,789;169,357;69,568;38,142999999999994
26413200;11,6;0,0;0,0;0,0;337,0;3,2;10,535941666666666;66,6;-17,15945;0,0;17,15945;10,535941666666666;10,395791666666666;10,0;4200,672600000001;10,395791666666666;4200,858816666667;0,0;0,0;0,0;0,0
26416800;11,6;0,0;0,0;0,0;336,0;2,6;10,251850000000001;66,6;-22,748016666666672;0,0;22,748016666666672;10,251850000000001;10,315949999999999;10,0;4200,672600000001;10,315949999999999;4200,855;0,0;0,0;0,0;0,0
26420400;11,5;0,0;0,0;0,0;328,0;2,8;10,209375;66,6;-22,678566666666665;0,0;22,678566666666665;10,209375;10,295691666666668;10,0;4200,672600000001;10,295891666666666;4200,855;0,0;0,0;0,0;0,0
26424000;11,5;0,0;0,0;0,0;307,0;2,7;10,158058333333335;66,6;-11,658266666666668;0,0;11,658266666666668;10,158058333333335;10,176649999999999;10,0;4200,672600000001;10,177049999999998;4200,855;0,0;0,0;0,0;0,0
26427600;9,9;0,0;0,0;0,0;285,0;2,3;10,003550000000002;66,6;7,1895750000000005;0,0;-7,1895750000000005;10,003550000000002;9,938816666666666;10,0;4200,672600000001;9,938816666666666;4200,638400000001;0,0;0,0;0,0;0,0
26431200;9,2;0,0;0,0;0,0;279,0;2,5;9,937991666666665;66,6;6,362933333333333;0,0;-6,362933333333333;9,937991666666665;9,914591666666666;10,0;4200,672600000001;9,9151;4200,627;0,0;0,0;0,0;0,0
26434800;10,1;0,0;0,0;0,0;292,0;2,3;9,987200000000001;66,6;0,15550000000000014;0,0;-0,15550000000000014;9,987200000000001;9,99305;10,0;4200,672600000001;9,993250000000002;4200,7182;0,0;0,0;0,0;0,0
26438400;9,8;0,0;0,0;0,0;312,0;2,2;9,956091666666667;66,6;8,54745;0,0;-8,54745;9,956091666666667;9,905466666666667;10,0;4200,672600000001;9,905475;4200,627;0,0;0,0;0,0;0,0
26442000;9,0;0,0;0,0;0,0;298,0;0,9;9,859508333333332;66,6;22,068966666666665;0,0;-22,068966666666665;9,859508333333332;9,741775;10,0;4200,672600000001;9,741775;4200,627;0,0;0,0;0,0;0,0
26445600;8,0;0,0;0,0;0,0;272,0;1,2;9,751758333333333;66,6;32,635891666666666;0,0;-32,635891666666666;9,751758333333333;9,598741666666669;10,0;4200,672600000001;9,598741666666669;4200,627;0,0;0,0;0,0;0,0
26449200;7,7;0,0;0,0;0,0;268,0;1,9;9,697700000000001;66,6;36,30992499999999;0,0;-36,30992499999999;9,697700000000001;9,541183333333333;10,0;4200,672600000001;9,541983333333333;4200,627;0,0;0,0;0,0;0,0
26452800;7,5;0,0;0,0;0,0;260,0;1,7;9,672566666666665;66,6;37,73400833333333;0,0;-37,73400833333333;9,672566666666665;9,517333333333331;10,0;4200,672600000001;9,517333333333331;4200,627;0,0;0,0;0,0;0,0
26456400;7,5;0,0;0,0;0,0;280,0;1,5;9,667941666666666;66,6;37,60845;0,0;-37,60845;9,667941666666666;9,516458333333333;10,0;4200,672600000001;9,516508333333334;4200,627;0,0;0,0;0,0;0,0
26460000;7,5;0,0;0,0;0,0;304,0;1,7;9,661699999999998;66,6;38,96550833333334;0,0;-38,96550833333334;9,661699999999998;9,501725;10,0;4200,763800000001;9,501725;4200,627;0,0;0,0;0,0;0,0
26463600;7,3;278,5;14,0;24,0;288,0;1,4;10,930858333333335;66,6;281,67470000000003;486,47099999999995;204,7963;10,930858333333335;12,234733333333333;10,0;4200,855;12,234733333333333;4201,296783333334;65,98499999999999;339,6979999999999;273,713;76,509
26467200;7,5;604,872;55,0;152,0;272,0;1,2;16,79795833333333;66,59999999999998;687,5181833333334;1838,4440000000002;1150,92555;16,79795833333333;23,219083333333334;10,0;4200,855;23,219016666666665;4203,787058333333;370,452;1663,89;1293,438;374,75
26470800;10,5;725,813;77,0;287,0;277,0;0,9;22,948758333333334;66,59999999999998;932,0159333333335;2884,6739999999995;1952,6574666666666;22,948758333333334;33,77874166666667;10,0;4200,855;33,77874166666667;4206,1831;521,365;2789,9489999999996;2268,583;628,367
26474400;12,6;815,657;81,0;391,0;280,0;1,4;27,59283333333333;66,59999999999998;1151,9636583333333;3677,038;2525,074341666667;27,59283333333333;41,57208333333333;10,0;4200,855;41,571866666666665;4207,931633333333;539,2000000000002;3612,08;3072,8809999999994;813,5320000000002
26478000;13,5;770,846;96,0;427,0;283,0;1,8;29,474325;66,59999999999998;1203,3983166666665;3882,1739999999995;2678,7756833333333;29,474325;44,26873333333334;10,0;4200,855;44,268499999999996;4208,615483333333;665,698;3847,9019999999996;3182,204;866,645
