timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
26481600;14,2;619,045;125,0;394,0;294,0;3,4;27,956666666666667;66,59999999999998;1069,0016500000002;3426,1939999999995;2357,192541666667;27,956666666666667;40,91858333333333;10,0;4200,855;40,918325;4207,808083333333;811,113;3390,163;2579,05;763,55
26485200;14,5;688,296;100,0;372,0;290,0;3,5;27,279916666666665;66,59999999999998;1067,7648749999998;3394,5779999999995;2326,813058333333;27,279916666666665;40,09633333333333;10,0;4200,855;40,0964;4207,625133333334;671,426;3339,2619999999997;2667,835;752,0860000000001
26488800;13,5;784,432;71,0;317,0;280,0;3,5;26,011033333333334;66,59999999999998;1026,0561249999998;3144,2109999999993;2118,1551833333338;26,011033333333334;37,656549999999996;10,0;4200,855;37,656299999999995;4207,084083333333;470,006;3059,918;2589,913;689,171
26492400;12,7;692,715;57,0;191,0;284,0;3,1;21,629849999999998;66,59999999999998;812,7080666666667;2216,683;1403,9748333333334;21,629849999999998;29,27974166666667;10,0;4200,855;29,27955;4205,1793333333335;393,45699999999994;2051,41;1657,9529999999997;462,029
26496000;11,7;560,911;22,0;51,0;284,0;3,1;15,314483333333333;66,59999999999998;541,5423583333334;1038,178;496,63525833333335;15,314483333333333;17,948574999999998;10,0;4200,855;17,948574999999998;4202,571958333334;120,899;758,9909999999999;638,0919999999999;170,94399999999996
26499600;9,7;0,0;0,0;0,0;273,0;2,3;11,443741666666668;66,6;41,750899999999994;0,0;-41,750899999999994;11,443741666666668;10,288533333333334;10,0;4200,855;10,288533333333334;4200,801916666666;0,0;0,0;0,0;0,0
26503200;9,2;0,0;0,0;0,0;269,0;1,4;10,0652;66,6;22,48829166666667;0,0;-22,48829166666667;10,0652;9,831591666666666;10,0;4200,855;9,831825;4200,638400000001;0,0;0,0;0,0;0,0
26506800;8,3;0,0;0,0;0,0;266,0;1,6;9,799475000000001;66,6;31,24901666666667;0,0;-31,24901666666667;9,799475000000001;9,633308333333334;10,0;4200,855;9,633158333333334;4200,627;0,0;0,0;0,0;0,0
26510400;7,6;0,0;0,0;0,0;264,0;1,2;9,700650000000001;66,6;37,046258333333334;0,0;-37,046258333333334;9,700650000000001;9,536066666666665;10,0;4200,855;9,536499999999998;4200,627;0,0;0,0;0,0;0,0
26514000;7,5;0,0;0,0;0,0;262,0;1,3;9,665391666666668;66,6;39,628458333333334;0,0;-39,628458333333334;9,665391666666668;9,49755;10,0;4200,855;9,497758333333334;4200,627;0,0;0,0;0,0;0,0
26517600;7,2;0,0;0,0;0,0;257,0;1,4;9,630374999999999;66,6;43,527775;0,0;-43,527775;9,630374999999999;9,447158333333334;10,0;4200,855;9,447358333333332;4200,627;0,0;0,0;0,0;0,0
26521200;7,0;0,0;0,0;0,0;255,0;1,3;9,589341666666666;66,6;49,613400000000006;0,0;-49,613400000000006;9,589341666666666;9,374825000000001;10,0;4200,855;9,374825000000001;4200,627;0,0;0,0;0,0;0,0
26524800;6,3;0,0;0,0;0,0;248,0;0,5;9,522666666666666;66,6;57,071175000000004;0,0;-57,071175000000004;9,522666666666666;9,278408333333333;10,0;4200,855;9,278408333333333;4200,627;0,0;0,0;0,0;0,0
26528400;6,0;0,0;0,0;0,0;243,0;0,1;9,477216666666667;66,6;61,35584166666668;0,0;-61,35584166666668;9,477216666666667;9,2198;10,0;4200,855;9,2202;4200,627;0,0;0,0;0,0;0,0
26532000;5,7;0,0;0,0;0,0;238,0;0,5;9,426166666666665;66,6;68,32653333333333;0,0;-68,32653333333333;9,426166666666665;9,135199999999998;10,0;4200,855;9,135399999999999;4200,5926500000005;0,0;0,0;0,0;0,0
26535600;5,1;0,0;0,0;0,0;235,0;0,9;9,360866666666665;66,6;75,07521666666668;0,0;-75,07521666666668;9,360866666666665;9,045316666666668;10,0;4200,855;9,045350000000001;4200,585016666667;0,0;0,0;0,0;0,0
26539200;4,9;0,0;0,0;0,0;231,0;1,0;9,316975;66,6;79,88192500000001;0,0;-79,88192500000001;9,316975;8,983091666666668;10,0;4200,855;8,983291666666668;4200,539216666667;0,0;0,0;0,0;0,0
26542800;4,4;0,0;0,0;0,0;229,0;0,7;9,263758333333335;66,6;85,83325833333333;0,0;-85,83325833333333;9,263758333333335;8,906008333333332;10,0;4200,855;8,906208333333334;4200,4018166666665;0,0;0,0;0,0;0,0
26546400;4,2;0,0;0,0;0,0;230,0;1,6;9,233933333333335;66,6;87,14117499999999;0,0;-87,14117499999999;9,233933333333335;8,880441666666668;10,0;4200,855;8,880441666666668;4200,4018166666665;0,0;0,0;0,0;0,0
26550000;4,4;41,618;12,0;14,0;259,0;2,4;9,624208333333332;66,6;131,92145000000002;121,44899999999998;-10,472791666666668;9,624208333333332;9,735316666666668;10,0;4200,855;9,735316666666668;4200,627;49,687;94,497;44,81;21,283
26553600;5,4;153,888;66,0;90,0;288,0;1,5;12,3525;66,59999999999998;345,54379166666666;771,077;425,5330583333333;12,3525;14,733791666666665;10,0;4200,855;14,733925;4201,827266666667;370,836;698,812;327,976;157,39
26557200;6,0;182,487;118,0;170,0;291,0;0,7;14,89125;66,59999999999998;463,7755;1206,9410000000003;743,1657;14,89125;19,007091666666668;10,0;4200,855;19,007091666666668;4202,821383333333;580,395;1149,516;569,121;258,8999999999999
26560800;7,3;212,996;157,0;237,0;298,0;1,6;17,157758333333334;66,59999999999998;590,90215;1634,0480000000002;1043,146075;17,157758333333334;22,92000833333333;10,0;4200,855;22,91994166666667;4203,743083333334;774,312;1575,1519999999998;800,839;354,76399999999995
26564400;7,6;345,982;166,0;313,0;282,0;1,9;20,702541666666665;66,59999999999998;793,2434666666667;2375,917;1582,6732166666666;20,702541666666665;29,46298333333333;10,0;4200,855;29,463033333333335;4205,1677666666665;900,379;2325,784;1425,405;523,8250000000002
26568000;9,9;658,104;111,0;394,0;259,0;0,5;26,308166666666665;66,59999999999998;1106,5948666666666;3513,875;2407,2806666666665;26,308166666666665;39,655325;10,0;4200,7714;39,6552;4207,5336333333335;744,002;3480,934;2736,932;783,9940000000001
26571600;11,4;798,518;74,0;386,0;264,0;1,6;28,06423333333333;66,59999999999998;1184,5358666666664;3652,426;2467,8901333333333;28,06423333333333;41,67806666666666;10,0;4200,638400000001;41,67785;4207,973366666667;508,759;3597,832;3089,0739999999996;810,323
26575200;11,0;740,495;66,0;295,0;266,0;1,4;25,37423333333333;66,59999999999998;1000,2607333333333;2965,338;1965,0773333333334;25,37423333333333;36,14624166666667;10,0;4200,638400000001;36,145941666666666;4206,722183333333;445,81;2885,62;2439,809;649,9139999999999
26578800;11,3;660,834;52,0;177,0;261,0;1,1;20,89225;66,59999999999998;791,4748416666667;2105,24;1313,7650916666666;20,89225;28,048108333333335;10,0;4200,638400000001;28,048108333333335;4204,8973166666665;370,18600000000004;1947,449;1577,2630000000001;438,615
26582400;9,7;540,376;21,0;46,0;273,0;0,7;14,898066666666665;66,59999999999998;537,4975583333334;990,765;453,26784166666664;14,898066666666665;17,299741666666666;10,0;4200,638400000001;17,29974166666667;4202,421383333333;114,637;723,645;609,008;162,98299999999998
26586000;8,7;0,0;0,0;0,0;283,0;1,0;11,230991666666666;66,6;58,105308333333326;0,0;-58,105308333333326;11,230991666666666;10,047841666666665;10,0;4200,672600000001;10,047891666666668;4200,710716666667;0,0;0,0;0,0;0,0
26589600;7,7;0,0;0,0;0,0;269,0;1,4;9,890025;66,6;39,94056666666667;0,0;-39,94056666666667;9,890025;9,596666666666666;10,0;4200,672600000001;9,596666666666666;4200,630800000001;0,0;0,0;0,0;0,0
26593200;7,6;0,0;0,0;0,0;246,0;2,6;9,699066666666665;66,6;38,304958333333325;0,0;-38,304958333333325;9,699066666666665;9,524625;10,0;4200,672600000001;9,524625;4200,627;0,0;0,0;0,0;0,0
26596800;7,4;0,0;0,0;0,0;235,0;1,2;9,673708333333334;66,6;36,327191666666664;0,0;-36,327191666666664;9,673708333333334;9,529549999999999;10,0;4200,672600000001;9,52975;4200,627;0,0;0,0;0,0;0,0
26600400;7,8;0,0;0,0;0,0;230,0;1,4;9,695066666666666;66,6;34,08476666666667;0,0;-34,08476666666667;9,695066666666666;9,560066666666666;10,0;4200,672600000001;9,560066666666666;4200,627;0,0;0,0;0,0;0,0
26604000;7,6;0,0;0,0;0,0;225,0;1,1;9,672316666666665;66,6;39,395491666666665;0,0;-39,395491666666665;9,672316666666665;9,50285;10,0;4200,672600000001;9,50285;4200,627;0,0;0,0;0,0;0,0
26607600;7,1;0,0;0,0;0,0;230,0;1,4;9,602408333333333;66,6;49,89595000000001;0,0;-49,89595000000001;9,602408333333333;9,378641666666667;10,0;4200,672600000001;9,37865;4200,627;0,0;0,0;0,0;0,0
26611200;6,2;0,0;0,0;0,0;227,0;1,1;9,501524999999999;66,6;61,50111666666666;0,0;-61,50111666666666;9,501524999999999;9,229583333333334;10,0;4200,672600000001;9,229841666666669;4200,627;0,0;0,0;0,0;0,0
26614800;5,6;0,0;0,0;0,0;233,0;1,1;9,406758333333334;66,6;72,76078333333332;0,0;-72,76078333333332;9,406758333333334;9,087708333333333;10,0;4200,672600000001;9,087708333333333;4200,5926500000005;0,0;0,0;0,0;0,0
26618400;4,7;0,0;0,0;0,0;239,0;1,5;9,304283333333332;66,6;83,12318333333334;0,0;-83,12318333333334;9,304283333333332;8,948608333333334;10,0;4200,672600000001;8,948416666666667;4200,447616666667;0,0;0,0;0,0;0,0
26622000;4,3;0,0;0,0;0,0;230,0;1,0;9,274525;66,6;80,66350833333334;0,0;-80,66350833333334;9,274525;8,955675;10,0;4200,672600000001;8,955725;4200,493416666667;0,0;0,0;0,0;0,0
26625600;5,0;0,0;0,0;0,0;236,0;0,5;9,314975;66,6;76,85593333333334;0,0;-76,85593333333334;9,314975;9,008974999999998;10,0;4200,672600000001;9,009183333333334;4200,585016666667;0,0;0,0;0,0;0,0
26629200;4,6;0,0;0,0;0,0;249,0;0,7;9,294016666666666;66,6;80,78349166666665;0,0;-80,78349166666665;9,294016666666666;8,964266666666665;10,0;4200,672600000001;8,964266666666665;4200,4018166666665;0,0;0,0;0,0;0,0
26632800;4,6;0,0;0,0;0,0;267,0;0,7;9,314691666666667;66,6;73,89733333333334;0,0;-73,89733333333334;9,314691666666667;9,033691666666668;10,0;4200,672600000001;9,033691666666668;4200,539216666668;0,0;0,0;0,0;0,0
26636400;5,6;0,0;13,0;13,0;277,0;1,0;9,5695;66,6;82,81750000000001;50,717999999999996;-32,099941666666666;9,5695;9,52045;10,0;4200,672600000001;9,52045;4200,627;46,300999999999995;46,300999999999995;0,0;10,428
26640000;5,6;52,78;73,0;81,0;275,0;1,0;11,373566666666665;66,59999999999998;243,22608333333338;501,624;258,3972;11,373566666666665;12,822683333333332;10,0;4200,855;12,822750000000001;4201,430333333334;343,48100000000005;455,57900000000006;112,09800000000001;102,60800000000002
26643600;6,2;35,636;125,0;135,0;274,0;0,7;12,763358333333333;66,59999999999998;311,14585;725,51;414,3648083333334;12,763358333333333;15,055599999999997;10,0;4200,855;15,055599999999998;4201,91885;568,69;679,577;110,887;153,058
26647200;6,6;21,553;149,0;157,0;273,0;1,1;13,068966666666666;66,59999999999998;313,33000833333335;732,5330000000001;419,20299166666666;13,068966666666666;15,372691666666668;10,0;4200,855;15,372691666666668;4201,991366666667;601,89;682,7640000000001;80,874;153,77600000000004
26650800;7,3;76,115;209,0;241,0;269,0;1,4;15,6752;66,59999999999998;481,6790833333333;1361,144;879,4644000000001;15,6752;20,55360833333333;10,0;4200,855;20,553675;4203,1451;986,305;1299,2559999999999;312,951;292,625
26654400;9,9;213,828;239,0;330,0;271,0;0,8;19,885166666666667;66,59999999999998;720,0839916666667;2205,208;1485,1235000000001;19,885166666666667;28,111916666666666;10,0;4200,855;28,11185;4204,863216666667;1251,3380000000002;2138,833;887,495;481,719
26658000;11,0;305,424;223,0;341,0;277,0;1,9;21,907283333333332;66,59999999999998;830,2770666666667;2489,0989999999997;1658,821675;21,907283333333332;31,050983333333335;10,0;4200,855;31,051033333333333;4205,57575;1233,936;2413,2210000000005;1179,285;543,518
26661600;10,1;255,745;171,0;249,0;276,0;1,2;19,47743333333333;66,59999999999998;644,2201666666667;1816,2990000000002;1172,0787083333335;19,47743333333333;25,87365;10,0;4200,855;25,87365;4204,383183333333;899,5379999999999;1740,485;840,947;392,001
26665200;10,1;221,667;100,0;141,0;274,0;1,5;16,189775;66,59999999999998;462,4672583333333;1189,5930000000003;727,1257416666666;16,189775;20,137324999999997;10,0;4200,855;20,137249999999998;4203,046066666667;569,353;1097,0100000000002;527,656;247,074
26668800;9,1;192,372;28,0;37,0;275,0;1,1;12,496116666666667;66,59999999999998;276,82770833333336;486,6929999999999;209,86587500000002;12,496116666666667;13,594425;10,0;4200,855;13,594375;4201,571533333333;147,34600000000003;372,576;225,23;83,913
26672400;7,3;0,0;0,0;0,0;271,0;1,3;10,369958333333333;66,6;66,92648333333334;0,0;-66,92648333333334;10,369958333333333;9,57785;10,0;4200,855;9,57785;4200,653616666667;0,0;0,0;0,0;0,0
26676000;6,0;0,0;0,0;0,0;266,0;2,0;9,583658333333332;66,6;64,36524166666668;0,0;-64,36524166666668;9,583658333333332;9,241241666666667;10,0;4200,855;9,241241666666667;4200,627;0,0;0,0;0,0;0,0
26679600;5,9;0,0;0,0;0,0;265,0;2,2;9,463891666666665;66,6;63,12739166666666;0,0;-63,12739166666666;9,463891666666665;9,197841666666667;10,0;4200,855;9,197891666666667;4200,627;0,0;0,0;0,0;0,0
26683200;5,8;0,0;0,0;0,0;257,0;1,2;9,439;66,6;64,6575;0,0;-64,6575;9,439;9,173150000000001;10,0;4200,855;9,173150000000001;4200,627;0,0;0,0;0,0;0,0
26686800;5,6;0,0;0,0;0,0;249,0;1,6;9,403866666666666;66,6;69,97528333333334;0,0;-69,97528333333334;9,403866666666666;9,11025;10,0;4200,855;9,11025;4200,5926500000005;0,0;0,0;0,0;0,0
26690400;5,1;0,0;0,0;0,0;243,0;1,4;9,342300000000002;66,6;78,03555000000001;0,0;-78,03555000000001;9,342300000000002;9,011033333333335;10,0;4200,855;9,011233333333333;4200,585016666667;0,0;0,0;0,0;0,0
26694000;4,5;0,0;0,0;0,0;237,0;0,9;9,280441666666668;66,6;83,8727;0,0;-83,8727;9,280441666666668;8,930958333333333;10,0;4200,855;8,930958333333333;4200,4018166666665;0,0;0,0;0,0;0,0
26697600;4,4;0,0;0,0;0,0;231,0;1,7;9,29045;66,6;75,960575;0,0;-75,960575;9,29045;9,00385;10,0;4200,855;9,00385;4200,539216666668;0,0;0,0;0,0;0,0
26701200;5,7;0,0;0,0;0,0;232,0;1,7;9,516575;66,6;34,160983333333334;0,0;-34,160983333333334;9,516575;9,47315;10,0;4200,855;9,47315;4200,627;0,0;0,0;0,0;0,0
26704800;10,1;0,0;0,0;0,0;254,0;3,7;9,924041666666666;66,6;-7,375416666666665;0,0;7,375416666666665;9,924041666666666;10,030125000000002;10,0;4200,855;10,030125000000002;4200,8322;0,0;0,0;0,0;0,0
26708400;10,6;0,0;0,0;0,0;281,0;2,1;10,009224999999999;66,6;2,116541666666667;0,0;-2,116541666666667;10,009224999999999;9,987125;10,0;4200,855;9,986925;4200,741;0,0;0,0;0,0;0,0
26712000;8,9;0,0;0,0;0,0;280,0;1,9;9,855991666666666;66,6;25,53380833333333;0,0;-25,53380833333333;9,855991666666666;9,709783333333334;10,0;4200,855;9,709783333333334;4200,627;0,0;0,0;0,0;0,0
26715600;7,7;0,0;0,0;0,0;267,0;1,3;9,714333333333332;66,6;38,13819166666667;0,0;-38,13819166666667;9,714333333333332;9,533066666666667;10,0;4200,855;9,533066666666667;4200,627;0,0;0,0;0,0;0,0
26719200;7,3;0,0;0,0;0,0;277,0;2,3;9,730608333333334;66,6;21,37876666666667;0,0;-21,37876666666667;9,730608333333334;9,6851;10,0;4200,855;9,685333333333334;4200,627;0,0;0,0;0,0;0,0
26722800;10,2;299,101;6,0;17,0;292,0;4,7;11,284958333333332;66,6;226,43358333333336;484,3469999999999;257,913825;11,284958333333332;12,865075000000001;10,0;4200,855;12,865075000000001;4201,319683333334;28,829000000000004;345,697;316,86799999999994;77,86
26726400;11,0;597,789;18,0;106,0;292,0;4,7;16,011533333333333;66,59999999999998;557,4191583333333;1547,0419999999997;989,622525;16,011533333333333;21,5208;10,0;4200,855;21,52075;4203,394441666666;132,269;1397,312;1265,0429999999997;314,71
26730000;11,0;18,094999999999995;77,0;82,0;304,0;4,4;12,950208333333334;66,59999999999998;164,90855000000002;392,555;227,64625;12,950208333333334;14,128308333333335;10,0;4200,855;14,128374999999998;4201,705033333334;308,402;364,577;56,175999999999995;82,11199999999998
26733600;9,6;0,0;75,0;75,0;324,0;5,3;11,400116666666666;66,59999999999998;124,70295;292,706;168,00305;11,400116666666666;12,313116666666668;10,0;4200,855;12,313116666666668;4201,312;267,211;267,211;0,0;60,183
26737200;9,1;0,0;110,0;110,0;327,0;4,0;11,722225;66,59999999999998;166,23983333333334;419,691;253,45166666666665;11,722225;13,122466666666668;10,0;4200,855;13,122466666666668;4201,495216666667;383,074;383,074;0,0;86,27800000000002
26740800;9,7;0,0;106,0;106,0;319,0;3,9;11,793266666666668;66,59999999999998;168,22703333333334;406,7629999999999;238,535975;11,793266666666668;13,100558333333334;10,0;4200,8094;13,100558333333334;4201,491383333333;371,289;371,289;0,0;83,624
26744400;8,6;0,0;80,0;80,0;321,0;4,5;11,384633333333333;66,59999999999998;138,10763333333333;312,205;174,09736666666666;11,384633333333333;12,335166666666666;10,0;4200,8094;12,335166666666666;4201,3101;285,013;285,013;0,0;64,192
26748000;9,2;0,0;69,0;69,0;318,0;2,8;11,18675;66,59999999999998;114,19318333333332;269,253;155,06039166666665;11,18675;12,036033333333334;10,0;4200,8094;12,036033333333334;4201,2626;245,80300000000003;245,80300000000003;0,0;55,36099999999999
26751600;9,3;193,515;33,0;68,0;310,0;2,2;12,919599999999999;66,59999999999998;273,5489333333333;742,921;469,3718;12,919599999999999;15,527875000000002;10,0;4200,8094;15,527875000000002;4201,972183333333;226,647;686,1059999999999;459,45900000000006;154,52800000000002
26755200;9,6;377,024;6,0;23,0;309,0;2,6;12,552450000000002;66,59999999999998;335,31306666666666;646,945;311,63193333333334;12,552450000000002;14,249341666666668;10,0;4200,855;14,249341666666668;4201,766183333334;35,53699999999999;477,496;441,95900000000006;107,544
26758800;9,3;0,0;0,0;0,0;311,0;3,7;10,805483333333333;66,6;34,219675;0,0;-34,219675;10,805483333333333;10,064358333333335;10,0;4200,855;10,064358333333335;4200,687850000001;0,0;0,0;0,0;0,0
26762400;9,0;0,0;0,0;0,0;304,0;4,3;9,960600000000001;66,6;23,086091666666665;0,0;-23,086091666666665;9,960600000000001;9,778633333333332;10,0;4200,855;9,778833333333331;4200,630800000001;0,0;0,0;0,0;0,0
26766000;8,3;0,0;0,0;0,0;295,0;2,4;9,789475;66,6;29,34724166666667;0,0;-29,34724166666667;9,789475;9,64505;10,0;4200,8094;9,645283333333335;4200,627;0,0;0,0;0,0;0,0
26769600;7,9;0,0;0,0;0,0;296,0;2,6;9,730166666666666;66,6;32,1623;0,0;-32,1623;9,730166666666666;9,592616666666666;10,0;4200,672600000001;9,592866666666666;4200,627;0,0;0,0;0,0;0,0
26773200;7,9;0,0;0,0;0,0;291,0;1,8;9,682074999999998;66,6;41,319783333333326;0,0;-41,319783333333326;9,682074999999998;9,491308333333333;10,0;4200,672600000001;9,491508333333334;4200,627;0,0;0,0;0,0;0,0
26776800;6,5;0,0;0,0;0,0;285,0;1,6;9,562866666666665;66,6;53,981300000000005;0,0;-53,981300000000005;9,562866666666665;9,323583333333334;10,0;4200,672600000001;9,324216666666667;4200,627;0,0;0,0;0,0;0,0
26780400;6,4;0,0;0,0;0,0;277,0;1,1;9,5227;66,6;55,5221;0,0;-55,5221;9,5227;9,292000000000002;10,0;4200,672600000001;9,292041666666666;4200,627;0,0;0,0;0,0;0,0
26784000;6,2;0,0;0,0;0,0;265,0;1,5;9,479550000000001;66,6;62,272533333333335;0,0;-62,272533333333335;9,479550000000001;9,213033333333334;10,0;4200,672600000001;9,213283333333333;4200,627;0,0;0,0;0,0;0,0
26787600;5,5;0,0;0,0;0,0;261,0;1,6;9,39445;66,6;73,47241666666667;0,0;-73,47241666666667;9,39445;9,075583333333334;10,0;4200,672600000001;9,075583333333334;4200,5926500000005;0,0;0,0;0,0;0,0
26791200;4,7;0,0;0,0;0,0;265,0;0,7;9,304575;66,6;83,03516666666668;0,0;-83,03516666666668;9,304575;8,949525;10,0;4200,672600000001;8,949724999999999;4200,447616666667;0,0;0,0;0,0;0,0
26794800;4,2;0,0;0,0;0,0;268,0;0,8;9,236941666666668;66,6;89,26025000000001;0,0;-89,26025000000001;9,236941666666668;8,863991666666667;10,0;4200,672600000001;8,863991666666667;4200,4018166666665;0,0;0,0;0,0;0,0
26798400;4,0;0,0;0,0;0,0;269,0;2,0;9,191791666666665;66,6;93,45610833333333;0,0;-93,45610833333333;9,191791666666665;8,80585;10,0;4200,672600000001;8,805858333333333;4200,4018166666665;0,0;0,0;0,0;0,0
26802000;3,8;0,0;0,0;0,0;268,0;2,5;9,159075;66,6;96,50537500000002;0,0;-96,50537500000002;9,159075;8,763941666666666;10,0;4200,672600000001;8,763974999999999;4200,4018166666665;0,0;0,0;0,0;0,0
26805600;3,6;0,0;0,0;0,0;274,0;1,9;9,137075000000001;66,6;98,56015000000001;0,0;-98,56015000000001;9,137075000000001;8,735841666666667;10,0;4200,672600000001;8,735841666666667;4200,399908333334;0,0;0,0;0,0;0,0
26809200;3,5;153,484;13,0;20,0;279,0;2,2;10,047158333333334;66,6;235,29315;314,477;79,18413333333332;10,047158333333334;10,720233333333335;10,0;4200,672600000001;10,720233333333335;4200,8512;61,922999999999995;234,362;172,439;52,78399999999999
26812800;5,0;538,958;57,0;134,0;282,0;1,9;15,777016666666665;66,59999999999998;666,4603083333333;1676,475;1010,0152750000001;15,777016666666665;21,421825000000002;10,0;4200,638400000001;21,421758333333333;4203,362099999999;378,24700000000007;1514,501;1136,254;341,104
26816400;8,7;463,124;105,0;231,0;289,0;4,2;19,635125;66,59999999999998;753,5446416666666;2160,2029999999995;1406,6588166666668;19,635125;27,410858333333334;10,0;4200,638400000001;27,410791666666668;4204,693583333333;644,844;2079,202;1434,358;468,289
26820000;9,3;543,457;127,0;324,0;290,0;4,5;23,2263;66,59999999999998;958,6142333333333;2875,37;1916,7553;23,2263;33,82785833333334;10,0;4200,638400000001;33,82765833333333;4206,183191666667;779,2470000000001;2810,0859999999993;2030,839;632,902
26823600;10,5;731,15;110,0;411,0;288,0;4,9;27,775591666666664;66,59999999999998;1211,7904166666667;3777,327;2565,537158333333;27,775591666666664;41,98576666666667;10,0;4200,638400000001;41,985499999999995;4208,065149999999;742,5389999999999;3736,5289999999995;2993,99;841,5610000000001
26827200;12,0;801,151;101,0;435,0;286,0;5,6;29,96418333333333;66,59999999999998;1293,7128999999998;4048,1960000000004;2754,4831500000005;29,96418333333333;45,183908333333335;10,0;4200,855;45,183575;4208,80945;700,6340000000001;4012,727;3312,093;903,767
26830800;12,9;730,457;102,0;378,0;284,0;5,1;28,31305833333333;66,59999999999998;1161,74315;3557,691;2395,9479833333335;28,31305833333333;41,48623333333333;10,0;4200,855;41,48610000000001;4207,9108166666665;687,6930000000001;3497,641;2809,9480000000003;787,757
26834400;12,8;542,557;102,0;263,0;295,0;5,2;23,513991666666666;66,59999999999998;837,9524416666667;2488,519;1650,5663249999998;23,513991666666666;32,5223;10,0;4200,855;32,52205;4205,888166666667;634,5159999999998;2411,725;1777,209;543,1809999999999
26838000;12,8;265,741;72,0;119,0;311,0;4,4;17,135075;66,59999999999998;437,05125833333335;1179,25;742,1987916666665;17,135075;21,11916666666667;10,0;4200,855;21,11916666666667;4203,270716666666;458,471;1087,8619999999999;629,39;245,014
26841600;11,7;396,861;21,0;37,0;308,0;3,8;13,591091666666667;66,59999999999998;361,2807833333334;754,8659999999999;393,5850833333333;13,591091666666667;15,713799999999997;10,0;4200,855;15,713799999999997;4202,056;103,26699999999998;565,509;462,2420000000001;127,36700000000002
26845200;11,1;0,0;0,0;0,0;300,0;3,8;11,235833333333334;66,6;6,53005;0,0;-6,53005;11,235833333333334;10,504641666666668;10,0;4200,672600000001;10,504641666666668;4200,8893;0,0;0,0;0,0;0,0
26848800;11,3;0,0;0,0;0,0;316,0;3,1;10,316175000000001;66,6;-20,014091666666666;0,0;20,014091666666666;10,316175000000001;10,320308333333331;10,0;4200,672600000001;10,320308333333331;4200,855;0,0;0,0;0,0;0,0
26852400;11,7;0,0;0,0;0,0;340,0;4,6;10,246266666666669;66,6;-27,781041666666667;0,0;27,781041666666667;10,246266666666669;10,357758333333333;10,0;4200,8094;10,358016666666666;4200,855;0,0;0,0;0,0;0,0
26856000;11,9;0,0;0,0;0,0;342,0;3,9;10,244408333333332;66,6;-26,366783333333334;0,0;26,366783333333334;10,244408333333332;10,344825;10,0;4200,855;10,345025000000001;4200,855;0,0;0,0;0,0;0,0
26859600;11,5;0,0;0,0;0,0;325,0;2,1;10,219241666666665;66,6;-24,726383333333334;0,0;24,726383333333334;10,219241666666665;10,318125;10,0;4200,855;10,318125;4200,855;0,0;0,0;0,0;0,0
26863200;11,8;0,0;0,0;0,0;314,0;3,6;10,227675000000001;66,6;-25,006174999999995;0,0;25,006174999999995;10,227675000000001;10,324975;10,0;4200,855;10,325025000000002;4200,855;0,0;0,0;0,0;0,0
26866800;11,4;0,0;0,0;0,0;315,0;3,1;10,200341666666665;66,6;-21,759508333333333;0,0;21,759508333333333;10,200341666666665;10,283408333333334;10,0;4200,855;10,283808333333335;4200,855;0,0;0,0;0,0;0,0
26870400;11,5;0,0;0,0;0,0;331,0;2,0;10,208283333333336;66,6;-24,830691666666667;0,0;24,830691666666667;10,208283333333336;10,3142;10,0;4200,855;10,3142;4200,855;0,0;0,0;0,0;0,0
26874000;11,8;0,0;0,0;0,0;345,0;3,0;10,245758333333335;66,6;-30,074391666666667;0,0;30,074391666666667;10,245758333333335;10,377425;10,0;4200,855;10,377233333333333;4200,855;0,0;0,0;0,0;0,0
26877600;12,1;0,0;0,0;0,0;340,0;4,4;10,243091666666666;66,6;-23,517458333333334;0,0;23,517458333333334;10,243091666666666;10,320141666666668;10,0;4200,855;10,3202;4200,855;0,0;0,0;0,0;0,0
26881200;10,8;0,0;0,0;0,0;345,0;3,1;10,132466666666666;66,6;-10,200533333333333;0,0;10,200533333333333;10,132466666666666;10,150733333333333;10,0;4200,855;10,150733333333333;4200,855;0,0;0,0;0,0;0,0
26884800;10,6;0,0;0,0;0,0;345,0;3,5;10,106041666666666;66,6;-13,034799999999999;0,0;13,034799999999999;10,106041666666666;10,162725;10,0;4200,855;10,162933333333333;4200,855;0,0;0,0;0,0;0,0
26888400;11,2;0,0;0,0;0,0;334,0;1,2;10,135541666666668;66,6;-15,513458333333332;0,0;15,513458333333332;10,135541666666668;10,199275;10,0;4200,855;10,199475;4200,855;0,0;0,0;0,0;0,0
26892000;10,8;0,0;0,0;0,0;323,0;2,5;10,114066666666668;66,6;-11,886308333333336;0,0;11,886308333333336;10,114066666666668;10,157116666666667;10,0;4200,855;10,157316666666668;4200,855;0,0;0,0;0,0;0,0
26895600;10,8;106,991;14,0;17,0;316,0;1,5;10,772150000000002;66,6;96,40619166666667;235,66200000000006;139,25555;10,772150000000002;11,582674999999997;10,0;4200,855;11,582674999999997;4201,080183333333;60,795;174,27100000000002;113,47699999999999;39,25
26899200;11,1;252,617;80,0;115,0;322,0;2,5;14,378325;66,59999999999998;383,7330833333333;1119,15;735,4164916666667;14,378325;18,477233333333334;10,0;4200,855;18,477183333333333;4202,672816666666;481,49700000000007;1011,99;530,493;227,926
26902800;12,3;141,866;141,0;179,0;319,0;3,5;16,04475;66,59999999999998;384,4640833333333;1239,081;854,6169249999999;16,04475;20,7555;10,0;4200,855;20,755516666666665;4203,160116666666;738,398;1176,717;438,31899999999996;265,026
26906400;14,0;55,829;164,0;184,0;317,0;3,2;15,606708333333334;66,59999999999998;286,5875916666667;1020,089;733,5009083333332;15,606708333333334;19,6262;10,0;4200,855;19,626133333333335;4202,939583333334;757,483;965,675;208,192;217,49399999999997
26910000;16,3;90,818;199,0;236,0;322,0;4,9;17,01138333333333;66,59999999999998;357,1296166666666;1371,2019999999998;1014,0723833333334;17,01138333333333;22,610808333333335;10,0;4200,855;22,610758333333333;4203,598116666666;939,853;1310,9889999999998;371,136;295,268
26913600;18,1;140,546;203,0;261,0;324,0;6,4;18,725883333333336;66,59999999999998;443,2149916666667;1677,879;1234,6637916666668;18,725883333333336;25,533533333333335;10,0;4200,855;25,533525;4204,280299999999;1039,887;1619,8;579,9129999999999;364,82
26917200;17,8;256,876;197,0;293,0;327,0;7,0;20,518341666666668;66,59999999999998;598,19805;2082,153;1483,9549583333335;20,518341666666668;28,701808333333332;10,0;4200,855;28,701666666666668;4205,000433333334;1026,221;2012,5990000000002;986,3779999999999;453,28799999999995
26920800;16,0;126,384;139,0;176,0;330,0;7,1;17,225858333333335;66,59999999999998;349,09921666666673;1177,964;828,8651333333333;17,225858333333335;21,717374999999997;10,0;4200,855;21,71730833333333;4203,405966666665;708,683;1121,911;413,22799999999995;252,683
26924400;15,2;0,0;43,0;43,0;332,0;6,2;12,29245833333333;66,59999999999998;30,344891666666665;167,76700000000002;137,42252499999998;12,29245833333333;12,973666666666666;10,0;4200,855;12,973733333333334;4201,418983333333;153,15600000000003;153,15600000000003;0,0;34,495
26928000;11,9;0,0;15,0;15,0;337,0;4,6;10,583066666666667;66,59999999999998;6,358308333333334;58,513;52,15464166666667;10,583066666666667;10,857441666666666;10,0;4200,855;10,857441666666666;4200,912249999999;53,417;53,417;0,0;12,031000000000002
26931600;10,5;0,0;0,0;0,0;345,0;3,2;10,174833333333334;66,6;-2,1578666666666666;0,0;2,1578666666666666;10,174833333333334;10,098941666666667;10,0;4200,855;10,099341666666666;4200,855;0,0;0,0;0,0;0,0
26935200;10,1;0,0;0,0;0,0;346,0;3,0;10,028883333333335;66,6;1,1178416666666666;0,0;-1,1178416666666666;10,028883333333335;10,003416666666668;10,0;4200,855;10,003816666666667;4200,7524;0,0;0,0;0,0;0,0
26938800;9,8;0,0;0,0;0,0;338,0;3,8;9,982258333333334;66,6;3,3356249999999994;0,0;-3,3356249999999994;9,982258333333334;9,962641666666666;10,0;4200,855;9,962491666666667;4200,627;0,0;0,0;0,0;0,0
26942400;9,8;0,0;0,0;0,0;331,0;4,4;9,930391666666667;66,6;13,900233333333333;0,0;-13,900233333333333;9,930391666666667;9,847291666666669;10,0;4200,855;9,847291666666669;4200,627;0,0;0,0;0,0;0,0
26946000;8,3;0,0;0,0;0,0;327,0;4,3;9,786033333333334;66,6;30,79541666666667;0,0;-30,79541666666667;9,786033333333334;9,630900000000002;10,0;4200,855;9,630900000000002;4200,627;0,0;0,0;0,0;0,0
26949600;7,8;0,0;0,0;0,0;323,0;3,3;9,715058333333333;66,6;34,26593333333334;0,0;-34,26593333333334;9,715058333333333;9,567583333333333;10,0;4200,855;9,567383333333334;4200,627;0,0;0,0;0,0;0,0
26953200;7,8;0,0;0,0;0,0;316,0;3,2;9,704491666666666;66,6;33,3103;0,0;-33,3103;9,704491666666666;9,570808333333332;10,0;4200,855;9,571058333333333;4200,627;0,0;0,0;0,0;0,0
26956800;7,9;0,0;0,0;0,0;305,0;3,6;9,704808333333332;66,6;33,84745833333333;0,0;-33,84745833333333;9,704808333333332;9,566524999999999;10,0;4200,8094;9,566374999999999;4200,627;0,0;0,0;0,0;0,0
26960400;7,7;0,0;0,0;0,0;289,0;3,3;9,673633333333333;66,6;39,70494166666666;0,0;-39,70494166666666;9,673633333333333;9,500875000000002;10,0;4200,672600000001;9,501083333333334;4200,627;0,0;0,0;0,0;0,0
26964000;7,1;0,0;0,0;0,0;267,0;2,8;9,615541666666665;66,6;45,94125000000001;0,0;-45,94125000000001;9,615541666666665;9,41905;10,0;4200,672600000001;9,419183333333335;4200,627;0,0;0,0;0,0;0,0
26967600;6,9;0,0;0,0;0,0;253,0;2,0;9,578591666666666;66,6;49,85813333333334;0,0;-49,85813333333334;9,578591666666666;9,367816666666668;10,0;4200,672600000001;9,367816666666668;4200,627;0,0;0,0;0,0;0,0
26971200;6,5;0,0;0,0;0,0;251,0;1,9;9,528225;66,6;56,30068333333334;0,0;-56,30068333333334;9,528225;9,287666666666667;10,0;4200,672600000001;9,287666666666667;4200,627;0,0;0,0;0,0;0,0
26974800;6,1;0,0;0,0;0,0;255,0;2,6;9,486733333333333;66,6;58,958774999999996;0,0;-58,958774999999996;9,486733333333333;9,244774999999999;10,0;4200,672600000001;9,244974999999998;4200,627;0,0;0,0;0,0;0,0
26978400;6,3;0,0;0,0;0,0;260,0;3,5;9,490783333333333;66,6;57,150325;0,0;-57,150325;9,490783333333333;9,262691666666665;10,0;4200,672600000001;9,262691666666665;4200,627;0,0;0,0;0,0;0,0
26982000;6,3;69,346;12,0;16,0;272,0;2,9;10,030191666666665;66,6;128,40148333333332;175,03699999999998;46,635266666666666;10,030191666666665;10,42505;10,0;4200,672600000001;10,42525;4200,8512;52,903;135,367;82,463;30,487999999999996
26985600;7,3;432,015;52,0;110,0;278,0;4,4;14,846125;66,59999999999998;550,4816083333334;1399,5029999999997;849,0216583333332;14,846125;19,589666666666663;10,0;4200,638400000001;19,589533333333335;4202,952633333332;359,46200000000005;1263,0029999999997;903,5410000000002;284,46
26989200;8,3;310,96200000000005;103,0;185,0;280,0;3,9;17,154475;66,59999999999998;577,1797166666666;1594,5480000000002;1017,3685166666667;17,154475;22,764466666666667;10,0;4200,638400000001;22,7644;4203,615216666667;570,077;1528,481;958,404;344,252
26992800;8,5;19,772;117,0;124,0;296,0;4,4;13,553041666666665;66,59999999999998;243,80946666666668;565,881;322,0715333333333;13,553041666666665;15,257108333333333;10,0;4200,638400000001;15,257041666666668;4201,9263;452,326;525,902;73,576;118,44699999999999
26996400;10,2;508,424;124,0;329,0;287,0;4,5;21,880875;66,59999999999998;899,3423583333334;2891,356;1992,0136583333333;21,880875;33,00046666666667;10,0;4200,638400000001;33,000283333333336;4206,0155583333335;775,7220000000001;2849,242;2073,52;641,721
27000000;10,7;753,928;85,0;393,0;262,0;4,9;27,662641666666666;66,59999999999998;1212,2782333333332;3749,6029999999996;2537,3252333333335;27,662641666666666;41,70965833333334;10,0;4200,638400000001;41,709608333333335;4207,988816666666;612,517;3717,343;3104,8260000000005;837,2390000000001
27003600;9,8;687,073;81,0;335,0;260,0;4,3;26,550649999999997;66,59999999999998;1101,9848416666666;3263,7230000000004;2161,738525;26,550649999999997;38,42679166666666;10,0;4200,638400000001;38,426725;4207,202016666667;577,186;3210,8239999999996;2633,6380000000004;723,1590000000001
27007200;10,6;782,358;53,0;279,0;260,0;4,1;25,03491666666667;66,59999999999998;1030,2343916666666;3020,1720000000005;1989,9378749999998;25,03491666666667;35,972458333333336;10,0;4200,638400000001;35,972166666666666;4206,676483333334;385,42;2938,9269999999997;2553,5070000000005;661,92
27010800;10,4;697,566;39,0;157,0;261,0;4,2;20,726208333333336;66,59999999999998;812,9822666666668;2095,84;1282,8574250000001;20,726208333333336;27,708775;10,0;4200,638400000001;27,708825;4204,752733333334;290,56500000000005;1935,121;1644,5559999999998;435,838
27014400;9,0;444,795;16,0;38,0;268,0;3,0;14,421208333333333;66,59999999999998;467,164325;844,0;376,83581666666663;14,421208333333333;16,397925;10,0;4200,638400000001;16,397991666666666;4202,210166666666;87,231;639,577;552,347;144,049
27018000;7,5;0,0;0,0;0,0;263,0;1,7;10,914258333333335;66,6;74,28901666666667;0,0;-74,28901666666667;10,914258333333335;9,760575;10,0;4200,672600000001;9,760383333333333;4200,676450000001;0,0;0,0;0,0;0,0
27021600;6,4;0,0;0,0;0,0;251,0;1,7;9,689825;66,6;61,274699999999996;0,0;-61,274699999999996;9,689825;9,317366666666667;10,0;4200,672600000001;9,317166666666667;4200,627;0,0;0,0;0,0;0,0
27025200;6,0;0,0;0,0;0,0;240,0;1,7;9,4925;66,6;62,13244166666667;0,0;-62,13244166666667;9,4925;9,219575;10,0;4200,672600000001;9,219775;4200,627;0,0;0,0;0,0;0,0
27028800;5,9;0,0;0,0;0,0;239,0;2,3;9,439575;66,6;66,14814166666666;0,0;-66,14814166666666;9,439575;9,160466666666666;10,0;4200,672600000001;9,160666666666668;4200,615550000001;0,0;0,0;0,0;0,0
27032400;5,4;0,0;0,0;0,0;237,0;2,1;9,37065;66,6;75,68913333333333;0,0;-75,68913333333333;9,37065;9,044966666666667;10,0;4200,672600000001;9,044966666666667;4200,5926500000005;0,0;0,0;0,0;0,0
27036000;4,6;0,0;0,0;0,0;231,0;1,6;9,278191666666666;66,6;86,51365;0,0;-86,51365;9,278191666666666;8,90705;10,0;4200,672600000001;8,90705;4200,4018166666665;0,0;0,0;0,0;0,0
27039600;4,0;0,0;0,0;0,0;233,0;1,8;9,214683333333333;66,6;90,20297500000001;0,0;-90,20297500000001;9,214683333333333;8,844583333333334;10,0;4200,8094;8,844783333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27043200;4,2;0,0;0,0;0,0;235,0;1,8;9,206325;66,6;90,78363333333334;0,0;-90,78363333333334;9,206325;8,836283333333332;10,0;4200,855;8,836333333333332;4200,4018166666665;0,0;0,0;0,0;0,0
27046800;3,8;0,0;0,0;0,0;234,0;1,6;9,157175;66,6;99,00799166666667;0,0;-99,00799166666667;9,157175;8,741725;10,0;4200,855;8,741358333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27050400;3,1;0,0;0,0;0,0;231,0;1,4;9,094141666666667;66,6;104,30953333333335;0,0;-104,30953333333335;9,094141666666667;8,665275;10,0;4200,855;8,665525;4200,398;0,0;0,0;0,0;0,0
27054000;3,2;0,0;0,0;0,0;229,0;1,6;9,078758333333335;66,6;105,16283333333334;0,0;-105,16283333333334;9,078758333333335;8,650758333333334;10,0;4200,855;8,650991666666666;4200,398;0,0;0,0;0,0;0,0
27057600;2,9;0,0;0,0;0,0;232,0;1,3;9,05315;66,6;108,24125;0,0;-108,24125;9,05315;8,611899999999999;10,0;4200,855;8,611899999999999;4200,398;0,0;0,0;0,0;0,0
27061200;2,8;0,0;0,0;0,0;228,0;1,3;9,032716666666666;66,6;110,56663333333333;0,0;-110,56663333333333;9,032716666666666;8,582083333333333;10,0;4200,855;8,582283333333333;4200,398;0,0;0,0;0,0;0,0
27064800;2,6;0,0;0,0;0,0;218,0;1,5;8,995733333333334;66,6;116,30511666666668;0,0;-116,30511666666668;8,995733333333334;8,514741666666666;10,0;4200,855;8,515191666666666;4200,398;0,0;0,0;0,0;0,0
27068400;2,0;46,222;11,0;13,0;218,0;1,0;9,322441666666666;66,6;171,6082416666667;123,485;-48,12279166666667;9,322441666666666;9,26545;10,0;4200,855;9,26545;4200,6041000000005;43,358;96,168;52,81;21,659000000000002
27072000;2,7;592,388;47,0;124,0;221,0;2,2;15,574258333333335;66,59999999999998;736,7356416666665;1748,812;1012,0762916666665;15,574258333333335;21,241866666666667;10,0;4200,855;21,241883333333334;4203,329733333333;342,956;1576,683;1233,727;355,109
27075600;5,0;712,67;65,0;250,0;230,0;1,2;21,656525;66,59999999999998;985,858675;2754,5360000000005;1768,6775;21,656525;31,46601666666667;10,0;4200,855;31,465841666666666;4205,651833333333;470,037;2657,1119999999996;2187,075;598,449
27079200;6,7;843,112;61,0;356,0;239,0;1,3;26,627516666666665;66,59999999999998;1225,3809833333332;3637,6960000000004;2412,31475;26,627516666666665;39,988075;10,0;4200,855;39,98786666666667;4207,6098833333335;442,99299999999994;3573,7460000000005;3130,753;804,898
27082800;8,4;917,127;57,0;423,0;244,0;1,1;29,917233333333332;66,59999999999998;1355,7874416666666;4149,302;2793,514816666667;29,917233333333332;45,37205;10,0;4200,855;45,371766666666666;4208,834191666667;379,0729999999999;4111,851;3732,778;926,0929999999998
27086400;10,2;942,001;53,0;434,0;249,0;1,9;31,1466;66,59999999999998;1371,6795500000003;4261,56;2889,8805166666666;31,1466;47,111716666666666;10,0;4200,855;47,111275;4209,2058;357,154;4229,128;3871,974;952,5059999999999
27090000;12,0;902,291;57,0;387,0;253,0;1,9;29,767058333333335;66,59999999999998;1282,559575;3888,1219999999994;2605,562425;29,767058333333335;44,109100000000005;10,0;4200,855;44,10873333333333;4208,548666666667;376,2919999999999;3828,921;3452,63;862,37
27093600;10,2;862,92;53,0;299,0;248,0;2,5;26,714091666666665;66,59999999999998;1133,9828583333333;3288,6010000000006;2154,618516666667;26,714091666666665;38,5386;10,0;4200,855;38,538250000000005;4207,219191666667;388,635;3200,2989999999995;2811,663;720,7879999999999
27097200;9,5;755,476;45,0;170,0;240,0;1,6;21,569133333333333;66,59999999999998;895,2044083333334;2271,376;1376,1721000000002;21,569133333333333;29,056908333333332;10,0;4200,855;29,056908333333332;4205,106883333333;319,047;2096,339;1777,2919999999997;472,148
27100800;7,6;507,539;17,0;41,0;242,0;2,1;14,779308333333335;66,59999999999998;542,7662083333333;954,3690000000001;411,6032583333333;14,779308333333335;16,94141666666667;10,0;4200,855;16,941475;4202,33005;91,666;722,3370000000001;630,671;162,68899999999996
27104400;6,3;0,0;0,0;0,0;248,0;1,3;10,9212;66,6;95,56965833333334;0,0;-95,56965833333334;10,9212;9,575408333333334;10,0;4200,855;9,575408333333334;4200,666958333333;0,0;0,0;0,0;0,0
27108000;5,2;0,0;0,0;0,0;258,0;0,8;9,541625000000002;66,6;82,5933;0,0;-82,5933;9,541625000000002;9,062058333333333;10,0;4200,855;9,062058333333333;4200,5583000000015;0,0;0,0;0,0;0,0
27111600;4,3;0,0;0,0;0,0;259,0;1,1;9,279875;66,6;88,61550833333334;0,0;-88,61550833333334;9,279875;8,888941666666666;10,0;4200,855;8,888741666666666;4200,4018166666665;0,0;0,0;0,0;0,0
27115200;4,1;0,0;0,0;0,0;243,0;1,9;9,207691666666665;66,6;92,40054166666665;0,0;-92,40054166666665;9,207691666666665;8,822566666666667;10,0;4200,855;8,822566666666667;4200,4018166666665;0,0;0,0;0,0;0,0
27118800;3,7;0,0;0,0;0,0;216,0;1,1;9,150491666666667;66,6;99,79760833333334;0,0;-99,79760833333334;9,150491666666667;8,731516666666668;10,0;4200,855;8,731566666666668;4200,4018166666665;0,0;0,0;0,0;0,0
27122400;3,1;0,0;0,0;0,0;195,0;1,9;9,062508333333334;66,6;111,27673333333333;0,0;-111,27673333333333;9,062508333333334;8,590141666666666;10,0;4200,855;8,589941666666666;4200,398;0,0;0,0;0,0;0,0
27126000;2,3;0,0;0,0;0,0;193,0;1,8;8,968275;66,6;120,95013333333333;0,0;-120,95013333333333;8,968275;8,461141666666666;10,0;4200,855;8,461375000000002;4200,398;0,0;0,0;0,0;0,0
27129600;1,8;0,0;0,0;0,0;194,0;1,1;8,907900000000001;66,6;126,08808333333333;0,0;-126,08808333333333;8,907900000000001;8,388133333333334;10,0;4200,855;8,388133333333334;4200,398;0,0;0,0;0,0;0,0
27133200;1,6;0,0;0,0;0,0;195,0;1,6;8,871149999999998;66,6;129,038975;0,0;-129,038975;8,871149999999998;8,345133333333333;10,0;4200,855;8,345333333333334;4200,398;0,0;0,0;0,0;0,0
27136800;1,3;0,0;0,0;0,0;213,0;0,2;8,847916666666666;66,6;131,59255833333333;0,0;-131,59255833333333;8,847916666666666;8,312183333333333;10,0;4200,855;8,312183333333333;4200,398;0,0;0,0;0,0;0,0
27140400;1,1;0,0;0,0;0,0;225,0;0,5;8,8342;66,6;131,30415;0,0;-131,30415;8,8342;8,307758333333334;10,0;4200,8094;8,307758333333334;4200,386600000001;0,0;0,0;0,0;0,0
27144000;1,5;0,0;0,0;0,0;217,0;1,0;8,850383333333333;66,6;129,81388333333334;0,0;-129,81388333333334;8,850383333333333;8,328841666666667;10,0;4200,672600000001;8,329241666666666;4200,398;0,0;0,0;0,0;0,0
27147600;1,3;0,0;0,0;0,0;213,0;1,2;8,847416666666666;66,6;129,48310833333335;0,0;-129,48310833333335;8,847416666666666;8,329916666666668;10,0;4200,672600000001;8,329966666666667;4200,398;0,0;0,0;0,0;0,0
27151200;1,6;0,0;0,0;0,0;212,0;0,8;8,8391;66,6;134,8096416666667;0,0;-134,8096416666667;8,8391;8,280658333333333;10,0;4200,672600000001;8,280741666666666;4200,3638;0,0;0,0;0,0;0,0
27154800;0,4;0,0;9,0;9,0;232,0;0,9;8,871958333333332;66,6;155,75992500000004;35,107;-120,65287500000001;8,871958333333332;8,419241666666666;10,0;4200,672600000001;8,419241666666666;4200,398;32,05;32,05;0,0;7,218000000000001
27158400;0,7;127,254;76,0;92,0;255,0;0,9;11,791891666666666;66,59999999999998;419,6635083333333;782,523;362,8597416666666;11,791891666666666;13,834391666666667;10,0;4200,638400000001;13,834524999999998;4201,621183333334;443,58400000000006;707,447;263,863;159,335
27162000;1,9;136,972;145,0;180,0;258,0;1,8;14,603058333333333;66,59999999999998;558,5044083333333;1270,029;711,5250166666666;14,603058333333333;18,54795;10,0;4200,638400000001;18,54795;4202,663208333333;785,05;1204,3269999999998;419,277;271,245
27165600;2,8;95,427;186,0;219,0;269,0;1,4;15,497250000000001;66,59999999999998;567,06655;1328,314;761,24745;15,497250000000001;19,686474999999998;10,0;4200,638400000001;19,686341666666667;4202,9357666666665;911,8940000000001;1265,4880000000003;353,594;285,0199999999999
27169200;4,1;103,795;215,0;256,0;279,0;1,1;16,609591666666667;66,59999999999998;603,8405416666667;1543,0180000000003;939,1776666666666;16,609591666666667;21,789016666666665;10,0;4200,638400000001;21,78895;4203,404166666666;1056,958;1478,56;421,602;333,009
27172800;6,6;119,859;213,0;261,0;275,0;1,9;17,25958333333333;66,59999999999998;597,3208750000001;1595,183;997,8625333333333;17,25958333333333;22,748908333333336;10,0;4200,638400000001;22,748908333333336;4203,617116666667;1039,944;1531,685;491,741;344,974
27176400;7,5;135,405;192,0;241,0;268,0;1,9;17,366666666666667;66,59999999999998;587,9338333333333;1585,5130000000001;997,5795166666667;17,366666666666667;22,84805833333333;10,0;4200,638400000001;22,848116666666666;4203,620933333334;1005,2879999999999;1522,544;517,257;342,915
27180000;7,4;113,723;146,0;178,0;264,0;1,0;15,818999999999999;66,59999999999998;471,20280833333334;1194,31;723,1075916666667;15,818999999999999;19,763900000000003;10,0;4200,638400000001;19,76386666666667;4202,985183333333;766,553;1136,494;369,941;255,967
27183600;6,9;12,356;57,0;59,0;283,0;0,4;11,82349166666667;66,59999999999998;176,70198333333332;272,082;95,37995000000001;11,82349166666667;12,283758333333333;10,0;4200,638400000001;12,283758333333333;4201,247616666667;219,951;248,961;29,01;56,072
27187200;6,0;39,962;18,0;20,0;305,0;1,1;10,304708333333332;66,59999999999998;135,19993333333335;150,525;15,325308333333334;10,304708333333332;10,3777;10,0;4200,638400000001;10,3777;4200,855;72,752;123,307;50,555;27,772
27190800;5,4;0,0;0,0;0,0;302,0;0,7;9,675116666666668;66,6;72,22385833333334;0,0;-72,22385833333334;9,675116666666668;9,213158333333334;10,0;4200,672600000001;9,212958333333333;4200,627;0,0;0,0;0,0;0,0
27194400;5,8;0,0;0,0;0,0;315,0;1,4;9,477633333333333;66,6;60,846725000000006;0,0;-60,846725000000006;9,477633333333333;9,223641666666666;10,0;4200,672600000001;9,223641666666666;4200,627;0,0;0,0;0,0;0,0
27198000;6,2;0,0;0,0;0,0;329,0;1,0;9,4797;66,6;59,44128333333333;0,0;-59,44128333333333;9,4797;9,237833333333333;10,0;4200,672600000001;9,238241666666665;4200,627;0,0;0,0;0,0;0,0
27201600;5,8;0,0;0,0;0,0;315,0;1,1;9,445383333333332;66,6;64,63197500000001;0,0;-64,63197500000001;9,445383333333332;9,176208333333335;10,0;4200,672600000001;9,176208333333335;4200,627;0,0;0,0;0,0;0,0
27205200;5,6;0,0;0,0;0,0;313,0;1,4;9,411816666666665;66,6;68,38028333333334;0,0;-68,38028333333334;9,411816666666665;9,127675;10,0;4200,672600000001;9,127675;4200,5926500000005;0,0;0,0;0,0;0,0
27208800;5,3;0,0;0,0;0,0;325,0;1,2;9,370208333333334;66,6;73,80570833333333;0,0;-73,80570833333333;9,370208333333334;9,061058333333335;10,0;4200,672600000001;9,061058333333335;4200,5926500000005;0,0;0,0;0,0;0,0
27212400;4,8;0,0;0,0;0,0;309,0;0,4;9,32585;66,6;77,80364166666666;0,0;-77,80364166666666;9,32585;9,005349999999998;10,0;4200,672600000001;9,005349999999998;4200,585016666667;0,0;0,0;0,0;0,0
27216000;4,8;0,0;0,0;0,0;281,0;1,0;9,288991666666666;66,6;83,87021666666668;0,0;-83,87021666666668;9,288991666666666;8,935458333333331;10,0;4200,672600000001;8,935458333333333;4200,447616666667;0,0;0,0;0,0;0,0
27219600;4,0;0,0;0,0;0,0;265,0;1,5;9,206266666666668;66,6;93,667375;0,0;-93,667375;9,206266666666668;8,8107;10,0;4200,7182;8,810733333333333;4200,4018166666665;0,0;0,0;0,0;0,0
27223200;3,6;0,0;0,0;0,0;267,0;0,9;9,165741666666666;66,6;94,90009166666667;0,0;-94,90009166666667;9,165741666666666;8,780616666666669;10,0;4200,855;8,780866666666666;4200,4018166666665;0,0;0,0;0,0;0,0
27226800;3,8;0,0;0,0;0,0;256,0;0,9;9,161683333333333;66,6;95,93022500000002;0,0;-95,93022500000002;9,161683333333333;8,770249999999999;10,0;4200,855;8,770449999999999;4200,4018166666665;0,0;0,0;0,0;0,0
27230400;3,4;0,0;0,0;0,0;230,0;1,2;9,116491666666665;66,6;102,731225;0,0;-102,731225;9,116491666666665;8,689933333333332;10,0;4200,855;8,689933333333332;4200,398;0,0;0,0;0,0;0,0
27234000;3,0;0,0;0,0;0,0;218,0;1,4;9,0775;66,6;105,083625;0,0;-105,083625;9,0775;8,650466666666668;10,0;4200,855;8,650475;4200,398;0,0;0,0;0,0;0,0
27237600;3,2;0,0;0,0;0,0;194,0;1,7;9,088225;66,6;101,88028333333332;0,0;-101,88028333333332;9,088225;8,683808333333332;10,0;4200,855;8,683858333333331;4200,398;0,0;0,0;0,0;0,0
27241200;3,4;0,0;9,0;9,0;207,0;1,6;9,228025;66,6;112,40528333333332;35,105999999999995;-77,29936666666666;9,228025;8,965041666666668;10,0;4200,855;8,965041666666668;4200,585016666667;32,049;32,049;0,0;7,218000000000001
27244800;3,4;139,911;41,0;58,0;257,0;1,9;11,383275;66,59999999999998;315,4957083333334;590,3319999999999;274,835925;11,383275;12,928750000000003;10,0;4200,855;12,928683333333336;4201,4285;243,942;532,733;288,79099999999994;119,985
27248400;3,7;298,189;62,0;137,0;295,0;1,5;15,12515;66,59999999999998;545,9546;1376,1360000000002;830,18165;15,12515;19,74224166666667;10,0;4200,855;19,742308333333334;4202,988816666666;411,816;1322,2230000000002;910,4070000000002;297,798
27252000;4,9;254,538;94,0;181,0;287,0;1,5;16,575958333333332;66,59999999999998;578,0260499999999;1495,492;917,4660833333334;16,575958333333332;21,62775;10,0;4200,855;21,62775;4203,388966666666;511,44399999999996;1452,575;941,1309999999999;327,156
27255600;5,5;0,0;88,0;88,0;291,0;1,5;12,259966666666667;66,59999999999998;221,94675;341,494;119,54758333333334;12,259966666666667;12,839183333333333;10,0;4200,855;12,839241666666666;4201,411283333333;311,73799999999994;311,73799999999994;0,0;70,211
27259200;5,9;0,0;61,0;61,0;327,0;1,3;10,790233333333335;66,59999999999998;145,77339166666667;238,03199999999998;92,2582;10,790233333333335;11,291316666666667;10,0;4200,855;11,291391666666668;4201,084;217,3;217,3;0,0;48,942
27262800;7,1;0,0;77,0;77,0;320,0;0,9;11,024916666666666;66,59999999999998;148,54120833333332;300,491;151,94999166666665;11,024916666666666;11,865191666666668;10,0;4200,855;11,865258333333331;4201,1068000000005;274,319;274,319;0,0;61,784
27266400;8,1;0,0;60,0;60,0;316,0;1,9;10,949808333333333;66,59999999999998;111,7025;234,11699999999996;122,41431666666668;10,949808333333333;11,619808333333333;10,0;4200,855;11,619808333333333;4201,084;213,72700000000003;213,72700000000003;0,0;48,137
27270000;9,0;63,145;47,0;57,0;320,0;1,2;11,599;66,59999999999998;160,10694166666667;404,4580000000001;244,3507333333333;11,599;12,952283333333334;10,0;4200,855;12,95235;4201,43415;223,64599999999996;371,61799999999994;147,97199999999998;83,69799999999998
27273600;9,3;49,292;13,0;15,0;322,0;2,4;10,929766666666668;66,59999999999998;52,79366666666667;149,712;96,91853333333333;10,929766666666668;11,452183333333334;10,0;4200,855;11,452250000000001;4201,084;57,666;119,168;61,50200000000001;26,84
27277200;13,5;0,0;0,0;0,0;325,0;3,1;10,649816666666668;66,6;-53,29808333333334;0,0;53,29808333333334;10,649816666666668;10,7669;10,0;4200,855;10,7671;4200,874083333333;0,0;0,0;0,0;0,0
