timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
27280800;14,0;0,0;0,0;0,0;338,0;2,9;10,57085;66,6;-66,27421666666666;0,0;66,27421666666666;10,57085;10,844908333333333;10,0;4200,855;10,845141666666667;4200,8778999999995;0,0;0,0;0,0;0,0
27284400;14,8;0,0;0,0;0,0;340,0;2,6;10,592633333333334;66,6;-64,34838333333333;0,0;64,34838333333333;10,592633333333334;10,839950000000002;10,0;4200,855;10,840150000000003;4200,86645;0,0;0,0;0,0;0,0
27288000;13,5;0,0;0,0;0,0;331,0;2,8;10,534666666666665;66,6;-61,47358333333332;0,0;61,47358333333332;10,534666666666665;10,785525;10,0;4200,855;10,785725;4200,8664499999995;0,0;0,0;0,0;0,0
27291600;14,7;0,0;0,0;0,0;330,0;3,7;10,628208333333333;66,6;-75,95559166666666;0,0;75,95559166666666;10,628208333333333;10,957416666666667;10,0;4200,855;10,957425;4200,8893499999995;0,0;0,0;0,0;0,0
27295200;15,1;0,0;0,0;0,0;331,0;3,6;10,635966666666665;66,6;-66,95798333333335;0,0;66,95798333333335;10,635966666666665;10,883091666666669;10,0;4200,855;10,883291666666668;4200,874083333333;0,0;0,0;0,0;0,0
27298800;13,5;0,0;0,0;0,0;329,0;2,0;10,434399999999998;66,6;-34,64774166666666;0,0;34,64774166666666;10,434399999999998;10,506775;10,0;4200,855;10,506775;4200,855;0,0;0,0;0,0;0,0
27302400;11,0;0,0;0,0;0,0;332,0;1,9;10,155758333333335;66,6;-4,0593;0,0;4,0593;10,155758333333335;10,108375;10,0;4200,855;10,108175;4200,8094;0,0;0,0;0,0;0,0
27306000;9,6;0,0;0,0;0,0;336,0;2,7;9,988000000000001;66,6;6,281458333333333;0,0;-6,281458333333333;9,988000000000001;9,938983333333333;10,0;4200,855;9,939183333333332;4200,630800000001;0,0;0,0;0,0;0,0
27309600;9,7;0,0;0,0;0,0;326,0;2,6;9,948941666666668;66,6;7,944533333333334;0,0;-7,944533333333334;9,948941666666668;9,906833333333335;10,0;4200,855;9,907041666666666;4200,627;0,0;0,0;0,0;0,0
27313200;9,2;0,0;0,0;0,0;298,0;0,4;9,866216666666668;66,6;22,151266666666665;0,0;-22,151266666666665;9,866216666666668;9,744741666666666;10,0;4200,855;9,744741666666666;4200,627;0,0;0,0;0,0;0,0
27316800;7,7;0,0;0,0;0,0;276,0;0,7;9,748275000000003;66,6;31,16523333333333;0,0;-31,16523333333333;9,748275000000003;9,609066666666667;10,0;4200,855;9,609516666666668;4200,627;0,0;0,0;0,0;0,0
27320400;8,3;0,0;0,0;0,0;283,0;2,5;9,768166666666668;66,6;24,332308333333337;0,0;-24,332308333333337;9,768166666666668;9,679025;10,0;4200,672600000001;9,679475;4200,627;0,0;0,0;0,0;0,0
27324000;8,5;0,0;0,0;0,0;303,0;2,7;9,795499999999999;66,6;21,9338;0,0;-21,9338;9,795499999999999;9,712950000000001;10,0;4200,672600000001;9,712950000000001;4200,627;0,0;0,0;0,0;0,0
27327600;8,6;0,0;3,0;3,0;304,0;1,8;9,867149999999999;66,6;20,878133333333338;11,697999999999999;-9,179633333333333;9,867149999999999;9,857633333333334;10,0;4200,672600000001;9,857633333333334;4200,627;10,68;10,68;0,0;2,405
27331200;9,2;0,0;20,0;20,0;297,0;1,7;10,187033333333334;66,59999999999998;41,577725;78,02100000000002;36,44327499999999;10,187033333333334;10,391558333333334;10,0;4200,638400000001;10,391800000000002;4200,8531;71,22699999999999;71,22699999999999;0,0;16,042
27334800;9,0;0,0;52,0;52,0;307,0;2,2;10,745541666666666;66,59999999999998;79,22137500000001;202,914;123,69275;10,745541666666666;11,434924999999998;10,0;4200,638400000001;11,434924999999998;4201,0801833333335;185,242;185,242;0,0;41,721
27338400;10,3;5,92;106,0;108,0;308,0;1,2;12,004616666666667;66,59999999999998;142,314375;462,48100000000005;320,16610833333334;12,004616666666667;13,783933333333332;10,0;4200,638400000001;13,784166666666666;4201,613533333334;404,881;426,72200000000004;21,841;96,10900000000001
27342000;12,7;170,497;208,0;274,0;295,0;0,8;17,879083333333334;66,59999999999998;552,3217583333334;1850,2230000000002;1297,9014500000003;17,879083333333334;25,10840833333333;10,0;4200,638400000001;25,108275;4204,198458333333;1098,1319999999998;1787,896;689,7640000000001;402,679
27345600;13,2;66,201;179,0;205,0;308,0;1,7;16,71205833333333;66,59999999999998;352,26144166666666;1159,464;807,2025249999999;16,71205833333333;21,105800000000002;10,0;4200,638400000001;21,105641666666667;4203,259249999999;834,1809999999999;1104,784;270,603;248,825
27349200;15,7;211,602;185,0;260,0;323,0;1,3;18,89895;66,59999999999998;525,4249333333333;1843,604;1318,1785416666667;18,89895;26,19155;10,0;4200,638400000001;26,191483333333334;4204,448083333334;972,714;1778,435;805,7220000000001;400,548
27352800;15,7;94,787;128,0;154,0;328,0;0,4;16,089325;66,59999999999998;283,8188;961,49;677,6711;16,089325;19,749816666666664;10,0;4200,638400000001;19,749683333333333;4202,950866666666;603,2490000000001;910,6490000000001;307,4;205,101
27356400;14,1;0,0;42,0;42,0;326,0;1,2;11,996366666666667;66,59999999999998;28,178058333333336;163,86899999999997;135,69101666666666;11,996366666666667;12,684783333333334;10,0;4200,638400000001;12,684783333333334;4201,36175;149,598;149,598;0,0;33,693
27360000;12,7;0,0;11,0;11,0;328,0;0,1;10,638241666666666;66,59999999999998;-21,733316666666667;42,906;64,63907499999999;10,638241666666666;10,984008333333335;10,0;4200,638400000001;10,984141666666668;4200,938966666667;39,169;39,169;0,0;8,822
27363600;12,7;0,0;0,0;0,0;341,0;2,2;10,420658333333334;66,6;-39,08045;0,0;39,08045;10,420658333333334;10,537125;10,0;4200,672600000001;10,537325000000001;4200,855;0,0;0,0;0,0;0,0
27367200;12,7;0,0;0,0;0,0;333,0;1,1;10,33605;66,6;-33,08903333333333;0,0;33,08903333333333;10,33605;10,446383333333333;10,0;4200,672600000001;10,446583333333333;4200,855;0,0;0,0;0,0;0,0
27370800;11,7;0,0;0,0;0,0;324,0;1,0;10,249941666666668;66,6;-25,56925;0,0;25,56925;10,249941666666668;10,339716666666666;10,0;4200,672600000001;10,33995;4200,855;0,0;0,0;0,0;0,0
27374400;11,8;0,0;0,0;0,0;314,0;2,2;10,207083333333333;66,6;-18,903425000000002;0,0;18,903425000000002;10,207083333333333;10,262816666666666;10,0;4200,672600000001;10,26265;4200,855;0,0;0,0;0,0;0,0
27378000;10,6;0,0;0,0;0,0;306,0;2,2;10,096;66,6;-5,664691666666666;0,0;5,664691666666666;10,096;10,094125;10,0;4200,672600000001;10,094125;4200,855;0,0;0,0;0,0;0,0
27381600;10,2;0,0;0,0;0,0;305,0;1,4;10,036075;66,6;-2,0247333333333333;0,0;2,0247333333333333;10,036075;10,034658333333335;10,0;4200,672600000001;10,034658333333335;4200,855;0,0;0,0;0,0;0,0
27385200;10,1;0,0;0,0;0,0;320,0;1,3;10,008666666666667;66,6;0,6341666666666667;0,0;-0,6341666666666667;10,008666666666667;9,998816666666668;10,0;4200,672600000001;9,998816666666668;4200,741;0,0;0,0;0,0;0,0
27388800;9,8;0,0;0,0;0,0;333,0;1,5;9,983875;66,6;2,457091666666667;0,0;-2,457091666666667;9,983875;9,970591666666666;10,0;4200,672600000001;9,970591666666666;4200,627;0,0;0,0;0,0;0,0
27392400;9,9;0,0;0,0;0,0;333,0;0,9;9,983033333333333;66,6;2,1240333333333337;0,0;-2,1240333333333337;9,983033333333333;9,97355;10,0;4200,672600000001;9,97335;4200,627;0,0;0,0;0,0;0,0
27396000;9,8;0,0;0,0;0,0;333,0;0,9;9,959433333333333;66,6;7,084016666666667;0,0;-7,084016666666667;9,959433333333333;9,919625;10,0;4200,8094;9,919708333333334;4200,627;0,0;0,0;0,0;0,0
27399600;9,2;0,0;0,0;0,0;332,0;1,3;9,910800000000002;66,6;11,578316666666668;0,0;-11,578316666666668;9,910800000000002;9,856958333333331;10,0;4200,855;9,856958333333331;4200,627;0,0;0,0;0,0;0,0
27403200;9,3;0,0;0,0;0,0;326,0;1,6;9,906675;66,6;10,520275;0,0;-10,520275;9,906675;9,864508333333335;10,0;4200,855;9,864508333333335;4200,627;0,0;0,0;0,0;0,0
27406800;9,3;0,0;0,0;0,0;321,0;2,2;9,903758333333332;66,6;11,28615;0,0;-11,28615;9,903758333333332;9,856458333333334;10,0;4200,855;9,856458333333334;4200,627;0,0;0,0;0,0;0,0
27410400;9,2;0,0;0,0;0,0;322,0;2,3;9,889391666666667;66,6;13,576466666666667;0,0;-13,576466666666667;9,889391666666667;9,829825000000001;10,0;4200,855;9,829825000000001;4200,627;0,0;0,0;0,0;0,0
27414000;9,0;0,0;1,0;1,0;322,0;2,5;9,900225;66,6;12,560475;3,8990000000000005;-8,661475000000001;9,900225;9,877333333333334;10,0;4200,855;9,877333333333334;4200,627;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
27417600;9,6;0,0;10,0;10,0;323,0;3,7;10,064449999999999;66,59999999999998;25,72733333333333;39,003;13,275533333333334;10,064449999999999;10,138683333333331;10,0;4200,855;10,13875;4200,8512;35,607000000000006;35,607000000000006;0,0;8,019
27421200;8,9;0,0;22,0;22,0;328,0;4,6;10,174450000000002;66,59999999999998;59,66929999999999;85,82100000000001;26,151866666666667;10,174450000000002;10,318316666666668;10,0;4200,855;10,318316666666668;4200,855;78,34699999999998;78,34699999999998;0,0;17,646
27424800;7,6;0,0;32,0;32,0;332,0;4,5;10,220550000000001;66,59999999999998;93,346025;124,845;31,499299999999998;10,220550000000001;10,393783333333332;10,0;4200,855;10,393783333333332;4200,855;113,97300000000001;113,97300000000001;0,0;25,67
27428400;6,6;0,0;47,0;47,0;324,0;4,5;10,373916666666668;66,59999999999998;125,80699166666668;183,388;57,58069166666667;10,373916666666668;10,692858333333334;10,0;4200,855;10,692858333333334;4200,855;167,41599999999997;167,41599999999997;0,0;37,706
27432000;6,2;0,0;50,0;50,0;322,0;3,1;10,439516666666668;66,59999999999998;134,18170833333335;195,092;60,91063333333333;10,439516666666668;10,774524999999999;10,0;4200,8094;10,774591666666666;4200,855;178,101;178,101;0,0;40,113
27435600;6,1;0,0;44,0;44,0;322,0;2,7;10,361741666666665;66,59999999999998;126,04644166666665;171,66599999999997;45,619566666666664;10,361741666666665;10,610891666666667;10,0;4200,855;10,610891666666667;4200,855;156,71600000000004;156,71600000000004;0,0;35,29599999999999
27439200;6,2;0,0;53,0;53,0;311,0;3,1;10,481208333333335;66,59999999999998;135,54625833333333;206,79;71,24379166666667;10,481208333333335;10,874958333333336;10,0;4200,855;10,875025;4200,855;188,78100000000003;188,78100000000003;0,0;42,517999999999994
27442800;6,4;0,0;33,0;33,0;319,0;2,4;10,247908333333333;66,59999999999998;106,7567;128,737;21,98016666666667;10,247908333333333;10,363725;10,0;4200,855;10,363791666666668;4200,855;117,526;117,526;0,0;26,469999999999995
27446400;6,3;0,0;10,0;10,0;326,0;1,6;9,849083333333333;66,59999999999998;73,12625833333334;39,00399999999999;-34,12190833333333;9,849083333333333;9,656016666666666;10,0;4200,855;9,656075;4200,6308;35,608;35,608;0,0;8,02
27450000;6,3;0,0;0,0;0,0;326,0;0,7;9,600950000000001;66,6;57,990725000000005;0,0;-57,990725000000005;9,600950000000001;9,305641666666666;10,0;4200,855;9,305691666666666;4200,627;0,0;0,0;0,0;0,0
27453600;6,2;0,0;0,0;0,0;326,0;1,3;9,512424999999999;66,6;56,64648333333333;0,0;-56,64648333333333;9,512424999999999;9,276766666666665;10,0;4200,855;9,276766666666665;4200,627;0,0;0,0;0,0;0,0
27457200;6,3;0,0;0,0;0,0;326,0;1,2;9,506408333333333;66,6;56,010400000000004;0,0;-56,010400000000004;9,506408333333333;9,279924999999999;10,0;4200,855;9,279958333333333;4200,627;0,0;0,0;0,0;0,0
27460800;6,2;0,0;0,0;0,0;331,0;0,9;9,498991666666665;66,6;56,98361666666666;0,0;-56,98361666666666;9,498991666666665;9,268008333333334;10,0;4200,855;9,268058333333334;4200,627;0,0;0,0;0,0;0,0
27464400;6,2;0,0;0,0;0,0;331,0;1,5;9,496974999999997;66,6;56,60221666666667;0,0;-56,60221666666667;9,496974999999997;9,270341666666667;10,0;4200,855;9,270391666666667;4200,627;0,0;0,0;0,0;0,0
27468000;6,3;0,0;0,0;0,0;331,0;1,6;9,508566666666665;66,6;54,63428333333333;0,0;-54,63428333333333;9,508566666666665;9,293091666666665;10,0;4200,855;9,293091666666665;4200,627;0,0;0,0;0,0;0,0
27471600;6,4;0,0;0,0;0,0;325,0;0,5;9,5189;66,6;54,55086666666666;0,0;-54,55086666666666;9,5189;9,298666666666666;10,0;4200,855;9,298866666666667;4200,627;0,0;0,0;0,0;0,0
27475200;6,2;0,0;0,0;0,0;320,0;0,3;9,502816666666666;66,6;57,176750000000006;0,0;-57,176750000000006;9,502816666666666;9,268233333333333;10,0;4200,855;9,268433333333334;4200,627;0,0;0,0;0,0;0,0
27478800;6,1;0,0;0,0;0,0;325,0;0,9;9,452116666666667;66,6;67,34781666666667;0,0;-67,34781666666667;9,452116666666667;9,15645;10,0;4200,855;9,15645;4200,604100000001;0,0;0,0;0,0;0,0
27482400;5,0;0,0;0,0;0,0;328,0;3,9;9,310583333333334;66,6;85,80835833333335;0,0;-85,80835833333335;9,310583333333334;8,928208333333334;10,0;4200,855;8,928208333333334;4200,447616666667;0,0;0,0;0,0;0,0
27486000;4,0;0,0;0,0;0,0;324,0;3,1;9,184975000000001;66,6;97,93199166666666;0,0;-97,93199166666666;9,184975000000001;8,763508333333332;10,0;4200,855;8,763508333333332;4200,4018166666665;0,0;0,0;0,0;0,0
27489600;3,3;0,0;0,0;0,0;321,0;2,0;9,102458333333333;66,6;104,94185833333336;0,0;-104,94185833333336;9,102458333333333;8,663741666666668;10,0;4200,8094;8,663741666666668;4200,398;0,0;0,0;0,0;0,0
27493200;3,0;0,0;0,0;0,0;320,0;2,1;9,061391666666667;66,6;107,260925;0,0;-107,260925;9,061391666666667;8,623975;10,0;4200,672600000001;8,624175;4200,398;0,0;0,0;0,0;0,0
27496800;2,9;0,0;0,0;0,0;309,0;1,0;9,054366666666667;66,6;106,99190833333333;0,0;-106,99190833333333;9,054366666666667;8,623258333333332;10,0;4200,672600000001;8,623458333333332;4200,398;0,0;0,0;0,0;0,0
27500400;2,9;0,0;1,0;1,0;304,0;1,1;9,077950000000001;66,6;105,54514166666667;3,8990000000000005;-101,64614166666667;9,077950000000001;8,681058333333334;10,0;4200,672600000001;8,681058333333334;4200,398;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
27504000;3,3;0,0;12,0;12,0;315,0;1,0;9,398558333333332;66,59999999999998;116,51650000000001;46,805;-69,71101666666667;9,398558333333332;9,020883333333332;10,0;4200,638400000001;9,020883333333332;4200,54685;42,73;42,73;0,0;9,624000000000002
27507600;3,7;0,0;27,0;27,0;322,0;1,9;9,703925000000002;66,59999999999998;135,88428333333331;105,331;-30,55295;9,703925000000002;9,540075;10,0;4200,638400000001;9,540349999999998;4200,627;96,159;96,159;0,0;21,657000000000004
27511200;3,7;0,0;84,0;84,0;323,0;1,2;10,567083333333333;66,59999999999998;213,00929166666668;323,68700000000007;110,67785;10,567083333333333;11,188925;10,0;4200,638400000001;11,189058333333334;4201,042016666666;295,4680000000001;295,4680000000001;0,0;66,547
27514800;4,0;13,175;99,0;104,0;317,0;2,1;11,280825;66,59999999999998;257,680475;452,51;194,82974166666668;11,280825;12,359250000000001;10,0;4200,638400000001;12,359316666666667;4201,3081999999995;365,846;418,93700000000007;53,090999999999994;94,355
27518400;4,1;0,0;94,0;94,0;305,0;2,5;11,068733333333334;66,59999999999998;232,17855833333334;362,9169999999999;130,738625;11,068733333333334;11,780700000000001;10,0;4200,638400000001;11,780766666666667;4201,084;331,2819999999999;331,2819999999999;0,0;74,613
27522000;4,2;0,0;47,0;47,0;305,0;3,2;10,323191666666666;66,59999999999998;167,64958333333334;183,375;15,724841666666666;10,323191666666666;10,39765;10,0;4200,638400000001;10,3979;4200,855;167,40399999999997;167,40399999999997;0,0;37,70400000000001
27525600;3,9;0,0;40,0;40,0;315,0;2,8;10,025850000000002;66,59999999999998;158,19226666666665;156,048;-2,1440166666666665;10,025850000000002;10,011558333333333;10,0;4200,638400000001;10,011558333333333;4200,741;142,45900000000003;142,45900000000003;0,0;32,085
27529200;3,6;0,0;25,0;25,0;314,0;2,5;9,758716666666668;66,59999999999998;139,79163333333332;97,51599999999999;-42,275875;9,758716666666668;9,5226;10,0;4200,638400000001;9,522666666666666;4200,627;89,024;89,024;0,0;20,05
27532800;3,5;0,0;6,0;6,0;311,0;2,8;9,415883333333333;66,59999999999998;114,60410833333333;23,397999999999996;-91,20665833333332;9,415883333333333;8,909991666666667;10,0;4200,638400000001;8,910191666666668;4200,439983333334;21,36;21,36;0,0;4,811
27536400;3,3;0,0;0,0;0,0;309,0;2,8;9,166150000000002;66,6;106,24323333333334;0,0;-106,24323333333334;9,166150000000002;8,681166666666666;10,0;4200,672600000001;8,681216666666668;4200,4018166666665;0,0;0,0;0,0;0,0
27540000;3,3;0,0;0,0;0,0;309,0;3,7;9,07425;66,6;107,54009166666667;0,0;-107,54009166666667;9,07425;8,628;10,0;4200,672600000001;8,627849999999999;4200,398;0,0;0,0;0,0;0,0
27543600;3,0;0,0;0,0;0,0;308,0;3,8;9,038583333333333;66,6;109,53130833333334;0,0;-109,53130833333334;9,038583333333333;8,593475;10,0;4200,672600000001;8,593725;4200,398;0,0;0,0;0,0;0,0
27547200;3,0;0,0;0,0;0,0;302,0;3,0;9,037491666666668;66,6;108,74993333333333;0,0;-108,74993333333333;9,037491666666668;8,600191666666666;10,0;4200,672600000001;8,600191666666666;4200,398;0,0;0,0;0,0;0,0
27550800;3,0;0,0;0,0;0,0;302,0;3,2;9,038208333333333;66,6;108,44965833333332;0,0;-108,44965833333332;9,038208333333333;8,60285;10,0;4200,672600000001;8,603091666666666;4200,398;0,0;0,0;0,0;0,0
27554400;3,1;0,0;0,0;0,0;301,0;3,5;9,038233333333332;66,6;109,26140833333334;0,0;-109,26140833333334;9,038233333333332;8,59625;10,0;4200,672600000001;8,59625;4200,398;0,0;0,0;0,0;0,0
27558000;2,9;0,0;0,0;0,0;304,0;3,5;9,018483333333334;66,6;112,00423333333332;0,0;-112,00423333333332;9,018483333333334;8,563;10,0;4200,672600000001;8,562800000000001;4200,398;0,0;0,0;0,0;0,0
27561600;2,8;0,0;0,0;0,0;302,0;3,7;9,006216666666665;66,6;112,43695833333334;0,0;-112,43695833333334;9,006216666666665;8,553241666666667;10,0;4200,672600000001;8,553241666666667;4200,398;0,0;0,0;0,0;0,0
27565200;2,9;0,0;0,0;0,0;296,0;3,9;9,009250000000002;66,6;111,91400833333333;0,0;-111,91400833333333;9,009250000000002;8,559225000000001;10,0;4200,672600000001;8,559483333333333;4200,398;0,0;0,0;0,0;0,0
27568800;2,8;0,0;0,0;0,0;302,0;3,3;9,010516666666668;66,6;111,41142500000002;0,0;-111,41142500000002;9,010516666666668;8,5642;10,0;4200,855;8,5644;4200,398;0,0;0,0;0,0;0,0
27572400;2,9;0,0;0,0;0,0;307,0;3,1;9,015483333333332;66,6;111,590825;0,0;-111,590825;9,015483333333332;8,565083333333334;10,0;4200,855;8,565333333333335;4200,398;0,0;0,0;0,0;0,0
27576000;2,7;0,0;0,0;0,0;307,0;2,9;9,000233333333334;66,6;113,759725;0,0;-113,759725;9,000233333333334;8,538916666666667;10,0;4200,855;8,538916666666667;4200,398;0,0;0,0;0,0;0,0
27579600;2,6;0,0;0,0;0,0;307,0;2,6;8,994991666666667;66,6;113,26063333333333;0,0;-113,26063333333333;8,994991666666667;8,541033333333333;10,0;4200,855;8,540633333333332;4200,398;0,0;0,0;0,0;0,0
27583200;2,7;0,0;0,0;0,0;303,0;2,2;9,009599999999999;66,6;110,95468333333334;0,0;-110,95468333333334;9,009599999999999;8,567866666666665;10,0;4200,855;8,568074999999999;4200,398;0,0;0,0;0,0;0,0
27586800;2,9;0,0;2,0;2,0;298,0;2,8;9,054691666666667;66,6;111,54190833333335;7,799;-103,74311666666668;9,054691666666667;8,651975000000002;10,0;4200,855;8,651975000000002;4200,398;7,119000000000001;7,119000000000001;0,0;1,603
27590400;3,0;0,0;30,0;30,0;299,0;2,5;9,599666666666668;66,59999999999998;150,2838416666667;117,05900000000001;-33,22521666666667;9,599666666666668;9,425966666666666;10,0;4200,855;9,425966666666666;4200,627;106,864;106,864;0,0;24,068
27594000;3,1;0,0;51,0;51,0;299,0;2,1;10,04355;66,59999999999998;179,57966666666667;199,01100000000002;19,431775;10,04355;10,156075;10,0;4200,855;10,156075;4200,836;181,67899999999997;181,67899999999997;0,0;40,919
27597600;3,3;0,0;63,0;63,0;299,0;1,9;10,328174999999998;66,59999999999998;192,39699166666668;245,85;53,45305;10,328174999999998;10,62565;10,0;4200,855;10,62565;4200,855;224,437;224,437;0,0;50,54900000000001
27601200;3,8;0,0;84,0;84,0;299,0;1,9;10,715133333333332;66,59999999999998;216,04370833333337;326,59099999999995;110,547425;10,715133333333332;11,327824999999999;10,0;4200,855;11,327824999999999;4201,0801833333335;298,13700000000006;298,13700000000006;0,0;67,14799999999998
27604800;4,0;0,0;82,0;82,0;299,0;1,2;10,80150833333333;66,59999999999998;211,1549083333333;320,02200000000005;108,86738333333332;10,80150833333333;11,399641666666666;10,0;4200,855;11,399716666666665;4201,082091666666;292,149;292,149;0,0;65,799
27608400;4,3;0,0;49,0;49,0;305,0;1,5;10,354008333333333;66,59999999999998;162,17219999999998;191,18;29,008308333333336;10,354008333333333;10,505358333333334;10,0;4200,8094;10,505433333333333;4200,855;174,53100000000003;174,53100000000003;0,0;39,309000000000005
27612000;4,4;0,0;33,0;33,0;310,0;1,5;10,019816666666665;66,59999999999998;135,31046666666668;128,731;-6,579466666666667;10,019816666666665;9,98005;10,0;4200,8094;9,98005;4200,684;117,52100000000002;117,52100000000002;0,0;26,469
27615600;4,5;0,0;18,0;18,0;305,0;1,1;9,747183333333334;66,59999999999998;114,16193333333332;70,203;-43,95840833333334;9,747183333333334;9,5017;10,0;4200,8094;9,5017;4200,627;64,09;64,09;0,0;14,435
27619200;4,2;0,0;7,0;7,0;304,0;0,9;9,504716666666665;66,59999999999998;102,19654999999999;27,299000000000003;-74,89769166666667;9,504716666666665;9,090141666666666;10,0;4200,8094;9,090208333333333;4200,6041000000005;24,922;24,922;0,0;5,613
27622800;3,9;0,0;0,0;0,0;309,0;0,9;9,280766666666667;66,6;92,99521666666666;0,0;-92,99521666666666;9,280766666666667;8,849975;10,0;4200,855;8,849975;4200,4018166666665;0,0;0,0;0,0;0,0
27626400;4,0;0,0;0,0;0,0;304,0;1,2;9,205883333333333;66,6;91,36653333333332;0,0;-91,36653333333332;9,205883333333333;8,830791666666668;10,0;4200,855;8,830791666666668;4200,4018166666665;0,0;0,0;0,0;0,0
27630000;3,9;0,0;0,0;0,0;301,0;1,3;9,18615;66,6;92,84618333333333;0,0;-92,84618333333333;9,18615;8,808625;10,0;4200,855;8,808625;4200,4018166666665;0,0;0,0;0,0;0,0
27633600;3,8;0,0;0,0;0,0;301,0;1,3;9,172649999999999;66,6;94,08901666666665;0,0;-94,08901666666665;9,172649999999999;8,791241666666666;10,0;4200,855;8,791241666666666;4200,4018166666665;0,0;0,0;0,0;0,0
27637200;3,7;0,0;0,0;0,0;305,0;0,9;9,167925;66,6;93,88122499999999;0,0;-93,88122499999999;9,167925;8,790891666666665;10,0;4200,855;8,790741666666667;4200,4018166666665;0,0;0,0;0,0;0,0
27640800;3,8;0,0;0,0;0,0;310,0;0,9;9,168433333333333;66,6;94,56226666666666;0,0;-94,56226666666666;9,168433333333333;8,78535;10,0;4200,855;8,78555;4200,4018166666665;0,0;0,0;0,0;0,0
27644400;3,6;0,0;0,0;0,0;310,0;1,2;9,148991666666666;66,6;97,11314166666666;0,0;-97,11314166666666;9,148991666666666;8,753875;10,0;4200,855;8,753925;4200,4018166666665;0,0;0,0;0,0;0,0
27648000;3,5;0,0;0,0;0,0;306,0;0,9;9,144325;66,6;96,24082500000002;0,0;-96,24082500000002;9,144325;8,759258333333333;10,0;4200,855;8,759258333333333;4200,399908333334;0,0;0,0;0,0;0,0
27651600;3,7;0,0;0,0;0,0;307,0;0,9;9,1561;66,6;95,135575;0,0;-95,135575;9,1561;8,774683333333332;10,0;4200,855;8,774783333333332;4200,4018166666665;0,0;0,0;0,0;0,0
27655200;3,6;0,0;0,0;0,0;312,0;0,9;9,154074999999999;66,6;95,47114166666668;0,0;-95,47114166666668;9,154074999999999;8,770533333333333;10,0;4200,855;8,770733333333332;4200,4018166666665;0,0;0,0;0,0;0,0
27658800;3,7;0,0;0,0;0,0;314,0;1,0;9,156675;66,6;95,54283333333332;0,0;-95,54283333333332;9,156675;8,771266666666667;10,0;4200,763800000001;8,771466666666667;4200,4018166666665;0,0;0,0;0,0;0,0
27662400;3,6;0,0;0,0;0,0;315,0;1,3;9,144308333333331;66,6;97,41939166666666;0,0;-97,41939166666666;9,144308333333331;8,749108333333334;10,0;4200,672600000001;8,749108333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27666000;3,5;0,0;0,0;0,0;316,0;1,3;9,129708333333333;66,6;99,22993333333332;0,0;-99,22993333333332;9,129708333333333;8,726458333333333;10,0;4200,672600000001;8,726466666666667;4200,398;0,0;0,0;0,0;0,0
27669600;3,4;0,0;0,0;0,0;315,0;1,7;9,113674999999999;66,6;100,91045833333332;0,0;-100,91045833333332;9,113674999999999;8,704283333333333;10,0;4200,672600000001;8,704283333333333;4200,398;0,0;0,0;0,0;0,0
27673200;3,3;0,0;1,0;1,0;314,0;1,4;9,123816666666666;66,6;101,39908333333334;3,8990000000000005;-97,50008333333335;9,123816666666666;8,738833333333334;10,0;4200,672600000001;8,738833333333334;4200,398;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
27676800;3,5;0,0;13,0;13,0;314,0;1,4;9,434233333333333;66,59999999999998;115,55478333333332;50,707;-64,84735;9,434233333333333;9,083283333333334;10,0;4200,638400000001;9,08335;4200,596466666667;46,292;46,292;0,0;10,426000000000002
27680400;3,8;0,0;47,0;47,0;314,0;1,4;10,016825;66,59999999999998;159,67443333333333;183,395;23,7207;10,016825;10,156125000000001;10,0;4200,638400000001;10,156133333333333;4200,8207999999995;167,423;167,423;0,0;37,708
27684000;4,1;0,0;33,0;33,0;313,0;1,4;9,977175;66,59999999999998;138,78285;128,747;-10,03605;9,977175;9,919250000000002;10,0;4200,638400000001;9,919316666666665;4200,6308;117,535;117,535;0,0;26,472000000000005
27687600;4,3;8,06;104,0;107,0;310,0;1,0;11,165691666666666;66,59999999999998;247,322025;456,518;209,19596666666666;11,165691666666666;12,335625;10,0;4200,638400000001;12,335691666666667;4201,266383333333;389,213;421,56399999999996;32,351;94,94699999999999
27691200;4,5;0,0;94,0;94,0;311,0;0,6;11,140541666666666;66,59999999999998;221,80645833333332;362,53799999999995;140,73140833333335;11,140541666666666;11,907441666666667;10,0;4200,638400000001;11,907575000000001;4201,1258;330,93299999999994;330,93299999999994;0,0;74,535
27694800;4,6;0,0;64,0;64,0;314,0;0,9;10,646541666666668;66,59999999999998;179,56408333333331;249,73400000000004;70,1701;10,646541666666668;11,024525;10,0;4200,638400000001;11,024525;4200,980949999999;227,98400000000004;227,98400000000004;0,0;51,348000000000006
27698400;4,5;11,478;68,0;71,0;314,0;0,5;10,765841666666667;66,59999999999998;194,39273333333333;307,79099999999994;113,3982;10,765841666666667;11,392449999999998;10,0;4200,638400000001;11,392566666666665;4201,0801833333335;246,688;283,719;37,03;63,90100000000001
27702000;4,8;70,173;39,0;49,0;314,0;0,9;11,090900000000001;66,59999999999998;221,66665833333332;379,94399999999996;158,27734166666664;11,090900000000001;11,964375;10,0;4200,638400000001;11,964375;4201,1182;185,82199999999997;349,024;163,202;78,60900000000001
27705600;4,6;0,0;10,0;10,0;315,0;1,4;9,890075;66,59999999999998;106,40048333333333;39,00399999999999;-67,39622500000002;9,890075;9,498325;10,0;4200,638400000001;9,498458333333332;4200,646000000001;35,608;35,608;0,0;8,02
27709200;4,4;0,0;0,0;0,0;316,0;0,9;9,367975;66,6;86,92364166666667;0,0;-86,92364166666667;9,367975;8,943691666666666;10,0;4200,672600000001;8,943691666666666;4200,4018166666665;0,0;0,0;0,0;0,0
27712800;4,4;0,0;0,0;0,0;308,0;1,7;9,257158333333333;66,6;86,84632500000001;0,0;-86,84632500000001;9,257158333333333;8,894316666666668;10,0;4200,672600000001;8,894325;4200,4018166666665;0,0;0,0;0,0;0,0
27716400;4,1;0,0;0,0;0,0;304,0;0,8;9,224633333333333;66,6;88,66204166666667;0,0;-88,66204166666667;9,224633333333333;8,862808333333334;10,0;4200,672600000001;8,863208333333333;4200,4018166666665;0,0;0,0;0,0;0,0
27720000;4,1;0,0;0,0;0,0;309,0;1,1;9,211766666666668;66,6;89,90586666666667;0,0;-89,90586666666667;9,211766666666668;8,84605;10,0;4200,672600000001;8,8465;4200,4018166666665;0,0;0,0;0,0;0,0
27723600;4,0;0,0;0,0;0,0;313,0;1,8;9,184583333333334;66,6;94,34524166666667;0,0;-94,34524166666667;9,184583333333334;8,794733333333333;10,0;4200,672600000001;8,795183333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27727200;3,6;0,0;0,0;0,0;317,0;2,1;9,140675;66,6;99,09023333333334;0,0;-99,09023333333334;9,140675;8,732591666666668;10,0;4200,672600000001;8,7326;4200,4018166666665;0,0;0,0;0,0;0,0
27730800;3,4;0,0;0,0;0,0;317,0;1,5;9,112658333333334;66,6;101,75561666666667;0,0;-101,75561666666667;9,112658333333334;8,696741666666666;10,0;4200,7182;8,696541666666667;4200,398;0,0;0,0;0,0;0,0
27734400;3,2;0,0;0,0;0,0;317,0;1,8;9,086683333333333;66,6;104,27759166666667;0,0;-104,27759166666667;9,086683333333333;8,662033333333333;10,0;4200,855;8,662033333333333;4200,398;0,0;0,0;0,0;0,0
27738000;3,1;0,0;0,0;0,0;318,0;1,6;9,066750000000003;66,6;106,90737500000002;0,0;-106,90737500000002;9,066750000000003;8,630041666666665;10,0;4200,855;8,630241666666667;4200,398;0,0;0,0;0,0;0,0
27741600;2,8;0,0;0,0;0,0;312,0;1,5;9,036566666666667;66,6;110,29286666666667;0,0;-110,29286666666667;9,036566666666667;8,586166666666667;10,0;4200,855;8,586575;4200,398;0,0;0,0;0,0;0,0
27745200;2,6;0,0;0,0;0,0;311,0;0,8;9,015683333333332;66,6;112,32621666666668;0,0;-112,32621666666668;9,015683333333332;8,558458333333334;10,0;4200,855;8,558666666666667;4200,398;0,0;0,0;0,0;0,0
27748800;2,5;0,0;0,0;0,0;315,0;1,3;9,001825;66,6;112,93666666666667;0,0;-112,93666666666667;9,001825;8,546683333333334;10,0;4200,855;8,547283333333333;4200,398;0,0;0,0;0,0;0,0
27752400;2,6;0,0;0,0;0,0;311,0;1,3;9,005333333333333;66,6;112,35334166666667;0,0;-112,35334166666667;9,005333333333333;8,5537;10,0;4200,855;8,5539;4200,398;0,0;0,0;0,0;0,0
27756000;2,5;0,0;0,0;0,0;306,0;0,9;9,002383333333333;66,6;112,87212500000003;0,0;-112,87212500000003;9,002383333333333;8,547533333333334;10,0;4200,855;8,547733333333333;4200,398;0,0;0,0;0,0;0,0
27759600;2,5;0,0;3,0;3,0;310,0;0,9;9,041391666666666;66,6;116,8879;11,697999999999999;-105,18963333333333;9,041391666666666;8,633508333333333;10,0;4200,855;8,633508333333333;4200,398;10,68;10,68;0,0;2,405
27763200;2,5;445,363;17,0;60,0;315,0;0,9;13,270658333333333;66,59999999999998;542,466425;1160,9869999999999;618,5202583333333;13,270658333333333;16,74025;10,0;4200,855;16,74045;4202,273016666666;148,59699999999998;1033,469;884,873;232,763
27766800;3,2;65,6;63,0;78,0;304,0;0,9;12,271975;66,59999999999998;301,4188166666666;524,464;223,04479999999998;12,271975;13,461833333333335;10,0;4200,855;13,461766666666668;4201,57535;297,95;495,0;197,05;111,48699999999998
27770400;3,5;0,0;62,0;62,0;300,0;0,9;10,684033333333334;66,59999999999998;194,81412500000002;241,94600000000003;47,13155;10,684033333333334;10,924266666666666;10,0;4200,8094;10,924266666666666;4200,912249999999;220,873;220,873;0,0;49,74600000000001
27774000;3,8;0,0;71,0;71,0;300,0;0,5;10,556533333333334;66,59999999999998;196,01039999999998;277,078;81,06789166666668;10,556533333333334;11,0041;10,0;4200,8094;11,0041;4200,996216666666;252,945;252,945;0,0;56,97
27777600;4,1;0,0;81,0;81,0;301,0;0,8;10,756558333333334;66,59999999999998;206,67495;316,11799999999994;109,44231666666666;10,756558333333334;11,360541666666668;10,0;4200,8094;11,360608333333333;4201,0801833333335;288,58400000000006;288,58400000000006;0,0;64,996
27781200;4,3;0,0;66,0;66,0;307,0;0,5;10,598258333333332;66,59999999999998;185,15879166666667;257,542;72,38364166666666;10,598258333333332;10,992149999999999;10,0;4200,8094;10,992149999999999;4200,95805;235,112;235,112;0,0;52,953
27784800;4,3;0,0;45,0;45,0;313,0;0,9;10,2515;66,59999999999998;153,497925;175,563;22,065508333333334;10,2515;10,367816666666666;10,0;4200,855;10,367883333333333;4200,855;160,274;160,274;0,0;36,098000000000006
27788400;4,5;71,602;33,0;43,0;318,0;0,8;10,9703;66,59999999999998;227,35608333333334;390,994;163,63791666666665;10,9703;11,882;10,0;4200,855;11,882;4201,1143833333335;193,117;359,45400000000006;166,337;80,95799999999998
27792000;4,2;199,85600000000002;7,0;12,0;312,0;0,8;10,863666666666667;66,59999999999998;274,47743333333335;379,529;105,05163333333333;10,863666666666667;11,435616666666666;10,0;4200,855;11,435616666666666;4201,084;35,21300000000001;286,86799999999994;251,655;64,61
27795600;4,1;0,0;0,0;0,0;309,0;0,4;9,801316666666668;66,6;101,41354999999999;0,0;-101,41354999999999;9,801316666666668;9,013033333333333;10,0;4200,855;9,013033333333333;4200,43615;0,0;0,0;0,0;0,0
27799200;4,0;0,0;0,0;0,0;314,0;0,3;9,284991666666667;66,6;90,77739166666667;0,0;-90,77739166666667;9,284991666666667;8,871583333333334;10,0;4200,855;8,871583333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27802800;4,0;0,0;0,0;0,0;310,0;0,3;9,222008333333335;66,6;88,90169166666668;0,0;-88,90169166666668;9,222008333333335;8,859608333333334;10,0;4200,855;8,859608333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27806400;4,1;0,0;0,0;0,0;311,0;0,7;9,223308333333332;66,6;87,157875;0,0;-87,157875;9,223308333333332;8,875633333333335;10,0;4200,855;8,875483333333333;4200,4018166666665;0,0;0,0;0,0;0,0
27810000;4,3;0,0;0,0;0,0;317,0;1,3;9,231183333333332;66,6;87,08309166666665;0,0;-87,08309166666665;9,231183333333332;8,880008333333334;10,0;4200,855;8,880008333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27813600;4,1;0,0;0,0;0,0;318,0;1,0;9,216041666666667;66,6;89,55897499999999;0,0;-89,55897499999999;9,216041666666667;8,851258333333334;10,0;4200,855;8,851258333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27817200;4,0;0,0;0,0;0,0;319,0;1,3;9,198291666666666;66,6;91,551025;0,0;-91,551025;9,198291666666666;8,825683333333332;10,0;4200,855;8,825683333333332;4200,4018166666665;0,0;0,0;0,0;0,0
27820800;3,8;0,0;0,0;0,0;307,0;0,6;9,177508333333334;66,6;94,31315000000001;0,0;-94,31315000000001;9,177508333333334;8,7917;10,0;4200,8094;8,79175;4200,4018166666665;0,0;0,0;0,0;0,0
27824400;3,6;0,0;0,0;0,0;293,0;1,0;9,148758333333333;66,6;97,806225;0,0;-97,806225;9,148758333333333;8,747658333333334;10,0;4200,672600000001;8,747658333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27828000;3,4;0,0;0,0;0,0;291,0;1,1;9,126758333333333;66,6;99,257875;0,0;-99,257875;9,126758333333333;8,724625000000001;10,0;4200,672600000001;8,724825;4200,398;0,0;0,0;0,0;0,0
27831600;3,4;0,0;0,0;0,0;290,0;0,7;9,118141666666668;66,6;100,61249166666667;0,0;-100,61249166666667;9,118141666666668;8,708908333333333;10,0;4200,672600000001;8,708908333333333;4200,398;0,0;0,0;0,0;0,0
27835200;3,2;0,0;0,0;0,0;288,0;1,3;9,098508333333333;66,6;102,41785000000002;0,0;-102,41785000000002;9,098508333333333;8,683483333333333;10,0;4200,672600000001;8,683883333333332;4200,398;0,0;0,0;0,0;0,0
27838800;3,2;0,0;0,0;0,0;296,0;0,6;9,095575;66,6;102,57126666666666;0,0;-102,57126666666666;9,095575;8,681391666666666;10,0;4200,672600000001;8,681441666666668;4200,398;0,0;0,0;0,0;0,0
27842400;3,1;0,0;0,0;0,0;311,0;0,9;9,087675;66,6;103,14545;0,0;-103,14545;9,087675;8,67225;10,0;4200,672600000001;8,67225;4200,398;0,0;0,0;0,0;0,0
27846000;3,3;0,0;0,0;0,0;318,0;2,0;9,082325;66,6;104,85154999999999;0,0;-104,85154999999999;9,082325;8,655508333333334;10,0;4200,672600000001;8,655591666666666;4200,398;0,0;0,0;0,0;0,0
27849600;2,9;0,0;17,0;17,0;316,0;1,6;9,403875;66,59999999999998;134,38851666666665;66,316;-68,0722;9,403875;9,035358333333333;10,0;4200,638400000001;9,035425;4200,560208333333;60,541;60,541;0,0;13,635
27853200;2,8;0,0;28,0;28,0;315,0;2,0;9,636074999999998;66,59999999999998;151,52204166666667;109,23400000000001;-42,288491666666665;9,636074999999998;9,406966666666667;10,0;4200,638400000001;9,406966666666667;4200,627;99,721;99,721;0,0;22,46
27856800;2,9;0,0;38,0;38,0;314,0;1,5;9,844741666666666;66,59999999999998;161,92894166666665;148,25999999999996;-13,669341666666666;9,844741666666666;9,773058333333333;10,0;4200,638400000001;9,773133333333334;4200,627;135,348;135,348;0,0;30,484
27860400;3,2;0,0;62,0;62,0;306,0;0,6;10,2454;66,59999999999998;194,64752500000003;241,94;47,29205833333334;10,2454;10,510766666666667;10,0;4200,638400000001;10,510866666666667;4200,855;220,86800000000002;220,86800000000002;0,0;49,745
27864000;3,0;0,0;65,0;65,0;297,0;0,8;10,369225000000002;66,59999999999998;201,32481666666666;253,645;52,32050833333333;10,369225000000002;10,657408333333333;10,0;4200,638400000001;10,657541666666665;4200,855;231,55399999999997;231,55399999999997;0,0;52,151999999999994
27867600;3,2;0,0;34,0;34,0;304,0;1,0;9,9589;66,59999999999998;155,917525;132,64;-23,277949999999997;9,9589;9,823766666666666;10,0;4200,638400000001;9,823833333333335;4200,646000000001;121,08900000000001;121,08900000000001;0,0;27,272
27871200;3,5;0,0;27,0;27,0;311,0;2,4;9,731733333333334;66,59999999999998;148,0544;105,319;-42,735591666666664;9,731733333333334;9,494083333333332;10,0;4200,638400000001;9,494016666666667;4200,627;96,147;96,147;0,0;21,655000000000005
27874800;2,8;0,0;20,0;20,0;309,0;2,5;9,537150000000002;66,59999999999998;146,94168333333334;78,00699999999999;-68,934825;9,537150000000002;9,155700000000001;10,0;4200,638400000001;9,155766666666665;4200,627;71,21400000000001;71,21400000000001;0,0;16,039
27878400;2,6;20,21;11,0;12,0;293,0;4,5;9,455966666666665;66,59999999999998;158,680825;83,147;-75,53382500000001;9,455966666666665;9,04045;10,0;4200,855;9,040566666666667;4200,5926500000005;42,144;70,294;28,15;15,832
27882000;2,2;0,0;0,0;0,0;277,0;4,3;9,088183333333333;66,6;128,57330833333333;0,0;-128,57330833333333;9,088183333333333;8,448;10,0;4200,672600000001;8,4478;4200,4018166666665;0,0;0,0;0,0;0,0
27885600;2,0;0,0;0,0;0,0;278,0;3,2;8,920975;66,6;124,97370833333335;0,0;-124,97370833333335;8,920975;8,403783333333333;10,0;4200,672600000001;8,403983333333333;4200,398;0,0;0,0;0,0;0,0
27889200;2,2;0,0;0,0;0,0;282,0;4,5;8,924291666666667;66,6;119,11475833333336;0,0;-119,11475833333336;8,924291666666667;8,456108333333333;10,0;4200,672600000001;8,456308333333332;4200,398;0,0;0,0;0,0;0,0
27892800;3,0;0,0;0,0;0,0;288,0;5,9;8,981866666666665;66,6;112,896775;0,0;-112,896775;8,981866666666665;8,538183333333333;10,0;4200,7182;8,538183333333333;4200,398;0,0;0,0;0,0;0,0
27896400;3,0;0,0;0,0;0,0;288,0;5,9;8,985216666666668;66,6;115,88376666666666;0,0;-115,88376666666666;8,985216666666668;8,513449999999999;10,0;4200,855;8,513449999999999;4200,398;0,0;0,0;0,0;0,0
27900000;2,7;0,0;0,0;0,0;283,0;6,4;8,974216666666667;66,6;114,42585000000001;0,0;-114,42585000000001;8,974216666666667;8,520475;10,0;4200,855;8,520725;4200,398;0,0;0,0;0,0;0,0
27903600;3,1;0,0;0,0;0,0;282,0;4,0;9,010716666666667;66,6;111,69478333333335;0,0;-111,69478333333335;9,010716666666667;8,562266666666666;10,0;4200,855;8,562466666666667;4200,398;0,0;0,0;0,0;0,0
27907200;2,8;0,0;0,0;0,0;285,0;5,6;8,970941666666667;66,6;119,08090833333335;0,0;-119,08090833333335;8,970941666666667;8,478725;10,0;4200,855;8,478924999999998;4200,398;0,0;0,0;0,0;0,0
27910800;2,4;0,0;0,0;0,0;286,0;5,3;8,917983333333334;66,6;125,17537499999999;0,0;-125,17537499999999;8,917983333333334;8,400933333333333;10,0;4200,855;8,400933333333333;4200,398;0,0;0,0;0,0;0,0
27914400;2,1;0,0;0,0;0,0;287,0;6,0;8,869991666666667;66,6;129,86757500000002;0,0;-129,86757500000002;8,869991666666667;8,337358333333333;10,0;4200,855;8,337358333333333;4200,398;0,0;0,0;0,0;0,0
27918000;1,9;0,0;0,0;0,0;293,0;5,8;8,8538;66,6;129,054575;0,0;-129,054575;8,8538;8,336500000000001;10,0;4200,855;8,336500000000001;4200,398;0,0;0,0;0,0;0,0
27921600;2,2;0,0;0,0;0,0;294,0;5,8;8,888283333333332;66,6;123,06475833333333;0,0;-123,06475833333333;8,888283333333332;8,405233333333333;10,0;4200,855;8,405266666666666;4200,398;0,0;0,0;0,0;0,0
27925200;2,6;0,0;0,0;0,0;295,0;5,8;8,939708333333334;66,6;117,15160833333333;0,0;-117,15160833333333;8,939708333333334;8,480941666666666;10,0;4200,855;8,481141666666666;4200,398;0,0;0,0;0,0;0,0
27928800;2,8;0,0;0,0;0,0;295,0;4,8;8,974708333333334;66,6;114,85208333333334;0,0;-114,85208333333334;8,974708333333334;8,517691666666666;10,0;4200,855;8,517691666666666;4200,398;0,0;0,0;0,0;0,0
27932400;2,8;0,0;1,0;1,0;289,0;5,2;9,000833333333333;66,6;114,53045833333333;3,8990000000000005;-110,63145833333331;9,000833333333333;8,566675;10,0;4200,855;8,566675;4200,398;3,559999999999999;3,559999999999999;0,0;0,8020000000000002
27936000;3,0;192,46;39,0;56,0;283,0;4,2;11,927466666666668;66,59999999999998;406,327575;787,6690000000001;381,34105000000005;11,927466666666668;14,071224999999998;10,0;4200,8094;14,071224999999998;4201,668883333334;323,798;700,697;376,899;157,815
27939600;3,1;63,197;86,0;100,0;278,0;3,0;12,245466666666667;66,59999999999998;320,708175;611,1660000000002;290,457625;12,245466666666667;13,835816666666668;10,0;4200,8094;13,835816666666668;4201,57535;385,201;573,9620000000001;188,76100000000002;129,271
27943200;4,6;442,155;106,0;244,0;267,0;2,0;19,131116666666667;66,59999999999998;821,2291666666666;2348,48;1527,2513666666666;19,131116666666667;27,648975;10,0;4200,8094;27,648791666666664;4204,760333333333;683,824;2290,316;1606,492;515,8370000000001
27946800;6,3;682,478;79,0;326,0;251,0;1,2;25,123;66,59999999999998;1124,635375;3350,5269999999996;2225,891775;25,123;37,4565;10,0;4200,8094;37,45623333333334;4207,01355;586,0909999999999;3309,8989999999994;2723,808;745,473
27950400;7,5;852,127;52,0;366,0;245,0;1,3;28,24010833333333;66,59999999999998;1279,7801583333335;3834,4690000000005;2554,688391666667;28,24010833333333;42,361108333333334;10,0;4200,8094;42,36098333333334;4208,141308333334;355,214;3797,4110000000005;3442,1980000000003;855,273
27954000;7,9;802,513;54,0;320,0;251,0;1,2;27,31619166666667;66,59999999999998;1213,2381999999998;3495,2230000000004;2281,9849666666664;27,31619166666667;39,86425833333334;10,0;4200,8094;39,864050000000006;4207,571683333334;413,57;3439,558;3025,9880000000003;774,675
27957600;6,2;767,4420000000001;46,0;240,0;254,0;0,9;24,371325000000002;66,59999999999998;1067,59695;2906,7559999999994;1839,1586083333334;24,371325000000002;34,44990000000001;10,0;4200,8094;34,449708333333334;4206,297541666668;357,301;2825,5410000000006;2468,24;636,383
27961200;5,6;558,384;37,0;112,0;258,0;2,0;18,70328333333333;66,59999999999998;752,0847166666666;1720,273;968,1882166666667;18,70328333333333;23,936241666666668;10,0;4200,855;23,936041666666668;4203,9203333333335;289,833;1584,633;1294,8;356,899
27964800;4,1;240,895;11,0;21,0;266,0;0,3;12,567691666666667;66,59999999999998;352,2968;495,854;143,5572;12,567691666666667;13,270825;10,0;4200,855;13,270958333333335;4201,495183333333;57,595;390,826;333,23100000000005;88,024
27968400;3,4;0,0;0,0;0,0;279,0;0,0;9,944758333333334;66,6;119,85640833333332;0,0;-119,85640833333332;9,944758333333334;8,915683333333334;10,0;4200,855;8,915683333333334;4200,426608333334;0,0;0,0;0,0;0,0
27972000;3,1;0,0;0,0;0,0;292,0;2,0;9,192458333333335;66,6;104,71132499999999;0,0;-104,71132499999999;9,192458333333335;8,705908333333333;10,0;4200,855;8,705908333333333;4200,4018166666665;0,0;0,0;0,0;0,0
27975600;3,6;0,0;0,0;0,0;290,0;2,3;9,147775000000001;66,6;94,77630833333333;0,0;-94,77630833333333;9,147775000000001;8,773391666666667;10,0;4200,855;8,7734;4200,398;0,0;0,0;0,0;0,0
27979200;4,0;0,0;0,0;0,0;288,0;1,4;9,178891666666667;66,6;92,362975;0,0;-92,362975;9,178891666666667;8,809658333333333;10,0;4200,855;8,809858333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27982800;3,6;0,0;0,0;0,0;298,0;0,1;9,158141666666666;66,6;96,76411666666667;0,0;-96,76411666666667;9,158141666666666;8,761408333333334;10,0;4200,763800000001;8,761408333333334;4200,4018166666665;0,0;0,0;0,0;0,0
27986400;3,4;0,0;0,0;0,0;297,0;0,7;9,120499999999998;66,6;101,84441666666667;0,0;-101,84441666666667;9,120499999999998;8,69955;10,0;4200,672600000001;8,69955;4200,399908333334;0,0;0,0;0,0;0,0
27990000;3,3;0,0;0,0;0,0;298,0;3,8;9,07685;66,6;106,11069166666667;0,0;-106,11069166666667;9,07685;8,641350000000001;10,0;4200,672600000001;8,641399999999999;4200,398;0,0;0,0;0,0;0,0
27993600;3,2;0,0;0,0;0,0;299,0;3,8;9,079233333333333;66,6;101,83710000000002;0,0;-101,83710000000002;9,079233333333333;8,679216666666667;10,0;4200,672600000001;8,679216666666667;4200,398;0,0;0,0;0,0;0,0
27997200;3,9;0,0;0,0;0,0;292,0;4,0;9,134025000000001;66,6;95,96871666666667;0,0;-95,96871666666667;9,134025000000001;8,757041666666668;10,0;4200,672600000001;8,757241666666669;4200,398;0,0;0,0;0,0;0,0
28000800;3,6;0,0;0,0;0,0;292,0;1,4;9,137808333333332;66,6;97,97556666666667;0,0;-97,97556666666667;9,137808333333332;8,741191666666667;10,0;4200,672600000001;8,741191666666667;4200,399908333334;0,0;0,0;0,0;0,0
28004400;3,5;0,0;0,0;0,0;300,0;2,1;9,140741666666667;66,6;95,35949999999998;0,0;-95,35949999999998;9,140741666666667;8,764908333333333;10,0;4200,672600000001;8,765108333333334;4200,398;0,0;0,0;0,0;0,0
28008000;4,1;0,0;0,0;0,0;308,0;2,3;9,184849999999999;66,6;90,718025;0,0;-90,718025;9,184849999999999;8,826683333333333;10,0;4200,672600000001;8,826941666666666;4200,4018166666665;0,0;0,0;0,0;0,0
28011600;3,8;0,0;0,0;0,0;309,0;0,0;9,181266666666666;66,6;93,56072499999999;0,0;-93,56072499999999;9,181266666666666;8,8002;10,0;4200,672600000001;8,8002;4200,4018166666665;0,0;0,0;0,0;0,0
28015200;3,6;0,0;0,0;0,0;309,0;0,7;9,147275;66,6;98,68560833333333;0,0;-98,68560833333333;9,147275;8,739541666666666;10,0;4200,672600000001;8,739791666666667;4200,4018166666665;0,0;0,0;0,0;0,0
28018800;3,3;0,0;0,0;0,0;309,0;1,7;9,129866666666668;66,6;96,66253333333333;0,0;-96,66253333333333;9,129866666666668;8,748083333333334;10,0;4200,672600000001;8,748133333333334;4200,398;0,0;0,0;0,0;0,0
28022400;4,1;154,36;36,0;49,0;303,0;2,0;11,724716666666668;66,59999999999998;336,297025;677,429;341,13155;11,724716666666668;13,642775;10,0;4200,638400000001;13,642775;4201,584916666667;301,76700000000005;601,727;299,95900000000006;135,524
28026000;5,2;155,918;82,0;116,0;291,0;2,0;13,827841666666668;66,59999999999998;407,4766583333333;987,3490000000002;579,8718916666667;13,827841666666668;17,038166666666665;10,0;4200,638400000001;17,038166666666665;4202,37205;475,31399999999996;939,687;464,37200000000007;211,64099999999996
28029600;6,3;32,391;107,0;117,0;293,0;3,7;12,864358333333334;66,59999999999998;283,979625;617,1240000000001;333,1446583333333;12,864358333333334;14,671558333333333;10,0;4200,638400000001;14,671625000000002;4201,800533333333;462,648;580,078;117,43;130,648
28033200;7,2;264,879;132,0;227,0;286,0;4,2;17,41715;66,59999999999998;634,9045000000001;1842,11;1207,2060083333333;17,41715;24,13533333333333;10,0;4200,638400000001;24,1352;4203,943391666667;741,2009999999999;1796,388;1055,187;404,59200000000004
28036800;8,0;673,24;65,0;311,0;255,0;4,7;24,25139166666667;66,59999999999998;1063,98995;3228,7279999999996;2164,7381083333335;24,25139166666667;36,26773333333333;10,0;4200,638400000001;36,267583333333334;4206,7353416666665;479,19399999999996;3194,5940000000005;2715,4;719,5029999999999
28040400;8,8;298,253;110,0;208,0;268,0;5,7;19,934325;66,59999999999998;682,3715916666666;1788,9220000000003;1106,5506916666666;19,934325;25,917316666666665;10,0;4200,855;25,917316666666665;4204,349033333333;617,3859999999999;1740,6619999999998;1123,275;392,04099999999994
28044000;7,5;539,685;58,0;193,0;278,0;7,0;20,099100000000004;66,59999999999998;811,0171250000001;2244,838;1433,820891666667;20,099100000000004;28,009666666666664;10,0;4200,855;28,0096;4204,908833333334;444,523;2178,744;1734,221;490,7080000000001
28047600;6,9;356,559;40,0;87,0;277,0;4,4;16,429225;66,59999999999998;556,0761583333333;1257,134;701,05765;16,429225;20,209691666666668;10,0;4200,855;20,209616666666665;4203,080383333333;331,46;1157,678;826,2179999999998;260,738
28051200;6,0;185,344;10,0;16,0;295,0;4,6;11,929058333333334;66,59999999999998;270,8829166666667;386,964;116,08133333333333;11,929058333333334;12,506475000000002;10,0;4200,855;12,506525000000002;4201,31995;51,07;299,685;248,61500000000004;67,497
28054800;5,9;0,0;0,0;0,0;298,0;4,6;10,022725;66,6;83,15526666666668;0,0;-83,15526666666668;10,022725;9,2757;10,0;4200,855;9,275749999999999;4200,638400000001;0,0;0,0;0,0;0,0
28058400;5,4;0,0;0,0;0,0;296,0;4,8;9,392016666666667;66,6;87,02225833333334;0,0;-87,02225833333334;9,392016666666667;8,955666666666666;10,0;4200,855;8,955675;4200,501050000001;0,0;0,0;0,0;0,0
28062000;3,8;0,0;0,0;0,0;294,0;5,2;9,171233333333333;66,6;100,44661666666666;0,0;-100,44661666666666;9,171233333333333;8,734416666666666;10,0;4200,855;8,734666666666666;4200,4018166666665;0,0;0,0;0,0;0,0
28065600;3,8;0,0;0,0;0,0;298,0;5,3;9,135791666666666;66,6;97,29832499999999;0,0;-97,29832499999999;9,135791666666666;8,745933333333333;10,0;4200,855;8,745933333333333;4200,398;0,0;0,0;0,0;0,0
28069200;4,1;0,0;0,0;0,0;300,0;5,4;9,151025;66,6;95,81581666666666;0,0;-95,81581666666666;9,151025;8,766383333333332;10,0;4200,855;8,766416666666666;4200,4018166666665;0,0;0,0;0,0;0,0
28072800;4,0;0,0;0,0;0,0;294,0;6,4;9,132641666666668;66,6;99,56355;0,0;-99,56355;9,132641666666668;8,724874999999999;10,0;4200,855;8,725075;4200,399908333334;0,0;0,0;0,0;0,0
28076400;3,7;0,0;0,0;0,0;298,0;5,8;9,093408333333334;66,6;105,10023333333334;0,0;-105,10023333333334;9,093408333333334;8,658458333333332;10,0;4200,855;8,658258333333333;4200,398;0,0;0,0;0,0;0,0
28080000;3,2;0,0;0,0;0,0;295,0;5,1;9,042991666666667;66,6;110,45089999999998;0,0;-110,45089999999998;9,042991666666667;8,588133333333333;10,0;4200,855;8,587741666666668;4200,398;0,0;0,0;0,0;0,0
28083600;3,0;0,0;0,0;0,0;288,0;5,0;9,012458333333335;66,6;112,95119999999999;0,0;-112,95119999999999;9,012458333333335;8,551633333333333;10,0;4200,855;8,551683333333333;4200,398;0,0;0,0;0,0;0,0
28087200;2,8;0,0;0,0;0,0;293,0;4,3;8,991991666666665;66,6;114,93295;0,0;-114,93295;8,991991666666665;8,524933333333335;10,0;4200,855;8,524941666666669;4200,398;0,0;0,0;0,0;0,0
28090800;2,8;0,0;0,0;0,0;298,0;5,5;8,988341666666667;66,6;113,37315;0,0;-113,37315;8,988341666666667;8,536433333333335;10,0;4200,855;8,536633333333334;4200,398;0,0;0,0;0,0;0,0
28094400;3,0;0,0;0,0;0,0;297,0;4,0;9,011108333333333;66,6;111,43804166666666;0,0;-111,43804166666666;9,011108333333333;8,564408333333333;10,0;4200,855;8,564408333333333;4200,398;0,0;0,0;0,0;0,0
28098000;2,8;0,0;0,0;0,0;296,0;3,9;9,003808333333332;66,6;112,6942;0,0;-112,6942;9,003808333333332;8,550108333333332;10,0;4200,855;8,549708333333333;4200,398;0,0;0,0;0,0;0,0
