timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
28101600;2,9;0,0;0,0;0,0;283,0;4,0;9,00675;66,6;112,26785833333332;0,0;-112,26785833333332;9,00675;8,554849999999998;10,0;4200,855;8,554858333333332;4200,398;0,0;0,0;0,0;0,0
28105200;2,7;0,0;0,0;0,0;265,0;2,7;9,007483333333335;66,6;111,61624166666668;0,0;-111,61624166666668;9,007483333333335;8,561116666666667;10,0;4200,855;8,560916666666666;4200,398;0,0;0,0;0,0;0,0
28108800;2,8;87,396;38,0;45,0;259,0;2,0;10,848241666666668;66,59999999999998;291,2994083333333;481,46200000000005;190,16284166666665;10,848241666666668;11,923333333333334;10,0;4200,8094;11,923333333333334;4201,216983333334;259,866;428,336;168,46899999999997;96,47199999999998
28112400;3,0;158,38499999999996;98,0;132,0;262,0;3,0;13,599750000000002;66,59999999999998;462,14889166666666;1047,582;585,4335333333333;13,599750000000002;16,855825000000003;10,0;4200,8094;16,855825000000003;4202,3225;523,702;994,067;470,365;223,889
28116000;4,2;157,157;140,0;188,0;266,0;3,9;15,516891666666666;66,59999999999998;550,1356916666666;1353,825;803,689375;15,516891666666666;19,95563333333333;10,0;4200,8246;19,955583333333333;4203,023166666666;731,34;1299,8569999999997;568,517;292,761
28119600;5,3;120,963;162,0;205,0;262,0;3,9;15,981875;66,59999999999998;560,0988500000001;1373,2230000000002;813,1243166666667;15,981875;20,44924166666667;10,0;4200,855;20,449108333333335;4203,163933333333;840,637;1321,6319999999998;480,995;297,665
28123200;4,4;63,466;148,0;171,0;260,0;3,8;14,382875;66,59999999999998;451,64635;978,62;526,973775;14,382875;17,24919166666667;10,0;4200,855;17,249258333333334;4202,360583333334;675,471;931,0659999999999;255,595;209,7
28126800;4,1;0,0;85,0;85,0;274,0;5,1;11,410383333333334;66,59999999999998;245,86915833333333;328,60299999999995;82,734025;11,410383333333334;11,819341666666668;10,0;4200,855;11,819391666666668;4201,160083333333;299,886;299,886;0,0;67,542
28130400;3,0;16,154;80,0;84,0;289,0;3,9;10,899291666666667;66,59999999999998;260,38549166666667;387,51399999999995;127,128125;10,899291666666667;11,599008333333334;10,0;4200,855;11,599075;4201,082091666666;306,96;358,82900000000006;51,869;80,817
28134000;2,4;108,166;52,0;66,0;277,0;3,6;11,722683333333334;66,59999999999998;360,43947499999996;626,17;265,73065833333334;11,722683333333334;13,194650000000001;10,0;4200,8094;13,194650000000001;4201,5104833333335;325,066;575,5659999999999;250,501;129,632
28137600;1,5;48,134;11,0;12,0;250,0;3,8;10,016441666666665;66,59999999999998;212,41290833333332;136,754;-75,65869999999998;10,016441666666665;9,568699999999998;10,0;4200,798;9,568833333333334;4200,672616666667;46,43999999999999;110,063;63,62299999999999;24,789
28141200;1,1;0,0;0,0;0,0;238,0;2,7;9,055741666666666;66,6;144,52366666666666;0,0;-144,52366666666666;9,055741666666666;8,2921;10,0;4200,672600000001;8,29215;4200,4018166666665;0,0;0,0;0,0;0,0
28144800;1,1;0,0;0,0;0,0;246,0;2,6;8,799049999999998;66,6;142,18834166666664;0,0;-142,18834166666664;8,799049999999998;8,196349999999999;10,0;4200,672600000001;8,196349999999999;4200,3638;0,0;0,0;0,0;0,0
28148400;0,5;0,0;0,0;0,0;241,0;1,8;8,7187;66,6;148,08370833333333;0,0;-148,08370833333333;8,7187;8,107516666666667;10,0;4200,672600000001;8,107325;4200,3562;0,0;0,0;0,0;0,0
28152000;0,2;0,0;0,0;0,0;226,0;1,8;8,668333333333335;66,6;153,15515000000002;0,0;-153,15515000000002;8,668333333333335;8,039616666666666;10,0;4200,672600000001;8,039625;4200,3562;0,0;0,0;0,0;0,0
28155600;-0,4;0,0;0,0;0,0;220,0;0,3;8,641291666666666;66,6;153,13666666666666;0,0;-153,13666666666666;8,641291666666666;8,026508333333334;10,0;4200,672600000001;8,026508333333334;4200,3562;0,0;0,0;0,0;0,0
28159200;0,0;0,0;0,0;0,0;223,0;0,0;8,65765;66,6;152,23565;0,0;-152,23565;8,65765;8,043133333333333;10,0;4200,672600000001;8,043333333333333;4200,3562;0,0;0,0;0,0;0,0
28162800;-0,4;0,0;0,0;0,0;233,0;0,4;8,620141666666669;66,6;158,02863333333335;0,0;-158,02863333333335;8,620141666666669;7,974691666666667;10,0;4200,672600000001;7,974491666666666;4200,3562;0,0;0,0;0,0;0,0
28166400;-0,6;0,0;0,0;0,0;252,0;0,5;8,601708333333331;66,6;157,75201666666666;0,0;-157,75201666666666;8,601708333333331;7,96805;10,0;4200,672600000001;7,9681;4200,3562;0,0;0,0;0,0;0,0
28170000;-0,3;0,0;0,0;0,0;266,0;0,6;8,628274999999999;66,6;153,13438333333335;0,0;-153,13438333333335;8,628274999999999;8,021091666666665;10,0;4200,672600000001;8,021091666666665;4200,3562;0,0;0,0;0,0;0,0
28173600;0,1;0,0;0,0;0,0;273,0;1,4;8,662183333333333;66,6;149,52745833333333;0,0;-149,52745833333333;8,662183333333333;8,06835;10,0;4200,672600000001;8,06855;4200,3562;0,0;0,0;0,0;0,0
28177200;0,3;0,0;0,0;0,0;279,0;1,6;8,683616666666667;66,6;148,03375;0,0;-148,03375;8,683616666666667;8,091608333333333;10,0;4200,672600000001;8,091808333333335;4200,3562;0,0;0,0;0,0;0,0
28180800;0,3;0,0;0,0;0,0;284,0;1,5;8,692474999999998;66,6;147,08460833333336;0,0;-147,08460833333336;8,692474999999998;8,104008333333333;10,0;4200,672600000001;8,103808333333333;4200,3562;0,0;0,0;0,0;0,0
28184400;0,4;0,0;0,0;0,0;281,0;1,3;8,707491666666666;66,6;145,23765;0,0;-145,23765;8,707491666666666;8,127108333333334;10,0;4200,672600000001;8,127108333333334;4200,3562;0,0;0,0;0,0;0,0
28188000;0,5;0,0;0,0;0,0;269,0;1,3;8,720541666666666;66,6;143,99520833333332;0,0;-143,99520833333332;8,720541666666666;8,144175;10,0;4200,672600000001;8,144183333333334;4200,3562;0,0;0,0;0,0;0,0
28191600;0,6;0,0;0,0;0,0;265,0;1,6;8,721783333333333;66,6;145,05033333333333;0,0;-145,05033333333333;8,721783333333333;8,135591666666667;10,0;4200,672600000001;8,135591666666667;4200,3562;0,0;0,0;0,0;0,0
28195200;0,5;0,0;31,0;31,0;270,0;2,4;9,317275;66,59999999999998;187,25083333333333;119,215;-68,035825;9,317275;8,95425;10,0;4200,855;8,954316666666667;4200,5125;108,71800000000002;108,71800000000002;0,0;24,486
28198800;0,9;113,562;100,0;124,0;271,0;1,1;12,563991666666665;66,59999999999998;451,74994999999996;927,92;476,16948333333335;12,563991666666665;15,2323;10,0;4200,855;15,2324;4201,934033333333;541,5430000000001;877,817;336,274;197,707
28202400;1,1;215,085;152,0;217,0;262,0;1,1;16,294966666666667;66,59999999999998;675,0297750000001;1654,9339999999997;979,9046416666666;16,294966666666667;21,732375;10,0;4200,855;21,732408333333336;4203,442083333332;816,5440000000001;1592,9309999999998;776,387;358,768
28206000;3,1;482,41299999999995;159,0;329,0;246,0;0,0;22,481891666666666;66,59999999999998;1048,3516333333332;2964,9710000000005;1916,619775;22,481891666666666;33,12345833333333;10,0;4200,855;33,12339166666667;4206,015708333333;989,598;2904,3970000000004;1914,7990000000002;654,1440000000001
28209600;4,9;553,541;156,0;355,0;237,0;0,1;25,155016666666665;66,59999999999998;1158,4445166666667;3263,499;2105,0542833333334;25,155016666666665;36,76842500000001;10,0;4200,855;36,76823333333333;4206,832266666666;979,0379999999999;3205,0839999999994;2226,046;721,8659999999999
28213200;4,4;485,861;145,0;302,0;229,0;0,4;23,545075;66,59999999999998;1048,5756416666666;2802,227;1753,651425;23,545075;33,16150833333333;10,0;4200,855;33,161566666666666;4206,0517500000005;907,824;2733,668;1825,844;615,6909999999999
28216800;3,7;415,997;113,0;215,0;228,0;1,2;20,317999999999998;66,59999999999998;849,5017750000001;2133,362;1283,8598166666666;20,317999999999998;27,329533333333334;10,0;4200,855;27,329483333333332;4204,684166666667;722,9659999999999;2057,741;1334,775;463,455
28220400;3,8;416,78799999999995;61,0;114,0;239,0;1,4;16,982983333333333;66,59999999999998;697,576725;1529,508;831,9313916666667;16,982983333333333;21,505425;10,0;4200,855;21,505491666666664;4203,369716666667;442,88200000000006;1407,7110000000002;964,829;317,0520000000001
28224000;2,0;181,61;13,0;17,0;237,0;0,6;11,752283333333335;66,59999999999998;346,0437166666666;392,92799999999994;46,88410833333333;11,752283333333335;11,930083333333334;10,0;4200,855;11,930083333333334;4201,1810000000005;64,435;305,91;241,475;68,899
28227600;0,4;0,0;0,0;0,0;220,0;0,6;9,396366666666665;66,6;163,078375;0,0;-163,078375;9,396366666666665;8,2833;10,0;4200,855;8,2835;4200,4132500000005;0,0;0,0;0,0;0,0
28231200;-0,1;0,0;0,0;0,0;212,0;0,0;8,730158333333332;66,6;160,17171666666667;0,0;-160,17171666666667;8,730158333333332;8,006458333333333;10,0;4200,855;8,006458333333333;4200,3106;0,0;0,0;0,0;0,0
28234800;-0,9;0,0;0,0;0,0;209,0;1,5;8,56075;66,6;167,2711416666667;0,0;-167,2711416666667;8,56075;7,865483333333332;10,0;4200,855;7,865541666666664;4200,1738;0,0;0,0;0,0;0,0
28238400;-1,0;0,0;0,0;0,0;206,0;0,6;8,532875;66,6;166,35178333333334;0,0;-166,35178333333334;8,532875;7,860925000000001;10,0;4200,855;7,860925000000001;4200,1738;0,0;0,0;0,0;0,0
28242000;-1,0;0,0;0,0;0,0;206,0;0,8;8,517516666666666;66,6;168,94125;0,0;-168,94125;8,517516666666666;7,831525;10,0;4200,855;7,831391666666666;4200,1738;0,0;0,0;0,0;0,0
28245600;-1,1;0,0;0,0;0,0;209,0;2,2;8,515025;66,6;165,23308333333335;0,0;-165,23308333333335;8,515025;7,861749999999999;10,0;4200,855;7,861749999999999;4200,1738;0,0;0,0;0,0;0,0
28249200;-0,4;0,0;0,0;0,0;242,0;0,8;8,572766666666668;66,6;160,52861666666666;0,0;-160,52861666666666;8,572766666666668;7,931416666666667;10,0;4200,855;7,931216666666667;4200,265;0,0;0,0;0,0;0,0
28252800;-0,8;0,0;0,0;0,0;264,0;1,6;8,536291666666665;66,6;167,96335;0,0;-167,96335;8,536291666666665;7,848574999999999;10,0;4200,855;7,848775;4200,1738;0,0;0,0;0,0;0,0
28256400;-1,1;0,0;0,0;0,0;237,0;1,7;8,479916666666668;66,6;175,65925000000001;0,0;-175,65925000000001;8,479916666666668;7,7552166666666675;10,0;4200,855;7,7552166666666675;4200,1738;0,0;0,0;0,0;0,0
28260000;-1,9;0,0;0,0;0,0;230,0;1,1;8,399775;66,6;184,82970000000003;0,0;-184,82970000000003;8,399775;7,637733333333333;10,0;4200,855;7,637783333333333;4200,1738;0,0;0,0;0,0;0,0
28263600;-2,2;0,0;0,0;0,0;250,0;1,8;8,365483333333334;66,6;183,90785;0,0;-183,90785;8,365483333333334;7,628866666666667;10,0;4200,855;7,628866666666667;4200,1738;0,0;0,0;0,0;0,0
28267200;-1,8;0,0;0,0;0,0;260,0;0,6;8,39495;66,6;181,43794999999997;0,0;-181,43794999999997;8,39495;7,6653416666666665;10,0;4200,855;7,665541666666667;4200,1738;0,0;0,0;0,0;0,0
28270800;-2,3;0,0;0,0;0,0;249,0;0,4;8,349625;66,6;190,02696666666668;0,0;-190,02696666666668;8,349625;7,568758333333334;10,0;4200,855;7,568791666666667;4200,1738;0,0;0,0;0,0;0,0
28274400;-2,7;0,0;0,0;0,0;236,0;1,4;8,30995;66,6;190,4121833333333;0,0;-190,4121833333333;8,30995;7,546033333333333;10,0;4200,855;7,546066666666666;4200,1738;0,0;0,0;0,0;0,0
28278000;-2,1;0,0;0,0;0,0;245,0;1,1;8,374725;66,6;178,92303333333334;0,0;-178,92303333333334;8,374725;7,677158333333334;10,0;4200,855;7,677158333333334;4200,1738;0,0;0,0;0,0;0,0
28281600;-1,4;97,537;44,0;51,0;256,0;0,9;10,513250000000001;66,59999999999998;358,727225;515,554;156,82639166666667;10,513250000000001;11,411241666666667;10,0;4200,855;11,411241666666667;4201,030533333334;272,752;457,56100000000004;184,80899999999997;103,05399999999999
28285200;-0,1;173,009;120,0;156,0;246,0;0,9;14,163858333333334;66,59999999999998;573,7314583333333;1269,8089999999997;696,0774583333332;14,163858333333334;18,042783333333333;10,0;4200,855;18,042783333333333;4202,5851;693,4970000000001;1204,314;510,81700000000006;271,242
28288800;2,1;290,905;179,0;266,0;236,0;2,0;18,729383333333335;66,59999999999998;842,9226000000001;2182,908;1339,9855833333331;18,729383333333335;26,160833333333333;10,0;4200,855;26,160833333333333;4204,417666666667;1060,03;2107,841;1047,811;474,739
28292400;3,7;372,065;208,0;338,0;236,0;2,3;22,104533333333336;66,59999999999998;1032,0889583333333;2770,6460000000006;1738,5573666666664;22,104533333333336;31,709791666666668;10,0;4200,7144;31,709733333333336;4205,653991666667;1223,6319999999998;2697,8210000000004;1474,189;607,617
28296000;3,5;95,317;186,0;220,0;242,0;3,4;17,210425;66,59999999999998;617,9479833333334;1368,4169999999997;750,4688333333332;17,210425;21,240350000000003;10,0;4200,638400000001;21,24041666666667;4203,327766666666;926,16;1308,935;382,775;294,805
28299600;3,6;18,716;122,0;128,0;258,0;2,4;12,872675000000001;66,59999999999998;345,58085;607,508;261,9268166666667;12,872675000000001;14,257966666666666;10,0;4200,638400000001;14,258083333333333;4201,712733333334;495,0679999999999;565,333;70,26499999999999;127,32699999999998
28303200;3,2;0,0;50,0;50,0;273,0;2,4;10,497266666666665;66,59999999999998;198,02235;196,461;-1,5615166666666669;10,497266666666665;10,459741666666666;10,0;4200,638400000001;10,459808333333333;4200,875983333333;179,1;179,1;0,0;40,33800000000001
28306800;2,4;0,0;29,0;29,0;282,0;3,0;9,6613;66,59999999999998;179,17940833333336;113,93;-65,24940833333334;9,6613;9,293866666666666;10,0;4200,638400000001;9,293866666666666;4200,627;103,863;103,863;0,0;23,392000000000003
28310400;0,6;0,0;3,0;3,0;281,0;1,8;9,06395;66,59999999999998;157,15899166666668;11,78;-145,37899166666668;9,06395;8,257925;10,0;4200,638400000001;8,257975;4200,4018166666665;10,739;10,739;0,0;2,4190000000000005
28314000;0,2;0,0;0,0;0,0;276,0;1,9;8,747116666666667;66,6;154,737575;0,0;-154,737575;8,747116666666667;8,061533333333333;10,0;4200,672600000001;8,061583333333333;4200,3638;0,0;0,0;0,0;0,0
28317600;0,0;0,0;0,0;0,0;265,0;2,6;8,649883333333332;66,6;154,183975;0,0;-154,183975;8,649883333333332;8,021550000000001;10,0;4200,672600000001;8,0216;4200,3562;0,0;0,0;0,0;0,0
28321200;0,0;0,0;0,0;0,0;258,0;1,2;8,653375;66,6;151,6560333333333;0,0;-151,6560333333333;8,653375;8,045508333333332;10,0;4200,672600000001;8,046116666666666;4200,3562;0,0;0,0;0,0;0,0
28324800;0,1;0,0;0,0;0,0;258,0;1,6;8,664025000000002;66,6;150,10499166666668;0,0;-150,10499166666668;8,664025000000002;8,0642;10,0;4200,672600000001;8,06425;4200,3562;0,0;0,0;0,0;0,0
28328400;0,2;0,0;0,0;0,0;254,0;1,1;8,681391666666666;66,6;148,26354166666667;0,0;-148,26354166666667;8,681391666666666;8,088391666666665;10,0;4200,672600000001;8,088591666666666;4200,3562;0,0;0,0;0,0;0,0
28332000;0,2;0,0;0,0;0,0;255,0;0,8;8,689824999999999;66,6;147,66232499999995;0,0;-147,66232499999995;8,689824999999999;8,097841666666666;10,0;4200,672600000001;8,098091666666665;4200,3562;0,0;0,0;0,0;0,0
28335600;0,3;0,0;0,0;0,0;244,0;1,2;8,695925;66,6;147,02179166666667;0,0;-147,02179166666667;8,695925;8,106441666666669;10,0;4200,672600000001;8,106241666666667;4200,3562;0,0;0,0;0,0;0,0
28339200;0,4;0,0;0,0;0,0;245,0;1,6;8,695841666666666;66,6;147,89165833333337;0,0;-147,89165833333337;8,695841666666666;8,098525;10,0;4200,672600000001;8,098725;4200,3562;0,0;0,0;0,0;0,0
28342800;0,3;0,0;0,0;0,0;263,0;2,1;8,678766666666666;66,6;150,28943333333333;0,0;-150,28943333333333;8,678766666666666;8,0697;10,0;4200,672600000001;8,069533333333334;4200,3562;0,0;0,0;0,0;0,0
28346400;0,2;0,0;0,0;0,0;261,0;2,2;8,666199999999998;66,6;151,04161666666664;0,0;-151,04161666666664;8,666199999999998;8,05685;10,0;4200,672600000001;8,0569;4200,3562;0,0;0,0;0,0;0,0
28350000;0,3;0,0;0,0;0,0;259,0;2,7;8,661225;66,6;151,85565000000003;0,0;-151,85565000000003;8,661225;8,048033333333334;10,0;4200,672600000001;8,047833333333333;4200,3562;0,0;0,0;0,0;0,0
28353600;0,1;0,0;0,0;0,0;255,0;2,4;8,617366666666666;66,6;160,83092499999998;0,0;-160,83092499999998;8,617366666666666;7,949466666666666;10,0;4200,672600000001;7,949466666666666;4200,265;0,0;0,0;0,0;0,0
28357200;-1,0;0,0;0,0;0,0;248,0;2,0;8,515483333333334;66,6;172,22074999999998;0,0;-172,22074999999998;8,515483333333334;7,801833333333334;10,0;4200,672600000001;7,801633333333333;4200,1738;0,0;0,0;0,0;0,0
28360800;-1,1;0,0;0,0;0,0;246,0;3,1;8,478816666666667;66,6;171,98591666666667;0,0;-171,98591666666667;8,478816666666667;7,786241666666666;10,0;4200,7182;7,786250000000001;4200,1738;0,0;0,0;0,0;0,0
28364400;-1,0;0,0;0,0;0,0;244,0;1,8;8,482624999999999;66,6;172,64995;0,0;-172,64995;8,482624999999999;7,783008333333333;10,0;4200,855;7,783008333333333;4200,1738;0,0;0,0;0,0;0,0
28368000;-1,2;488,677;30,0;63,0;248,0;3,7;13,154850000000001;66,59999999999998;676,023125;1297,2970000000003;621,2740749999999;13,154850000000001;16,64685;10,0;4200,855;16,646741666666667;4202,271116666667;222,127;1139,5;917,373;256,64399999999995
28371600;-1,1;697,909;42,0;185,0;238,0;2,3;19,385941666666668;66,59999999999998;1007,37455;2492,188;1484,8133083333335;19,385941666666668;27,638174999999997;10,0;4200,855;27,637908333333332;4204,794599999999;341,531;2396,1309999999994;2054,599;539,669
28375200;0,2;631,734;70,0;257,0;221,0;2,8;22,411524999999997;66,59999999999998;1112,912675;2867,648;1754,73495;22,411524999999997;32,096599999999995;10,0;4200,855;32,09648333333333;4205,817575;534,499;2805,0730000000003;2270,574;631,773
28378800;1,0;265,513;135,0;227,0;218,0;2,9;19,036883333333332;66,59999999999998;807,7547416666667;1872,6319999999998;1064,8769583333333;19,036883333333332;24,824099999999998;10,0;4200,855;24,824099999999998;4204,101466666666;772,5990000000002;1822,7780000000002;1050,179;410,536
28382400;1,0;254,233;137,0;227,0;223,0;2,8;18,03618333333333;66,59999999999998;763,3386916666667;1850,479;1087,1399333333334;18,03618333333333;24,010825;10,0;4200,855;24,010508333333334;4203,848016666667;782,945;1802,509;1019,5639999999999;405,97
28386000;2,4;172,891;122,0;177,0;230,0;2,7;15,968091666666666;66,59999999999998;599,7431416666667;1318,859;719,1159916666667;15,968091666666666;19,880775;10,0;4200,855;19,880775;4203,004199999999;621,588;1270,04;648,452;286,045
28389600;1,3;178,654;89,0;132,0;235,0;2,3;14,635808333333335;66,59999999999998;542,3086;1137,3680000000002;595,0596666666667;14,635808333333335;17,890225;10,0;4200,855;17,890158333333332;4202,539583333333;517,429;1090,0;572,571;245,49600000000004
28393200;1,0;0,0;33,0;33,0;238,0;2,1;10,494208333333333;66,59999999999998;230,06015833333336;129,942;-100,11785833333333;10,494208333333333;9,874274999999999;10,0;4200,855;9,874341666666668;4200,716358333333;118,40800000000002;118,40800000000002;0,0;26,667999999999996
28396800;-1,1;88,611;9,0;13,0;231,0;1,3;9,565408333333334;66,59999999999998;272,58180833333336;218,074;-54,50743333333334;9,565408333333334;9,267933333333332;10,0;4200,855;9,268049999999999;4200,627;46,303;173,48;127,17600000000002;39,072
28400400;-1,2;0,0;0,0;0,0;216,0;0,9;8,865;66,6;184,88905833333334;0,0;-184,88905833333334;8,865;7,848983333333332;10,0;4200,855;7,849383333333332;4200,185216666667;0,0;0,0;0,0;0,0
28404000;-2,0;0,0;0,0;0,0;209,0;1,0;8,444658333333333;66,6;185,64929166666664;0,0;-185,64929166666664;8,444658333333333;7,650108333333333;10,0;4200,855;7,650308333333333;4200,1738;0,0;0,0;0,0;0,0
28407600;-2,2;0,0;0,0;0,0;214,0;1,0;8,354183333333333;66,6;189,66862500000002;0,0;-189,66862500000002;8,354183333333333;7,5739333333333345;10,0;4200,855;7,5739333333333345;4200,1738;0,0;0,0;0,0;0,0
28411200;-2,7;0,0;0,0;0,0;219,0;1,0;8,286858333333331;66,6;197,11860833333333;0,0;-197,11860833333333;8,286858333333331;7,477566666666666;10,0;4200,855;7,477574999999999;4200,1738;0,0;0,0;0,0;0,0
28414800;-3,3;0,0;0,0;0,0;223,0;0,2;8,26685;66,6;193,42554166666667;0,0;-193,42554166666667;8,26685;7,499375;10,0;4200,855;7,499375;4200,17;0,0;0,0;0,0;0,0
28418400;-2,2;0,0;0,0;0,0;227,0;0,5;8,348533333333334;66,6;183,11191666666667;0,0;-183,11191666666667;8,348533333333334;7,628750000000001;10,0;4200,855;7,62895;4200,1738;0,0;0,0;0,0;0,0
28422000;-1,9;0,0;0,0;0,0;246,0;1,6;8,379991666666667;66,6;181,99704166666666;0,0;-181,99704166666666;8,379991666666667;7,652983333333334;10,0;4200,855;7,653183333333334;4200,1738;0,0;0,0;0,0;0,0
28425600;-1,9;0,0;0,0;0,0;270,0;1,1;8,390741666666667;66,6;181,68890833333336;0,0;-181,68890833333336;8,390741666666667;7,6609250000000015;10,0;4200,855;7,660775000000001;4200,1738;0,0;0,0;0,0;0,0
28429200;-1,9;0,0;0,0;0,0;272,0;1,4;8,38335;66,6;183,48247499999997;0,0;-183,48247499999997;8,38335;7,641633333333334;10,0;4200,855;7,641833333333334;4200,1738;0,0;0,0;0,0;0,0
28432800;-2,2;0,0;0,0;0,0;258,0;0,7;8,374383333333332;66,6;183,323475;0,0;-183,323475;8,374383333333332;7,6384583333333325;10,0;4200,855;7,638491666666666;4200,1738;0,0;0,0;0,0;0,0
28436400;-1,8;0,0;0,0;0,0;258,0;1,6;8,400825000000001;66,6;178,76671666666667;0,0;-178,76671666666667;8,400825000000001;7,690858333333334;10,0;4200,855;7,690858333333334;4200,1738;0,0;0,0;0,0;0,0
28440000;-1,5;0,0;0,0;0,0;274,0;1,5;8,439408333333335;66,6;174,28876666666667;0,0;-174,28876666666667;8,439408333333335;7,748174999999999;10,0;4200,855;7,748183333333334;4200,1738;0,0;0,0;0,0;0,0
28443600;-1,5;0,0;0,0;0,0;276,0;0,1;8,470083333333331;66,6;171,61464166666664;0,0;-171,61464166666664;8,470083333333331;7,785799999999999;10,0;4200,7296;7,78565;4200,1738;0,0;0,0;0,0;0,0
28447200;-1,3;0,0;0,0;0,0;279,0;0,7;8,484191666666668;66,6;170,878575;0,0;-170,878575;8,484191666666668;7,798741666666667;10,0;4200,672600000001;7,798991666666668;4200,1738;0,0;0,0;0,0;0,0
28450800;-1,3;0,0;0,0;0,0;286,0;0,7;8,486175;66,6;171,06761666666668;0,0;-171,06761666666668;8,486175;7,797924999999999;10,0;4200,672600000001;7,798375;4200,1738;0,0;0,0;0,0;0,0
28454400;-1,2;0,0;27,0;27,0;287,0;1,4;9,085883333333333;66,59999999999998;204,58863333333335;105,17700000000002;-99,41135;9,085883333333333;8,550633333333332;10,0;4200,638400000001;8,550633333333332;4200,398;95,761;95,761;0,0;21,568
28458000;-0,3;4,956;66,0;67,0;287,0;1,5;9,9989;66,59999999999998;262,04675000000003;293,701;31,65465;9,9989;10,186308333333335;10,0;4200,638400000001;10,186375;4200,8132;254,952;269,498;14,547;60,69800000000001
28461600;0,3;0,0;72,0;72,0;290,0;1,5;10,225141666666667;66,59999999999998;249,846325;282,933;33,086875;10,225141666666667;10,408475;10,0;4200,638400000001;10,408475;4200,855;257,623;257,623;0,0;58,023
28465200;1,5;0,0;81,0;81,0;294,0;1,8;10,463083333333335;66,59999999999998;246,88414166666666;318,48299999999995;71,59885833333333;10,463083333333335;10,860399999999998;10,0;4200,638400000001;10,860399999999998;4200,86645;289,994;289,994;0,0;65,314
28468800;2,1;0,0;89,0;89,0;292,0;0,6;10,665658333333331;66,59999999999998;252,61905833333333;347,945;95,32632500000001;10,665658333333331;11,191175;10,0;4200,638400000001;11,191241666666667;4201,0801833333335;316,80299999999994;316,80299999999994;0,0;71,35199999999999
28472400;2,0;0,0;55,0;55,0;294,0;0,4;10,209683333333334;66,59999999999998;209,57125;217,353;7,78215;10,209683333333334;10,243675;10,0;4200,638400000001;10,243816666666667;4200,855;197,922;197,922;0,0;44,577
28476000;1,8;0,0;38,0;38,0;307,0;1,2;9,815391666666669;66,59999999999998;186,35872499999996;150,14599999999996;-36,21285833333334;9,815391666666669;9,6119;10,0;4200,638400000001;9,6119;4200,628900000001;136,72399999999996;136,72399999999996;0,0;30,794000000000004
28479600;1,6;0,0;28,0;28,0;315,0;0,8;9,595158333333334;66,59999999999998;171,72730833333333;110,62999999999998;-61,09749166666667;9,595158333333334;9,257041666666666;10,0;4200,638400000001;9,2571;4200,627;100,74;100,74;0,0;22,689
28483200;1,6;0,0;3,0;3,0;315,0;0,7;9,208541666666667;66,59999999999998;133,31883333333332;11,848;-121,47105833333333;9,208541666666667;8,5358;10,0;4200,638400000001;8,535866666666665;4200,4018166666665;10,789;10,789;0,0;2,43
28486800;1,9;0,0;0,0;0,0;316,0;1,0;8,979966666666666;66,6;125,56555;0,0;-125,56555;8,979966666666666;8,425733333333334;10,0;4200,672600000001;8,425733333333334;4200,398;0,0;0,0;0,0;0,0
28490400;1,7;0,0;0,0;0,0;316,0;1,4;8,917324999999998;66,6;121,73795833333334;0,0;-121,73795833333334;8,917324999999998;8,429725000000001;10,0;4200,672600000001;8,429725000000001;4200,398;0,0;0,0;0,0;0,0
28494000;2,3;0,0;0,0;0,0;317,0;0,9;8,965258333333333;66,6;114,4613;0,0;-114,4613;8,965258333333333;8,516475;10,0;4200,672600000001;8,516525;4200,398;0,0;0,0;0,0;0,0
28497600;2,6;0,0;0,0;0,0;310,0;2,1;9,009741666666667;66,6;108,65173333333335;0,0;-108,65173333333335;9,009741666666667;8,587608333333334;10,0;4200,672600000001;8,587608333333334;4200,398;0,0;0,0;0,0;0,0
28501200;3,4;0,0;0,0;0,0;313,0;3,6;9,084408333333336;66,6;99,42615833333335;0,0;-99,42615833333335;9,084408333333336;8,703475;10,0;4200,672600000001;8,703275;4200,398;0,0;0,0;0,0;0,0
28504800;3,9;0,0;0,0;0,0;321,0;3,9;9,145841666666668;66,6;93,88170833333334;0,0;-93,88170833333334;9,145841666666668;8,780525;10,0;4200,672600000001;8,780758333333333;4200,398;0,0;0,0;0,0;0,0
28508400;3,9;0,0;0,0;0,0;316,0;1,5;9,172891666666665;66,6;93,03939166666666;0,0;-93,03939166666666;9,172891666666665;8,800658333333333;10,0;4200,672600000001;8,800658333333333;4200,4018166666665;0,0;0,0;0,0;0,0
28512000;3,9;0,0;0,0;0,0;315,0;2,8;9,161700000000002;66,6;95,93429166666667;0,0;-95,93429166666667;9,161700000000002;8,770275;10,0;4200,8094;8,770275;4200,4018166666665;0,0;0,0;0,0;0,0
28515600;3,7;0,0;0,0;0,0;319,0;3,2;9,137858333333334;66,6;98,45945833333333;0,0;-98,45945833333333;9,137858333333334;8,736958333333334;10,0;4200,855;8,736958333333334;4200,399908333334;0,0;0,0;0,0;0,0
28519200;3,5;0,0;0,0;0,0;312,0;1,7;9,133425;66,6;97,46201666666664;0,0;-97,46201666666664;9,133425;8,743091666666668;10,0;4200,855;8,743375000000002;4200,398;0,0;0,0;0,0;0,0
28522800;3,8;0,0;0,0;0,0;305,0;2,8;9,14445;66,6;96,57051666666668;0,0;-96,57051666666668;9,14445;8,756816666666667;10,0;4200,855;8,756816666666667;4200,399908333334;0,0;0,0;0,0;0,0
28526400;3,7;0,0;0,0;0,0;311,0;3,1;9,130158333333334;66,6;99,63491666666665;0,0;-99,63491666666665;9,130158333333334;8,723083333333333;10,0;4200,855;8,723125;4200,399908333334;0,0;0,0;0,0;0,0
28530000;3,4;0,0;0,0;0,0;315,0;2,6;9,116841666666668;66,6;99,198225;0,0;-99,198225;9,116841666666668;8,720358333333333;10,0;4200,855;8,720358333333333;4200,398;0,0;0,0;0,0;0,0
28533600;3,8;0,0;0,0;0,0;308,0;2,9;9,148374999999998;66,6;94,47459166666667;0,0;-94,47459166666667;9,148374999999998;8,776708333333334;10,0;4200,855;8,776666666666667;4200,398;0,0;0,0;0,0;0,0
28537200;3,9;0,0;0,0;0,0;307,0;2,1;9,166775;66,6;93,92666666666666;0,0;-93,92666666666666;9,166775;8,790133333333333;10,0;4200,855;8,790333333333333;4200,4018166666665;0,0;0,0;0,0;0,0
28540800;3,9;17,017;30,0;31,0;311,0;3,4;9,922733333333335;66,59999999999998;165,60833333333332;185,789;20,180225;9,922733333333335;10,046149999999999;10,0;4200,855;10,046216666666666;4200,798;134,383;165,107;30,724000000000004;37,18599999999999
28544400;3,9;10,063;72,0;74,0;299,0;2,6;10,744883333333334;66,59999999999998;217,58726666666666;345,93600000000004;128,3492;10,744883333333334;11,46115;10,0;4200,855;11,461216666666669;4201,0801833333335;289,07900000000006;318,53;29,450999999999997;71,741
28548000;4,4;0,0;73,0;73,0;294,0;2,6;10,736000000000002;66,59999999999998;194,52952499999998;287,3229999999999;92,79354166666667;10,736000000000002;11,242925;10,0;4200,855;11,242925;4201,084;261,44;261,44;0,0;58,882999999999996
28551600;5,0;0,0;80,0;80,0;301,0;3,3;10,863508333333332;66,59999999999998;191,0801833333333;315,82;124,73955833333332;10,863508333333332;11,552175;10,0;4200,855;11,552225;4201,0801833333335;287,378;287,378;0,0;64,72499999999998
28555200;6,0;37,258;154,0;167,0;292,0;3,1;13,316158333333332;66,59999999999998;381,8864333333333;929,978;548,0914333333334;13,316158333333332;16,36685;10,0;4200,855;16,36691666666667;4202,18145;729,813;878,8490000000002;149,03600000000003;197,93899999999996
28558800;6,0;12,758;112,0;116,0;282,0;3,1;12,407808333333334;66,59999999999998;273,29105;537,371;264,0795416666666;12,407808333333334;13,832099999999999;10,0;4200,8094;13,832233333333331;4201,6097;449,78299999999996;497,5520000000001;47,769;112,061
28562400;5,7;0,0;59,0;59,0;287,0;2,5;10,851808333333333;66,59999999999998;169,13294166666668;233,965;64,83205833333334;10,851808333333333;11,186499999999999;10,0;4200,8094;11,18655;4201,015283333333;212,90600000000003;212,90600000000003;0,0;47,952
28566000;5,0;16,767;45,0;47,0;296,0;3,0;10,57625;66,59999999999998;182,86829166666666;261,73;78,86205;10,57625;11,009033333333335;10,0;4200,8094;11,009166666666667;4201,00385;200,42;239,226;38,80599999999999;53,88
28569600;4,3;0,0;6,0;6,0;296,0;2,6;9,670083333333332;66,59999999999998;105,928075;23,780000000000005;-82,14820833333334;9,670083333333332;9,203316666666668;10,0;4200,8094;9,203383333333333;4200,6079;21,64;21,64;0,0;4,8740000000000006
28573200;4,0;0,0;0,0;0,0;293,0;2,3;9,277391666666666;66,6;93,034375;0,0;-93,034375;9,277391666666666;8,848066666666666;10,0;4200,855;8,848075;4200,4018166666665;0,0;0,0;0,0;0,0
28576800;4,2;0,0;0,0;0,0;294,0;3,1;9,197641666666668;66,6;93,61444166666666;0,0;-93,61444166666666;9,197641666666668;8,807225;10,0;4200,855;8,807425;4200,4018166666665;0,0;0,0;0,0;0,0
28580400;3,7;0,0;0,0;0,0;290,0;3,0;9,143858333333332;66,6;99,06970833333334;0,0;-99,06970833333334;9,143858333333332;8,734216666666667;10,0;4200,855;8,734216666666667;4200,4018166666665;0,0;0,0;0,0;0,0
28584000;3,5;0,0;0,0;0,0;282,0;2,6;9,126375;66,6;98,39656666666666;0,0;-98,39656666666666;9,126375;8,731841666666668;10,0;4200,855;8,732241666666667;4200,398;0,0;0,0;0,0;0,0
28587600;3,8;0,0;0,0;0,0;281,0;3,0;9,141683333333333;66,6;96,68077500000001;0,0;-96,68077500000001;9,141683333333333;8,75435;10,0;4200,855;8,75435;4200,398;0,0;0,0;0,0;0,0
28591200;3,6;0,0;0,0;0,0;281,0;2,0;9,127658333333333;66,6;100,07809166666665;0,0;-100,07809166666665;9,127658333333333;8,718425;10,0;4200,741;8,718425;4200,398;0,0;0,0;0,0;0,0
28594800;3,3;0,0;0,0;0,0;285,0;2,3;9,09685;66,6;103,26909166666668;0,0;-103,26909166666668;9,09685;8,6756;10,0;4200,672600000001;8,67565;4200,398;0,0;0,0;0,0;0,0
28598400;3,4;0,0;0,0;0,0;285,0;3,7;9,073208333333334;66,6;106,78981666666667;0,0;-106,78981666666667;9,073208333333334;8,63435;10,0;4200,672600000001;8,634549999999999;4200,398;0,0;0,0;0,0;0,0
28602000;2,9;0,0;0,0;0,0;279,0;3,3;9,026991666666667;66,6;112,05668333333334;0,0;-112,05668333333334;9,026991666666667;8,566475;10,0;4200,672600000001;8,566475;4200,398;0,0;0,0;0,0;0,0
28605600;2,8;0,0;0,0;0,0;278,0;3,8;9,011225;66,6;111,38149166666665;0,0;-111,38149166666665;9,011225;8,564558333333334;10,0;4200,672600000001;8,565158333333333;4200,398;0,0;0,0;0,0;0,0
28609200;3,0;0,0;0,0;0,0;280,0;3,3;9,016858333333333;66,6;112,03934166666667;0,0;-112,03934166666667;9,016858333333333;8,562058333333333;10,0;4200,672600000001;8,562058333333333;4200,398;0,0;0,0;0,0;0,0
28612800;2,6;0,0;0,0;0,0;284,0;3,5;8,985775000000002;66,6;115,68833333333333;0,0;-115,68833333333333;8,985775000000002;8,515208333333334;10,0;4200,672600000001;8,515208333333334;4200,398;0,0;0,0;0,0;0,0
28616400;2,6;0,0;0,0;0,0;279,0;3,1;8,974741666666667;66,6;116,79005;0,0;-116,79005;8,974741666666667;8,500599999999999;10,0;4200,672600000001;8,500649999999998;4200,398;0,0;0,0;0,0;0,0
28620000;2,4;0,0;0,0;0,0;276,0;3,4;8,948241666666666;66,6;120,44256666666668;0,0;-120,44256666666668;8,948241666666666;8,456108333333335;10,0;4200,672600000001;8,456391666666667;4200,398;0,0;0,0;0,0;0,0
28623600;2,1;0,0;0,0;0,0;281,0;2,6;8,900358333333333;66,6;128,35833333333332;0,0;-128,35833333333332;8,900358333333333;8,365283333333334;10,0;4200,672600000001;8,365283333333334;4200,398;0,0;0,0;0,0;0,0
28627200;1,2;0,0;12,0;12,0;287,0;2,2;9,11755;66,59999999999998;158,4544;47,692;-110,76209166666668;9,11755;8,512816666666666;10,0;4200,638400000001;8,512933333333333;4200,398;43,378;43,378;0,0;9,77
28630800;0,7;5,107;64,0;65,0;282,0;1,8;10,070041666666667;66,59999999999998;237,340825;287,008;49,66735833333333;10,070041666666667;10,360091666666667;10,0;4200,638400000001;10,360158333333333;4200,836;248,16700000000003;263,071;14,903999999999998;59,25
28634400;2,0;52,201;127,0;142,0;269,0;1,2;12,538258333333332;66,59999999999998;403,1367;839,7709999999998;436,6346666666666;12,538258333333332;14,974966666666665;10,0;4200,638400000001;14,974966666666665;4201,884516666667;605,84;792,275;186,43600000000004;178,44
28638000;3,2;135,951;169,0;215,0;262,0;2,0;15,855908333333334;66,59999999999998;598,596325;1508,945;910,3487416666667;15,855908333333334;20,906533333333336;10,0;4200,638400000001;20,906633333333335;4203,246075;915,1259999999999;1450,156;535,031;326,6120000000001
28641600;5,0;138,51899999999998;171,0;219,0;265,0;1,2;16,799850000000003;66,59999999999998;605,0435916666665;1534,4680000000003;929,4246083333333;16,799850000000003;21,909666666666663;10,0;4200,638400000001;21,9096;4203,392766666667;922,998;1476,411;553,4129999999999;332,525
28645200;5,1;64,225;135,0;155,0;266,0;1,4;14,447700000000001;66,59999999999998;428,44078333333334;929,2640000000001;500,8237583333333;14,447700000000001;17,155350000000002;10,0;4200,638400000001;17,155416666666667;4202,3796;639,4360000000001;879,733;240,297;198,138
28648800;4,0;21,296;82,0;87,0;276,0;1,2;11,9589;66,59999999999998;272,7264583333333;460,255;187,52898333333331;11,9589;12,956275;10,0;4200,8246;12,956275;4201,397875;360,45400000000006;428,634;68,18;96,539
28652400;3,8;51,014;48,0;54,0;280,0;0,8;11,25135;66,59999999999998;260,69685833333335;418,412;157,71514166666668;11,25135;12,111899999999999;10,0;4200,855;12,111899999999999;4201,2626;265,425;383,5319999999999;118,10699999999999;86,381
28656000;2,8;0,0;8,0;8,0;274,0;0,8;9,691666666666666;66,59999999999998;135,22166666666666;31,791;-103,43034166666666;9,691666666666666;9,097891666666666;10,0;4200,855;9,097958333333333;4200,50485;28,916;28,916;0,0;6,512999999999999
28659600;2,3;0,0;0,0;0,0;277,0;1,4;9,081133333333332;66,6;120,49886666666667;0,0;-120,49886666666667;9,081133333333332;8,516225;10,0;4200,763800000001;8,516025;4200,4018166666665;0,0;0,0;0,0;0,0
28663200;2,2;0,0;0,0;0,0;288,0;1,7;8,94895;66,6;123,43294166666666;0,0;-123,43294166666666;8,94895;8,430299999999999;10,0;4200,855;8,4307;4200,398;0,0;0,0;0,0;0,0
28666800;1,8;0,0;0,0;0,0;295,0;3,2;8,875291666666667;66,6;130,24435833333334;0,0;-130,24435833333334;8,875291666666667;8,336391666666666;10,0;4200,855;8,336641666666667;4200,398;0,0;0,0;0,0;0,0
28670400;1,3;0,0;0,0;0,0;294,0;1,3;8,815516666666667;66,6;138,121725;0,0;-138,121725;8,815516666666667;8,24035;10,0;4200,855;8,240383333333332;4200,3638;0,0;0,0;0,0;0,0
28674000;0,5;0,0;0,0;0,0;286,0;1,5;8,738391666666667;66,6;145,27489166666666;0,0;-145,27489166666666;8,738391666666667;8,140891666666667;10,0;4200,855;8,141091666666666;4200,3562;0,0;0,0;0,0;0,0
28677600;0,4;0,0;0,0;0,0;285,0;0,7;8,715541666666667;66,6;146,24186666666665;0,0;-146,24186666666665;8,715541666666667;8,122458333333334;10,0;4200,855;8,122308333333335;4200,3562;0,0;0,0;0,0;0,0
28681200;0,2;0,0;0,0;0,0;293,0;0,8;8,694933333333333;66,6;148,31758333333332;0,0;-148,31758333333332;8,694933333333333;8,0941;10,0;4200,855;8,094299999999999;4200,3562;0,0;0,0;0,0;0,0
28684800;0,2;0,0;0,0;0,0;293,0;1,0;8,690258333333333;66,6;147,87072500000002;0,0;-147,87072500000002;8,690258333333333;8,095825;10,0;4200,855;8,095825;4200,3562;0,0;0,0;0,0;0,0
28688400;0,3;0,0;0,0;0,0;287,0;1,1;8,695075000000001;66,6;147,39105;0,0;-147,39105;8,695075000000001;8,102408333333333;10,0;4200,855;8,102408333333333;4200,3562;0,0;0,0;0,0;0,0
28692000;0,3;0,0;0,0;0,0;257,0;1,4;8,694408333333334;66,6;147,40493333333333;0,0;-147,40493333333333;8,694408333333334;8,101941666666667;10,0;4200,855;8,102350000000001;4200,3562;0,0;0,0;0,0;0,0
28695600;0,3;0,0;0,0;0,0;224,0;1,0;8,689658333333334;66,6;149,12298333333337;0,0;-149,12298333333337;8,689658333333334;8,084991666666665;10,0;4200,855;8,084991666666665;4200,3562;0,0;0,0;0,0;0,0
28699200;0,1;0,0;0,0;0,0;256,0;1,8;8,665666666666667;66,6;151,4748833333333;0,0;-151,4748833333333;8,665666666666667;8,052683333333333;10,0;4200,855;8,052933333333332;4200,3562;0,0;0,0;0,0;0,0
28702800;0,1;0,0;0,0;0,0;285,0;1,3;8,658825;66,6;152,37215833333335;0,0;-152,37215833333335;8,658825;8,042116666666667;10,0;4200,855;8,042566666666668;4200,3562;0,0;0,0;0,0;0,0
28706400;-0,2;0,0;0,0;0,0;262,0;0,9;8,633566666666665;66,6;155,94801666666666;0,0;-155,94801666666666;8,633566666666665;7,9988166666666665;10,0;4200,855;7,999066666666667;4200,3562;0,0;0,0;0,0;0,0
28710000;-0,4;0,0;0,0;0,0;270,0;0,9;8,6166;66,6;156,31539166666664;0,0;-156,31539166666664;8,6166;7,987983333333334;10,0;4200,855;7,987583333333333;4200,3562;0,0;0,0;0,0;0,0
28713600;-0,2;20,303;33,0;34,0;291,0;1,0;9,600483333333333;66,59999999999998;239,43050833333336;224,91;-14,520308333333334;9,600483333333333;9,537408333333333;10,0;4200,8094;9,537475;4200,623183333333;162,726;198,51100000000002;35,785;44,71
28717200;0,1;0,0;57,0;57,0;286,0;0,8;9,904225;66,59999999999998;233,60471666666666;223,955;-9,649716666666668;9,904225;9,852816666666666;10,0;4200,8094;9,852875;4200,627;203,59;203,59;0,0;45,85399999999999
28720800;0,6;0,0;56,0;56,0;281,0;0,7;9,944466666666667;66,59999999999998;230,61747499999998;223,05;-7,567758333333334;9,944466666666667;9,902783333333332;10,0;4200,8094;9,902849999999999;4200,627;202,798;202,798;0,0;45,675
28724400;0,5;0,0;73,0;73,0;287,0;1,1;10,191833333333333;66,59999999999998;253,77953333333335;290,79099999999994;37,01119166666667;10,191833333333333;10,399741666666667;10,0;4200,855;10,399816666666666;4200,855;264,388;264,388;0,0;59,547
28728000;0,9;0,0;86,0;86,0;287,0;1,5;10,446850000000001;66,59999999999998;271,76776666666666;339,50299999999993;67,73535833333332;10,446850000000001;10,821733333333333;10,0;4200,855;10,821733333333333;4200,855;308,646;308,646;0,0;69,51499999999999
28731600;0,7;0,0;87,0;87,0;281,0;1,6;10,4693;66,59999999999998;278,5596;341,01399999999995;62,45433333333334;10,4693;10,811658333333334;10,0;4200,855;10,811658333333334;4200,855;309,995;309,995;0,0;69,819
28735200;0,4;0,0;48,0;48,0;280,0;2,3;9,892358333333332;66,59999999999998;229,18233333333333;191,15699999999998;-38,025216666666665;9,892358333333332;9,673933333333334;10,0;4200,855;9,673866666666667;4200,6308;173,802;173,802;0,0;39,145
28738800;0,2;0,0;35,0;35,0;282,0;2,1;9,550674999999998;66,59999999999998;208,60103333333333;139,386;-69,215375;9,550674999999998;9,167058333333332;10,0;4200,6992;9,167258333333333;4200,627;126,731;126,731;0,0;28,542999999999996
28742400;0,1;0,0;5,0;5,0;279,0;1,5;9,050525;66,59999999999998;167,972375;19,902999999999995;-148,069825;9,050525;8,229416666666667;10,0;4200,638400000001;8,2296;4200,390416666667;18,096;18,096;0,0;4,076
28746000;-0,2;0,0;0,0;0,0;274,0;2,5;8,691041666666665;66,6;164,1433333333333;0,0;-164,1433333333333;8,691041666666665;7,953116666666667;10,0;4200,672600000001;7,953316666666668;4200,265;0,0;0,0;0,0;0,0
28749600;-0,8;0,0;0,0;0,0;275,0;1,7;8,562808333333333;66,6;164,9805583333333;0,0;-164,9805583333333;8,562808333333333;7,886408333333331;10,0;4200,672600000001;7,8866083333333314;4200,1738;0,0;0,0;0,0;0,0
28753200;-0,7;0,0;0,0;0,0;279,0;1,2;8,556183333333333;66,6;163,06034166666666;0,0;-163,06034166666666;8,556183333333333;7,900916666666666;10,0;4200,672600000001;7,900916666666666;4200,1738;0,0;0,0;0,0;0,0
28756800;-0,6;0,0;0,0;0,0;271,0;2,0;8,5579;66,6;162,5948333333333;0,0;-162,5948333333333;8,5579;7,905466666666666;10,0;4200,672600000001;7,905466666666666;4200,1738;0,0;0,0;0,0;0,0
28760400;-0,5;0,0;0,0;0,0;271,0;2,0;8,565616666666665;66,6;161,90026666666665;0,0;-161,90026666666665;8,565616666666665;7,915216666666666;10,0;4200,672600000001;7,915416666666666;4200,1738;0,0;0,0;0,0;0,0
28764000;-0,5;0,0;0,0;0,0;278,0;2,2;8,562766666666667;66,6;162,72823333333335;0,0;-162,72823333333335;8,562766666666667;7,906850000000001;10,0;4200,672600000001;7,906850000000001;4200,1738;0,0;0,0;0,0;0,0
28767600;-0,6;0,0;0,0;0,0;272,0;2,0;8,54995;66,6;164,9747416666667;0,0;-164,9747416666667;8,54995;7,881091666666666;10,0;4200,672600000001;7,881091666666666;4200,1738;0,0;0,0;0,0;0,0
28771200;-0,7;0,0;0,0;0,0;270,0;2,8;8,5294;66,6;166,8780416666667;0,0;-166,8780416666667;8,5294;7,854391666666667;10,0;4200,672600000001;7,8547916666666655;4200,1738;0,0;0,0;0,0;0,0
28774800;-0,7;0,0;0,0;0,0;272,0;2,7;8,528308333333332;66,6;166,05410833333332;0,0;-166,05410833333332;8,528308333333332;7,861291666666667;10,0;4200,672600000001;7,861291666666667;4200,1738;0,0;0,0;0,0;0,0
28778400;-0,7;0,0;0,0;0,0;272,0;2,2;8,535733333333335;66,6;165,108925;0,0;-165,108925;8,535733333333335;7,8732000000000015;10,0;4200,672600000001;7,873233333333335;4200,1738;0,0;0,0;0,0;0,0
28782000;-0,7;0,0;0,0;0,0;272,0;2,0;8,52891666666667;66,6;167,57148333333336;0,0;-167,57148333333336;8,52891666666667;7,848716666666667;10,0;4200,672600000001;7,848916666666668;4200,1738;0,0;0,0;0,0;0,0
28785600;-0,9;0,0;0,0;0,0;272,0;3,1;8,4985;66,6;170,66746666666663;0,0;-170,66746666666663;8,4985;7,807283333333334;10,0;4200,672600000001;7,807333333333334;4200,1738;0,0;0,0;0,0;0,0
28789200;-0,9;0,0;0,0;0,0;267,0;2,8;8,497475000000001;66,6;169,43191666666667;0,0;-169,43191666666667;8,497475000000001;7,817491666666666;10,0;4200,672600000001;7,817691666666667;4200,1738;0,0;0,0;0,0;0,0
28792800;-0,8;0,0;0,0;0,0;263,0;2,9;8,506333333333334;66,6;168,35508333333334;0,0;-168,35508333333334;8,506333333333334;7,83125;10,0;4200,672600000001;7,83125;4200,1738;0,0;0,0;0,0;0,0
28796400;-0,9;0,0;0,0;0,0;268,0;2,0;8,507258333333333;66,6;169,08175;0,0;-169,08175;8,507258333333333;7,825374999999999;10,0;4200,672600000001;7,825575;4200,1738;0,0;0,0;0,0;0,0
28800000;-1,0;182,071;26,0;34,0;267,0;2,3;10,739075;66,59999999999998;411,1811916666667;602,953;191,77146666666667;10,739075;11,829941666666665;10,0;4200,855;11,830008333333334;4201,186516666667;200,626;516,9569999999999;316,33;116,432
28803600;-0,5;89,42;61,0;78,0;256,0;3,7;11,549583333333333;66,59999999999998;382,34816666666666;604,3940000000001;222,04583333333332;11,549583333333333;12,7741;10,0;4200,855;12,7741;4201,3311;310,48100000000005;569,89;259,409;128,354
28807200;0,0;17,729;87,0;92,0;258,0;3,4;11,006466666666666;66,59999999999998;321,9305583333334;432,801;110,87057500000002;11,006466666666666;11,604966666666668;10,0;4200,855;11,604966666666668;4201,084;337,10299999999995;400,164;63,06000000000001;90,12699999999998
28810800;0,5;83,98;108,0;136,0;269,0;3,1;12,7478;66,59999999999998;458,0463416666667;908,5320000000002;450,48560833333335;12,7478;15,254050000000001;10,0;4200,855;15,253999999999998;4201,930316666667;539,537;868,996;329,45900000000006;195,72
28814400;0,9;181,259;100,0;162,0;268,0;3,7;14,920916666666667;66,59999999999998;596,704775;1333,915;737,21015;14,920916666666667;18,999108333333332;10,0;4200,855;18,998991666666665;4202,82525;573,257;1295,785;722,5279999999999;291,8430000000001
28818000;0,5;61,794;94,0;113,0;266,0;3,4;12,721016666666667;66,59999999999998;410,372175;670,985;260,6129583333333;12,721016666666667;14,107516666666665;10,0;4200,855;14,107583333333332;4201,659316666666;403,232;634,127;230,89599999999996;142,821
28821600;0,4;0,0;53,0;53,0;276,0;2,8;10,277391666666666;66,59999999999998;250,7221;211,45399999999998;-39,268458333333335;10,277391666666666;10,029616666666668;10,0;4200,855;10,02975;4200,718216666667;192,18899999999996;192,18899999999996;0,0;43,285999999999994
28825200;-0,4;0,0;25,0;25,0;285,0;2,5;9,330316666666667;66,59999999999998;211,3152;99,71800000000002;-111,59719166666667;9,330316666666667;8,708616666666666;10,0;4200,855;8,708616666666666;4200,4018166666665;90,634;90,634;0,0;20,412999999999997
28828800;-1,0;0,0;3,0;3,0;286,0;3,1;8,83745;66,59999999999998;184,25461666666666;11,961;-172,29299166666667;8,83745;7,8853833333333325;10,0;4200,855;7,885425;4200,2118;10,872;10,872;0,0;2,4490000000000003
28832400;-1,1;0,0;0,0;0,0;275,0;3,7;8,552016666666667;66,6;174,97525000000005;0,0;-174,97525000000005;8,552016666666667;7,793033333333333;10,0;4200,855;7,793266666666666;4200,1738;0,0;0,0;0,0;0,0
28836000;-1,0;0,0;0,0;0,0;276,0;1,9;8,520508333333332;66,6;165,19085;0,0;-165,19085;8,520508333333332;7,864908333333333;10,0;4200,855;7,865108333333334;4200,1738;0,0;0,0;0,0;0,0
28839600;-0,2;0,0;0,0;0,0;293,0;3,3;8,593216666666667;66,6;153,95876666666666;0,0;-153,95876666666666;8,593216666666667;7,997058333333334;10,0;4200,855;7,997258333333333;4200,3562;0,0;0,0;0,0;0,0
28843200;0,6;0,0;0,0;0,0;263,0;3,4;8,693824999999999;66,6;142,2318333333333;0,0;-142,2318333333333;8,693824999999999;8,146875;10,0;4200,855;8,146875;4200,3562;0,0;0,0;0,0;0,0
28846800;1,3;0,0;0,0;0,0;261,0;3,8;8,791066666666667;66,6;131,1660916666667;0,0;-131,1660916666667;8,791066666666667;8,28885;10,0;4200,855;8,289049999999998;4200,386600000001;0,0;0,0;0,0;0,0
28850400;2,0;0,0;0,0;0,0;309,0;3,4;8,884791666666667;66,6;121,670275;0,0;-121,670275;8,884791666666667;8,415841666666667;10,0;4200,855;8,415841666666667;4200,398;0,0;0,0;0,0;0,0
28854000;2,4;0,0;0,0;0,0;311,0;3,3;8,952108333333333;66,6;114,87158333333332;0,0;-114,87158333333332;8,952108333333333;8,506641666666667;10,0;4200,855;8,506641666666667;4200,398;0,0;0,0;0,0;0,0
28857600;2,8;0,0;0,0;0,0;228,0;2,6;9,006425;66,6;110,27745;0,0;-110,27745;9,006425;8,572116666666668;10,0;4200,855;8,57255;4200,398;0,0;0,0;0,0;0,0
28861200;2,8;0,0;0,0;0,0;230,0;1,9;9,031841666666667;66,6;107,91638333333333;0,0;-107,91638333333333;9,031841666666667;8,604633333333334;10,0;4200,855;8,604633333333334;4200,398;0,0;0,0;0,0;0,0
28864800;3,0;0,0;0,0;0,0;234,0;1,2;9,0551;66,6;106,16921666666664;0,0;-106,16921666666664;9,0551;8,631108333333334;10,0;4200,855;8,631158333333333;4200,398;0,0;0,0;0,0;0,0
28868400;2,9;0,0;0,0;0,0;227,0;1,1;9,056508333333333;66,6;106,39287499999999;0,0;-106,39287499999999;9,056508333333333;8,629783333333332;10,0;4200,855;8,629783333333332;4200,398;0,0;0,0;0,0;0,0
28872000;3,0;0,0;0,0;0,0;256,0;1,1;9,065958333333333;66,6;104,93239999999999;0,0;-104,93239999999999;9,065958333333333;8,646841666666669;10,0;4200,855;8,646841666666669;4200,398;0,0;0,0;0,0;0,0
28875600;3,1;0,0;0,0;0,0;303,0;1,3;9,057141666666666;66,6;108,64963333333333;0,0;-108,64963333333333;9,057141666666666;8,610566666666667;10,0;4200,855;8,610966666666668;4200,398;0,0;0,0;0,0;0,0
28879200;2,5;0,0;0,0;0,0;310,0;1,5;9,009283333333334;66,6;113,43516666666667;0,0;-113,43516666666667;9,009283333333334;8,545533333333333;10,0;4200,855;8,545733333333333;4200,398;0,0;0,0;0,0;0,0
28882800;2,6;0,0;0,0;0,0;291,0;1,4;9,017716666666667;66,6;109,3438;0,0;-109,3438;9,017716666666667;8,585483333333334;10,0;4200,786599999999;8,585483333333332;4200,398;0,0;0,0;0,0;0,0
28886400;3,0;211,053;17,0;25,0;282,0;1,4;11,195525;66,59999999999998;349,12494999999996;600,779;251,65371666666667;11,195525;12,614775;10,0;4200,638400000001;12,614841666666667;4201,323616666667;149,59;503,223;353,6329999999999;113,33900000000001
28890000;3,7;266,817;60,0;110,0;303,0;2,1;14,649575;66,59999999999998;518,74315;1271,596;752,8532083333333;14,649575;18,836225000000002;10,0;4200,638400000001;18,836175000000004;4202,7643;441,9479999999999;1213,7219999999998;771,7740000000001;273,361
28893600;4,9;32,202;100,0;109,0;306,0;2,2;12,909025000000002;66,59999999999998;307,41738333333336;598,42;291,0030166666666;12,909025000000002;14,464816666666668;10,0;4200,638400000001;14,464750000000002;4201,766183333334;446,36;560,666;114,306;126,276
28897200;5,4;63,428;124,0;145,0;295,0;1,7;13,325608333333333;66,59999999999998;364,55664166666674;857,608;493,05122500000004;13,325608333333333;16,051233333333332;10,0;4200,638400000001;16,0513;4202,147166666667;563,95;812,402;248,451;182,973
28900800;6,1;323,554;110,0;220,0;284,0;1,9;18,458475;66,59999999999998;720,6024583333332;2069,502;1348,8995666666667;18,458475;25,957075;10,0;4200,638400000001;25,957141666666665;4204,371866666666;736,6690000000001;2025,0470000000003;1288,379;456,09200000000004
28904400;6,6;399,117;86,0;208,0;280,0;1,9;19,976241666666667;66,59999999999998;772,6206416666666;2136,648;1364,0277333333333;19,976241666666667;27,480641666666667;10,0;4200,638400000001;27,48065833333333;4204,7563;595,2120000000001;2085,698;1490,486;469,752
28908000;6,3;43,497;78,0;88,0;301,0;1,8;13,663524999999998;66,59999999999998;283,7411333333334;513,912;230,17093333333332;13,663524999999998;14,817316666666668;10,0;4200,638400000001;14,817375;4201,825133333334;342,02200000000005;481,009;138,988;108,335
28911600;6,0;167,624;33,0;52,0;302,0;1,4;12,711025;66,59999999999998;334,5400666666667;725,813;391,2731416666667;12,711025;14,869058333333333;10,0;4200,638400000001;14,869058333333333;4201,796716666667;279,128;667,942;388,81399999999996;150,437
28915200;5,2;0,0;5,0;5,0;300,0;1,4;10,223875;66,59999999999998;98,41313333333333;19,936;-78,47740833333334;10,223875;9,74765;10,0;4200,638400000001;9,74765;4200,691616666667;18,12;18,12;0,0;4,081
28918800;5,0;0,0;0,0;0,0;316,0;1,7;9,4153;66,6;78,104225;0,0;-78,104225;9,4153;9,043433333333333;10,0;4200,672600000001;9,043433333333333;4200,5926500000005;0,0;0,0;0,0;0,0
