timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
28922400;4,9;0,0;0,0;0,0;316,0;1,1;9,324283333333334;66,6;79,30946666666665;0,0;-79,30946666666665;9,324283333333334;8,991566666666667;10,0;4200,672600000001;8,991566666666667;4200,539216666667;0,0;0,0;0,0;0,0
28926000;4,6;0,0;0,0;0,0;308,0;1,8;9,263858333333333;66,6;87,14727499999998;0,0;-87,14727499999998;9,263858333333333;8,895025;10,0;4200,672600000001;8,895225;4200,4018166666665;0,0;0,0;0,0;0,0
28929600;3,9;0,0;0,0;0,0;306,0;1,8;9,187633333333334;66,6;95,28825;0,0;-95,28825;9,187633333333334;8,787916666666666;10,0;4200,672600000001;8,787916666666666;4200,4018166666665;0,0;0,0;0,0;0,0
28933200;3,6;0,0;0,0;0,0;298,0;1,8;9,145599999999998;66,6;97,95015000000001;0,0;-97,95015000000001;9,145599999999998;8,745016666666666;10,0;4200,672600000001;8,745016666666666;4200,4018166666665;0,0;0,0;0,0;0,0
28936800;3,6;0,0;0,0;0,0;290,0;2,3;9,129466666666668;66,6;99,20380833333334;0,0;-99,20380833333334;9,129466666666668;8,726658333333333;10,0;4200,672600000001;8,726658333333333;4200,398;0,0;0,0;0,0;0,0
28940400;3,4;0,0;0,0;0,0;295,0;1,7;9,116775;66,6;100,13644166666668;0,0;-100,13644166666668;9,116775;8,71235;10,0;4200,672600000001;8,71235;4200,398;0,0;0,0;0,0;0,0
28944000;3,4;0,0;0,0;0,0;298,0;1,3;9,117566666666663;66,6;99,56603333333332;0,0;-99,56603333333332;9,117566666666663;8,717658333333333;10,0;4200,672600000001;8,717658333333333;4200,398;0,0;0,0;0,0;0,0
28947600;3,5;0,0;0,0;0,0;292,0;2,1;9,110291666666667;66,6;101,73071666666667;0,0;-101,73071666666667;9,110291666666667;8,695808333333334;10,0;4200,672600000001;8,695858333333334;4200,398;0,0;0,0;0,0;0,0
28951200;3,2;0,0;0,0;0,0;278,0;2,4;9,097466666666667;66,6;100,99705833333334;0,0;-100,99705833333334;9,097466666666667;8,695416666666667;10,0;4200,8094;8,695416666666667;4200,398;0,0;0,0;0,0;0,0
28954800;3,7;0,0;0,0;0,0;271,0;2,2;9,1321;66,6;97,03249166666667;0,0;-97,03249166666667;9,1321;8,7471;10,0;4200,855;8,7471;4200,398;0,0;0,0;0,0;0,0
28958400;3,6;0,0;0,0;0,0;276,0;2,4;9,125391666666667;66,6;99,8226;0,0;-99,8226;9,125391666666667;8,719525;10,0;4200,855;8,719525;4200,398;0,0;0,0;0,0;0,0
28962000;3,4;0,0;0,0;0,0;286,0;2,5;9,0893;66,6;105,86407500000001;0,0;-105,86407500000001;9,0893;8,649616666666667;10,0;4200,855;8,649666666666667;4200,398;0,0;0,0;0,0;0,0
28965600;2,7;0,0;0,0;0,0;278,0;1,4;9,026491666666667;66,6;113,079775;0,0;-113,079775;9,026491666666667;8,557225;10,0;4200,855;8,557025;4200,398;0,0;0,0;0,0;0,0
28969200;2,4;0,0;0,0;0,0;265,0;1,4;9,019575;66,6;107,78689166666666;0,0;-107,78689166666666;9,019575;8,599158333333333;10,0;4200,855;8,599058333333332;4200,398;0,0;0,0;0,0;0,0
28972800;3,5;282,33700000000005;34,0;43,0;259,0;1,5;12,055933333333334;66,59999999999998;422,4397583333333;827,3429999999998;404,90361666666666;12,055933333333334;14,332558333333333;10,0;4200,855;14,3327;4201,722316666666;230,60200000000003;695,0759999999999;464,475;156,549
28976400;5,5;232,739;108,0;151,0;258,0;2,1;15,735941666666667;66,59999999999998;537,6389333333333;1439,5059999999999;901,8670833333333;15,735941666666667;20,743833333333335;10,0;4200,855;20,743699999999997;4203,202233333333;695,183;1366,416;671,233;307,751
28980000;8,7;75,8;147,0;168,0;271,0;1,3;15,3955;66,59999999999998;398,282075;1082,212;683,9298583333334;15,3955;19,133491666666668;10,0;4200,855;19,133374999999997;4202,813783333334;757,483;1026,009;268,526;231,08299999999997
28983600;10,2;100,347;185,0;218,0;290,0;2,0;16,536166666666666;66,59999999999998;481,1777;1424,5280000000002;943,3510333333332;16,536166666666666;21,74326666666667;10,0;4200,855;21,74326666666667;4203,387058333333;967,8720000000001;1360,3569999999997;392,485;306,38700000000006
28987200;10,9;162,72;201,0;256,0;300,0;2,3;18,682975;66,59999999999998;607,55965;1859,459;1251,8995250000003;18,682975;25,595808333333334;10,0;4200,855;25,595758333333333;4204,2575;1144,281;1791,5799999999997;647,2990000000001;403,509
28990800;11,8;259,879;183,0;262,0;296,0;1,7;20,143366666666665;66,59999999999998;686,97725;2101,837;1414,8596833333334;20,143366666666665;27,939608333333336;10,0;4200,855;27,939475;4204,786700000001;1056,767;2026,7970000000003;970,03;456,48600000000005
28994400;11,8;253,821;136,0;194,0;281,0;1,8;18,923399999999997;66,59999999999998;589,7536916666667;1736,6890000000003;1146,9354083333333;18,923399999999997;25,20130833333333;10,0;4200,855;25,201283333333333;4204,192816666667;849,787;1660,906;811,118;374,078
28998000;11,2;169,378;60,0;79,0;277,0;1,6;15,057416666666668;66,59999999999998;342,34233333333333;879,535;537,1927333333333;15,057416666666668;17,945541666666667;10,0;4200,8094;17,94549166666667;4202,57395;415,4;808,652;393,252;182,12899999999996
29001600;9,6;0,0;7,0;7,0;286,0;2,9;10,915708333333333;66,59999999999998;38,809983333333335;27,873000000000005;-10,9371;10,915708333333333;10,7997;10,0;4200,8094;10,799766666666669;4200,935066666666;25,341;25,341;0,0;5,708000000000001
29005200;9,2;0,0;0,0;0,0;290,0;1,6;9,946016666666665;66,6;21,40964166666667;0,0;-21,40964166666667;9,946016666666665;9,78735;10,0;4200,855;9,78735;4200,630800000001;0,0;0,0;0,0;0,0
29008800;8,1;0,0;0,0;0,0;293,0;1,8;9,73685;66,6;40,668108333333336;0,0;-40,668108333333336;9,73685;9,522258333333333;10,0;4200,855;9,522258333333333;4200,627;0,0;0,0;0,0;0,0
29012400;6,5;0,0;0,0;0,0;289,0;2,3;9,555958333333335;66,6;57,58775000000001;0,0;-57,58775000000001;9,555958333333335;9,289025000000002;10,0;4200,855;9,289083333333334;4200,627;0,0;0,0;0,0;0,0
29016000;6,0;0,0;0,0;0,0;280,0;1,8;9,476425;66,6;61,741883333333334;0,0;-61,741883333333334;9,476425;9,216075;10,0;4200,855;9,216075;4200,627;0,0;0,0;0,0;0,0
29019600;5,9;0,0;0,0;0,0;285,0;2,1;9,437183333333333;66,6;66,3528;0,0;-66,3528;9,437183333333333;9,1576;10,0;4200,855;9,1578;4200,615550000001;0,0;0,0;0,0;0,0
29023200;5,3;0,0;0,0;0,0;283,0;1,4;9,380175000000001;66,6;72,71955833333334;0,0;-72,71955833333334;9,380175000000001;9,074933333333334;10,0;4200,855;9,074933333333334;4200,5926500000005;0,0;0,0;0,0;0,0
29026800;5,1;0,0;0,0;0,0;262,0;1,8;9,318516666666666;66,6;82,059825;0,0;-82,059825;9,318516666666666;8,965316666666666;10,0;4200,7296;8,965316666666666;4200,493416666667;0,0;0,0;0,0;0,0
29030400;3,9;0,0;0,0;0,0;246,0;0,4;9,206366666666666;66,6;95,28185;0,0;-95,28185;9,206366666666666;8,796741666666668;10,0;4200,672600000001;8,796541666666668;4200,4018166666665;0,0;0,0;0,0;0,0
29034000;3,4;0,0;0,0;0,0;242,0;1,1;9,118516666666668;66,6;104,20172500000001;0,0;-104,20172500000001;9,118516666666668;8,678041666666665;10,0;4200,672600000001;8,678041666666665;4200,4018166666665;0,0;0,0;0,0;0,0
29037600;2,8;0,0;0,0;0,0;234,0;1,4;9,053341666666668;66,6;108,86381666666668;0,0;-108,86381666666668;9,053341666666668;8,606175;10,0;4200,672600000001;8,606375;4200,398;0,0;0,0;0,0;0,0
29041200;2,8;0,0;0,0;0,0;229,0;0,6;9,032433333333334;66,6;111,17758333333332;0,0;-111,17758333333332;9,032433333333334;8,576858333333332;10,0;4200,672600000001;8,577066666666667;4200,398;0,0;0,0;0,0;0,0
29044800;2,4;0,0;0,0;0,0;225,0;1,4;9,016324999999998;66,6;109,28241666666668;0,0;-109,28241666666668;9,016324999999998;8,584916666666667;10,0;4200,672600000001;8,585116666666668;4200,398;0,0;0,0;0,0;0,0
29048400;3,2;0,0;0,0;0,0;239,0;0,6;9,088825;66,6;99,38279166666665;0,0;-99,38279166666665;9,088825;8,706008333333331;10,0;4200,672600000001;8,706074999999998;4200,398;0,0;0,0;0,0;0,0
29052000;3,5;0,0;0,0;0,0;282,0;0,9;9,113933333333332;66,6;100,87366666666665;0,0;-100,87366666666665;9,113933333333332;8,705350000000001;10,0;4200,672600000001;8,705350000000001;4200,398;0,0;0,0;0,0;0,0
29055600;3,0;0,0;0,0;0,0;298,0;0,9;9,086133333333333;66,6;103,75444166666668;0,0;-103,75444166666668;9,086133333333333;8,665991666666667;10,0;4200,672600000001;8,666391666666666;4200,398;0,0;0,0;0,0;0,0
29059200;3,2;0,0;10,0;10,0;288,0;0,5;9,361600000000001;66,59999999999998;115,82565833333334;39,81099999999999;-76,014725;9,361600000000001;8,948666666666666;10,0;4200,638400000001;8,948833333333333;4200,4438;36,19800000000001;36,19800000000001;0,0;8,153
29062800;3,4;0,0;25,0;25,0;273,0;0,7;9,651283333333334;66,59999999999998;137,5467416666667;99,537;-38,010266666666666;9,651283333333334;9,446375;10,0;4200,638400000001;9,446491666666665;4200,627;90,50199999999998;90,50199999999998;0,0;20,382999999999996
29066400;3,4;0,0;31,0;31,0;278,0;1,1;9,804466666666666;66,59999999999998;145,26994166666665;123,431;-21,838725;9,804466666666666;9,686666666666667;10,0;4200,638400000001;9,686666666666667;4200,627;112,228;112,228;0,0;25,277000000000005
29070000;3,8;0,0;35,0;35,0;282,0;1,8;9,916916666666667;66,59999999999998;147,16789166666663;139,362;-7,805675;9,916916666666667;9,87575;10,0;4200,638400000001;9,87575;4200,627;126,713;126,713;0,0;28,539
29073600;4,0;0,0;34,0;34,0;272,0;1,6;9,957083333333333;66,59999999999998;139,840225;135,377;-4,463416666666666;9,957083333333333;9,933441666666667;10,0;4200,638400000001;9,933541666666667;4200,627;123,08900000000001;123,08900000000001;0,0;27,722999999999995
29077200;4,5;0,0;35,0;35,0;281,0;0,8;10,024866666666668;66,59999999999998;133,73520833333333;139,354;5,6185166666666655;10,024866666666668;10,056933333333333;10,0;4200,638400000001;10,056933333333333;4200,8512;126,705;126,705;0,0;28,537000000000003
29080800;4,9;0,0;31,0;31,0;289,0;1,1;10,009425000000002;66,59999999999998;123,50579166666667;123,419;-0,08693333333333335;10,009425000000002;10,008458333333332;10,0;4200,638400000001;10,008525;4200,855;112,21699999999998;112,21699999999998;0,0;25,274
29084400;5,2;0,0;24,0;24,0;289,0;2,0;9,918883333333332;66,59999999999998;110,00439999999999;95,54800000000002;-14,456175000000002;9,918883333333332;9,838325000000001;10,0;4200,855;9,838325000000001;4200,627;86,876;86,876;0,0;19,567000000000004
29088000;5,3;0,0;3,0;3,0;289,0;1,0;9,592741666666667;66,59999999999998;80,55961666666667;11,939;-68,62096666666666;9,592741666666667;9,210258333333332;10,0;4200,855;9,210391666666668;4200,627;10,855;10,855;0,0;2,445
29091600;5,0;0,0;0,0;0,0;288,0;1,4;9,379066666666667;66,6;79,27815833333335;0,0;-79,27815833333335;9,379066666666667;9,016708333333332;10,0;4200,763800000001;9,016708333333332;4200,5926500000005;0,0;0,0;0,0;0,0
29095200;4,7;0,0;0,0;0,0;290,0;2,3;9,292591666666667;66,6;82,73923333333333;0,0;-82,73923333333333;9,292591666666667;8,946608333333334;10,0;4200,855;8,946608333333334;4200,4018166666665;0,0;0,0;0,0;0,0
29098800;4,5;0,0;0,0;0,0;290,0;2,1;9,249400000000001;66,6;87,5371;0,0;-87,5371;9,249400000000001;8,884966666666665;10,0;4200,855;8,885016666666665;4200,4018166666665;0,0;0,0;0,0;0,0
29102400;4,0;0,0;0,0;0,0;286,0;2,0;9,188908333333334;66,6;95,127475;0,0;-95,127475;9,188908333333334;8,789933333333334;10,0;4200,855;8,789933333333334;4200,4018166666665;0,0;0,0;0,0;0,0
29106000;3,5;0,0;0,0;0,0;274,0;1,7;9,127133333333335;66,6;101,75734166666666;0,0;-101,75734166666666;9,127133333333335;8,703416666666666;10,0;4200,855;8,703216666666666;4200,4018166666665;0,0;0,0;0,0;0,0
29109600;3,1;0,0;0,0;0,0;262,0;1,5;9,067983333333334;66,6;108,87853333333331;0,0;-108,87853333333331;9,067983333333334;8,613683333333334;10,0;4200,855;8,613483333333333;4200,398;0,0;0,0;0,0;0,0
29113200;2,5;0,0;0,0;0,0;259,0;1,2;9,0074;66,6;114,56524999999999;0,0;-114,56524999999999;9,0074;8,535283333333334;10,0;4200,855;8,535083333333334;4200,398;0,0;0,0;0,0;0,0
29116800;2,4;0,0;0,0;0,0;265,0;1,4;9,002100000000002;66,6;110,98637500000001;0,0;-110,98637500000001;9,002100000000002;8,563425;10,0;4200,855;8,563625;4200,398;0,0;0,0;0,0;0,0
29120400;3,0;0,0;0,0;0,0;277,0;1,2;9,057766666666666;66,6;103,6888;0,0;-103,6888;9,057766666666666;8,653733333333332;10,0;4200,855;8,653733333333332;4200,398;0,0;0,0;0,0;0,0
29124000;3,2;0,0;0,0;0,0;277,0;0,8;9,089016666666666;66,6;102,12248333333334;0,0;-102,12248333333334;9,089016666666666;8,682291666666666;10,0;4200,855;8,682291666666666;4200,398;0,0;0,0;0,0;0,0
29127600;3,2;0,0;0,0;0,0;270,0;1,2;9,093675;66,6;102,14704166666667;0,0;-102,14704166666667;9,093675;8,684291666666667;10,0;4200,855;8,684091666666667;4200,398;0,0;0,0;0,0;0,0
29131200;3,3;0,0;0,0;0,0;266,0;1,5;9,097058333333333;66,6;102,23493333333333;0,0;-102,23493333333333;9,097058333333333;8,684708333333335;10,0;4200,855;8,684758333333335;4200,398;0,0;0,0;0,0;0,0
29134800;3,2;0,0;0,0;0,0;272,0;1,5;9,091908333333333;66,6;102,59405833333334;0,0;-102,59405833333334;9,091908333333333;8,67915;10,0;4200,855;8,67915;4200,398;0,0;0,0;0,0;0,0
29138400;3,3;0,0;0,0;0,0;277,0;1,7;9,09915;66,6;101,27788333333334;0,0;-101,27788333333334;9,09915;8,694175;10,0;4200,855;8,694208333333334;4200,398;0,0;0,0;0,0;0,0
29142000;3,4;0,0;0,0;0,0;275,0;1,9;9,106391666666667;66,6;100,80797500000003;0,0;-100,80797500000003;9,106391666666667;8,701966666666666;10,0;4200,855;8,701825;4200,398;0,0;0,0;0,0;0,0
29145600;3,3;0,0;21,0;21,0;274,0;1,2;9,392683333333334;66,6;129,28353333333334;83,016;-46,26713333333333;9,392683333333334;9,314233333333334;10,0;4200,855;9,314433333333335;4200,627;75,47199999999998;75,47199999999998;0,0;16,998
29149200;3,4;0,0;59,0;59,0;269,0;1,2;10,145041666666668;66,59999999999998;183,68394999999998;229,71;46,026050000000005;10,145041666666668;10,408766666666667;10,0;4200,8094;10,4087;4200,8512;208,799;208,799;0,0;47,026999999999994
29152800;3,6;7,341;99,0;101,0;267,0;1,1;11,215249999999997;66,59999999999998;259,30508333333336;462,91599999999994;203,61153333333334;11,215249999999997;12,349858333333334;10,0;4200,8094;12,349858333333334;4201,289183333333;401,119;427,023;25,905000000000005;96,17600000000002
29156400;4,3;33,876;148,0;159,0;264,0;0,8;13,197750000000001;66,59999999999998;391,98987500000004;898,3859999999999;506,3963583333333;13,197750000000001;16,009308333333333;10,0;4200,855;16,009241666666668;4202,14335;715,48;847,607;132,126;190,902
29160000;5,0;125,605;182,0;224,0;260,0;0,6;16,371883333333333;66,59999999999998;596,312275;1574,266;977,9533166666666;16,371883333333333;21,792916666666667;10,0;4200,855;21,792916666666667;4203,445833333333;1014,0659999999999;1512,805;498,73799999999994;340,72200000000004
29163600;6,1;245,889;166,0;240,0;258,0;1,5;18,506541666666667;66,59999999999998;713,2277833333334;1925,3969999999997;1212,1689666666664;18,506541666666667;25,19354166666667;10,0;4200,855;25,193375000000003;4204,2423;939,129;1856,219;917,09;418,06700000000006
29167200;6,2;238,872;118,0;172,0;254,0;1,2;17,381983333333334;66,59999999999998;626,4129166666667;1561,891;935,4786916666667;17,381983333333334;22,494066666666665;10,0;4200,684;22,49406666666666;4203,586766666667;730,7409999999999;1494,4130000000002;763,672;336,58
29170800;4,4;217,782;59,0;83,0;253,0;1,7;14,548433333333334;66,59999999999998;484,7806583333333;999,257;514,47625;14,548433333333334;17,33125;10,0;4200,638400000001;17,331183333333335;4202,3948;412,80799999999994;919,627;506,81899999999996;207,123
29174400;3,3;0,0;7,0;7,0;259,0;2,5;10,293474999999999;66,59999999999998;139,34739166666665;27,867000000000004;-111,48039166666666;10,293474999999999;9,618758333333332;10,0;4200,638400000001;9,618758333333332;4200,642;25,337000000000003;25,337000000000003;0,0;5,707
29178000;3,0;0,0;0,0;0,0;266,0;1,6;9,179966666666665;66,6;108,889275;0,0;-108,889275;9,179966666666665;8,663766666666668;10,0;4200,672600000001;8,663766666666668;4200,4018166666665;0,0;0,0;0,0;0,0
29181600;3,0;0,0;0,0;0,0;270,0;1,3;9,081733333333332;66,6;105,03325833333335;0,0;-105,03325833333335;9,081733333333332;8,653008333333334;10,0;4200,672600000001;8,653041666666667;4200,398;0,0;0,0;0,0;0,0
29185200;3,1;0,0;0,0;0,0;275,0;0,7;9,087641666666666;66,6;102,21145000000001;0,0;-102,21145000000001;9,087641666666666;8,680741666666666;10,0;4200,672600000001;8,680891666666666;4200,398;0,0;0,0;0,0;0,0
29188800;3,3;0,0;0,0;0,0;274,0;1,1;9,097291666666667;66,6;102,18040833333335;0,0;-102,18040833333335;9,097291666666667;8,685575;10,0;4200,672600000001;8,685775;4200,398;0,0;0,0;0,0;0,0
29192400;3,1;0,0;0,0;0,0;274,0;1,0;9,070375;66,6;107,50328333333333;0,0;-107,50328333333333;9,070375;8,626625;10,0;4200,672600000001;8,626625;4200,398;0,0;0,0;0,0;0,0
29196000;2,6;0,0;0,0;0,0;274,0;1,1;9,027191666666667;66,6;111,162975;0,0;-111,162975;9,027191666666667;8,574074999999999;10,0;4200,672600000001;8,573875;4200,398;0,0;0,0;0,0;0,0
29199600;2,7;0,0;0,0;0,0;272,0;1,0;9,019358333333333;66,6;111,57456666666667;0,0;-111,57456666666667;9,019358333333333;8,566849999999999;10,0;4200,672600000001;8,56705;4200,398;0,0;0,0;0,0;0,0
29203200;2,5;0,0;0,0;0,0;270,0;1,3;9,006441666666666;66,6;112,10325;0,0;-112,10325;9,006441666666666;8,556408333333334;10,0;4200,672600000001;8,556216666666666;4200,398;0,0;0,0;0,0;0,0
29206800;2,7;0,0;0,0;0,0;270,0;1,1;9,026075000000002;66,6;108,70303333333335;0,0;-108,70303333333335;9,026075000000002;8,595075;10,0;4200,672600000001;8,595274999999999;4200,398;0,0;0,0;0,0;0,0
29210400;2,9;0,0;0,0;0,0;271,0;1,2;9,050025;66,6;106,11770000000001;0,0;-106,11770000000001;9,050025;8,629008333333333;10,0;4200,672600000001;8,629041666666666;4200,398;0,0;0,0;0,0;0,0
29214000;3,0;0,0;0,0;0,0;269,0;0,8;9,072125;66,6;103,56275833333335;0,0;-103,56275833333335;9,072125;8,661608333333332;10,0;4200,672600000001;8,661608333333332;4200,398;0,0;0,0;0,0;0,0
29217600;3,2;0,0;0,0;0,0;271,0;0,8;9,085875;66,6;103,42233333333333;0,0;-103,42233333333333;9,085875;8,669775;10,0;4200,672600000001;8,669775;4200,398;0,0;0,0;0,0;0,0
29221200;3,0;0,0;0,0;0,0;274,0;1,0;9,069316666666666;66,6;106,09481666666665;0,0;-106,09481666666665;9,069316666666666;8,638183333333332;10,0;4200,672600000001;8,638183333333332;4200,398;0,0;0,0;0,0;0,0
29224800;2,9;0,0;0,0;0,0;268,0;0,9;9,058583333333333;66,6;106,61990833333333;0,0;-106,61990833333333;9,058583333333333;8,628808333333334;10,0;4200,672600000001;8,628616666666666;4200,398;0,0;0,0;0,0;0,0
29228400;3,0;0,0;0,0;0,0;271,0;1,6;9,039733333333334;66,6;111,05572500000002;0,0;-111,05572500000002;9,039733333333334;8,581574999999999;10,0;4200,672600000001;8,581375;4200,398;0,0;0,0;0,0;0,0
29232000;2,4;134,171;14,0;19,0;279,0;2,2;10,308675000000003;66,6;281,4223083333334;417,107;135,68435;10,308675000000003;11,340283333333332;10,0;4200,763800000001;11,340483333333333;4201,068749999999;124,17699999999999;352,6770000000001;228,49899999999997;79,432
29235600;2,3;56,386;54,0;64,0;282,0;1,3;11,201358333333333;66,59999999999998;282,2129583333333;462,86799999999994;180,65498333333335;11,201358333333333;12,200608333333333;10,0;4200,855;12,200675;4201,293000000001;273,509;434,7180000000001;161,20900000000003;97,91
29239200;2,5;18,499;81,0;86,0;283,0;1,5;11,215783333333333;66,59999999999998;277,4614666666667;438,18899999999996;160,72725;11,215783333333333;12,096633333333335;10,0;4200,855;12,096633333333335;4201,3081999999995;342,729;407,884;65,154;91,866
29242800;2,4;30,98;94,0;104,0;283,0;0,8;11,6462;66,59999999999998;310,7325916666667;553,176;242,444075;11,6462;12,985666666666667;10,0;4200,855;12,985716666666667;4201,449416666666;398,214;518,881;120,66700000000002;116,865
29246400;2,9;0,0;88,0;88,0;290,0;1,6;10,983158333333332;66,59999999999998;245,75404166666667;346,339;100,58479166666666;10,983158333333332;11,5221;10,0;4200,855;11,522233333333332;4201,084;314,777;314,777;0,0;70,89600000000002
29250000;3,1;0,0;74,0;74,0;287,0;1,9;10,606616666666667;66,59999999999998;219,82587499999997;294,19700000000006;74,37074166666667;10,606616666666667;11,011741666666667;10,0;4200,855;11,011741666666667;4200,973316666667;267,418;267,418;0,0;60,22899999999999
29253600;3,2;0,0;53,0;53,0;289,0;1,6;10,27175;66,59999999999998;186,521125;211,31399999999996;24,793225;10,27175;10,403008333333334;10,0;4200,855;10,4031;4200,855;192,087;192,087;0,0;43,263
29257200;3,3;0,0;27,0;27,0;301,0;1,2;9,836741666666668;66,59999999999998;144,904925;107,62999999999998;-37,27555;9,836741666666668;9,625908333333333;10,0;4200,855;9,626108333333333;4200,6308;97,837;97,837;0,0;22,035
29260800;3,5;0,0;3,0;3,0;299,0;1,4;9,401008333333335;66,59999999999998;108,02370833333333;11,953;-96,07035833333335;9,401008333333335;8,867158333333332;10,0;4200,855;8,867225;4200,417083333334;10,866000000000001;10,866000000000001;0,0;2,4469999999999996
29264400;3,3;0,0;0,0;0,0;299,0;0,9;9,170775000000003;66,6;103,09675833333333;0,0;-103,09675833333333;9,170775000000003;8,711016666666666;10,0;4200,855;8,711216666666667;4200,4018166666665;0,0;0,0;0,0;0,0
29268000;3,2;0,0;0,0;0,0;301,0;1,3;9,094375;66,6;104,85329166666666;0,0;-104,85329166666666;9,094375;8,660508333333334;10,0;4200,855;8,660508333333334;4200,398;0,0;0,0;0,0;0,0
29271600;2,9;0,0;0,0;0,0;299,0;0,9;9,056916666666666;66,6;108,373525;0,0;-108,373525;9,056916666666666;8,612449999999999;10,0;4200,855;8,612449999999999;4200,398;0,0;0,0;0,0;0,0
29275200;2,7;0,0;0,0;0,0;301,0;1,0;9,021516666666667;66,6;112,83228333333331;0,0;-112,83228333333331;9,021516666666667;8,55725;10,0;4200,855;8,557049999999998;4200,398;0,0;0,0;0,0;0,0
29278800;2,4;0,0;0,0;0,0;304,0;1,8;8,971158333333333;66,6;119,20664166666666;0,0;-119,20664166666666;8,971158333333333;8,477841666666668;10,0;4200,855;8,477841666666668;4200,398;0,0;0,0;0,0;0,0
29282400;2,0;0,0;0,0;0,0;304,0;2,0;8,9205;66,6;124,25470833333335;0,0;-124,25470833333335;8,9205;8,410016666666666;10,0;4200,855;8,410266666666667;4200,398;0,0;0,0;0,0;0,0
29286000;1,7;0,0;0,0;0,0;298,0;1,2;8,900783333333335;66,6;124,03375;0,0;-124,03375;8,900783333333335;8,402333333333333;10,0;4200,855;8,402533333333333;4200,398;0,0;0,0;0,0;0,0
29289600;2,1;0,0;0,0;0,0;299,0;2,4;8,92435;66,6;119,92218333333334;0,0;-119,92218333333334;8,92435;8,449675000000001;10,0;4200,855;8,449675000000001;4200,398;0,0;0,0;0,0;0,0
29293200;2,3;0,0;0,0;0,0;302,0;2,1;8,946150000000001;66,6;118,63156666666666;0,0;-118,63156666666666;8,946150000000001;8,47145;10,0;4200,855;8,47125;4200,398;0,0;0,0;0,0;0,0
29296800;2,2;0,0;0,0;0,0;305,0;2,1;8,937675;66,6;121,00040833333333;0,0;-121,00040833333333;8,937675;8,446433333333333;10,0;4200,855;8,446433333333333;4200,398;0,0;0,0;0,0;0,0
29300400;2,0;0,0;0,0;0,0;308,0;2,0;8,924366666666666;66,6;121,56680833333334;0,0;-121,56680833333334;8,924366666666666;8,43505;10,0;4200,855;8,4353;4200,398;0,0;0,0;0,0;0,0
29304000;2,2;0,0;0,0;0,0;306,0;2,4;8,920133333333332;66,6;123,5103333333333;0,0;-123,5103333333333;8,920133333333332;8,416566666666668;10,0;4200,8436;8,416566666666668;4200,398;0,0;0,0;0,0;0,0
29307600;1,7;0,0;0,0;0,0;301,0;2,2;8,87795;66,6;128,76464166666668;0,0;-128,76464166666668;8,87795;8,3504;10,0;4200,672600000001;8,3506;4200,398;0,0;0,0;0,0;0,0
29311200;1,6;0,0;0,0;0,0;300,0;2,4;8,862183333333334;66,6;128,50945833333333;0,0;-128,50945833333333;8,862183333333334;8,345500000000001;10,0;4200,672600000001;8,345533333333336;4200,398;0,0;0,0;0,0;0,0
29314800;1,7;0,0;0,0;0,0;312,0;1,9;8,878508333333333;66,6;125,45098333333333;0,0;-125,45098333333333;8,878508333333333;8,379758333333333;10,0;4200,672600000001;8,379958333333333;4200,398;0,0;0,0;0,0;0,0
29318400;1,9;165,098;15,0;20,0;318,0;1,8;10,424841666666667;66,6;311,4168166666667;478,843;167,42575000000002;10,424841666666667;11,673658333333332;10,0;4200,672600000001;11,673916666666667;4201,068749999999;128,323;403,885;275,56200000000007;90,965
29322000;2,2;28,563;55,0;60,0;317,0;2,2;10,757066666666667;66,59999999999998;244,89741666666666;338,7370000000001;93,83935000000001;10,757066666666667;11,268916666666666;10,0;4200,638400000001;11,268916666666666;4201,084;233,14099999999996;314,5679999999999;81,42800000000001;70,849
29325600;2,7;0,0;67,0;67,0;311,0;2,3;10,446958333333335;66,59999999999998;216,61515;265,899;49,283849999999994;10,446958333333335;10,712941666666666;10,0;4200,638400000001;10,712925;4200,855;241,692;241,692;0,0;54,43500000000001
29329200;2,8;0,0;75,0;75,0;304,0;1,9;10,516408333333333;66,59999999999998;222,4277;298,339;75,91189999999999;10,516408333333333;10,935858333333332;10,0;4200,638400000001;10,935925000000001;4200,88935;271,186;271,186;0,0;61,078
29332800;3,2;75,484;94,0;119,0;304,0;2,1;12,520475;66,59999999999998;372,605075;795,572;422,96712500000007;12,520475;14,876716666666667;10,0;4200,638400000001;14,876716666666669;4201,869250000001;462,071;761,3159999999999;299,245;171,46800000000002
29336400;3,1;0,0;50,0;50,0;311,0;1,4;10,7254;66,59999999999998;195,53711666666666;199,34100000000004;3,803449999999999;10,7254;10,707225000000001;10,0;4200,638400000001;10,707291666666666;4200,91605;181,20399999999998;181,20399999999998;0,0;40,812
29340000;3,1;0,0;30,0;30,0;314,0;0,8;9,852583333333333;66,59999999999998;153,106275;119,579;-33,52695833333333;9,852583333333333;9,663133333333333;10,0;4200,638400000001;9,66325;4200,6308;108,7;108,7;0,0;24,482000000000003
29343600;3,1;0,0;27,0;27,0;311,0;1,0;9,712566666666666;66,59999999999998;149,515625;107,62800000000001;-41,887750000000004;9,712566666666666;9,481233333333334;10,0;4200,638400000001;9,481233333333334;4200,627;97,836;97,836;0,0;22,035
29347200;3,0;0,0;4,0;4,0;303,0;2,8;9,354766666666666;66,59999999999998;116,81108333333334;15,938000000000002;-100,87264166666665;9,354766666666666;8,7955;10,0;4200,855;8,7955;4200,4018166666665;14,489;14,489;0,0;3,263
29350800;3,1;0,0;0,0;0,0;301,0;1,6;9,138091666666666;66,6;107,20664166666666;0,0;-107,20664166666666;9,138091666666666;8,659833333333333;10,0;4200,672600000001;8,659866666666668;4200,4018166666665;0,0;0,0;0,0;0,0
29354400;3,1;0,0;0,0;0,0;300,0;2,7;9,062883333333332;66,6;108,03878333333333;0,0;-108,03878333333333;9,062883333333332;8,618166666666665;10,0;4200,672600000001;8,618166666666665;4200,398;0,0;0,0;0,0;0,0
29358000;2,9;0,0;0,0;0,0;287,0;2,4;9,03345;66,6;110,61177500000001;0,0;-110,61177500000001;9,03345;8,582175000000001;10,0;4200,672600000001;8,582025;4200,398;0,0;0,0;0,0;0,0
29361600;2,7;0,0;0,0;0,0;284,0;2,2;8,994791666666666;66,6;116,81824166666667;0,0;-116,81824166666667;8,994791666666666;8,509908333333334;10,0;4200,672600000001;8,509908333333334;4200,398;0,0;0,0;0,0;0,0
29365200;2,2;0,0;0,0;0,0;286,0;3,6;8,904133333333332;66,6;130,03549999999998;0,0;-130,03549999999998;8,904133333333332;8,352258333333333;10,0;4200,672600000001;8,352291666666666;4200,3866;0,0;0,0;0,0;0,0
29368800;1,2;0,0;0,0;0,0;281,0;3,6;8,791575;66,6;141,37465833333334;0,0;-141,37465833333334;8,791575;8,200275;10,0;4200,672600000001;8,200275;4200,3638;0,0;0,0;0,0;0,0
29372400;0,8;0,0;0,0;0,0;274,0;3,1;8,715366666666666;66,6;149,9692916666667;0,0;-149,9692916666667;8,715366666666666;8,089733333333335;10,0;4200,855;8,089783333333335;4200,3562;0,0;0,0;0,0;0,0
29376000;0,0;0,0;0,0;0,0;261,0;3,3;8,620833333333334;66,6;160,2817;0,0;-160,2817;8,620833333333334;7,955016666666666;10,0;4200,855;7,955216666666666;4200,3106;0,0;0,0;0,0;0,0
29379600;-0,5;0,0;0,0;0,0;243,0;2,6;8,550533333333334;66,6;167,80922500000003;0,0;-167,80922500000003;8,550533333333334;7,856700000000001;10,0;4200,855;7,856950000000001;4200,1738;0,0;0,0;0,0;0,0
29383200;-1,0;0,0;0,0;0,0;216,0;3,2;8,479508333333333;66,6;175,0127;0,0;-175,0127;8,479508333333333;7,760308333333333;10,0;4200,855;7,760308333333333;4200,1738;0,0;0,0;0,0;0,0
29386800;-1,3;0,0;0,0;0,0;200,0;3,0;8,435900000000002;66,6;178,7556666666667;0,0;-178,7556666666667;8,435900000000002;7,70735;10,0;4200,855;7,70735;4200,1738;0,0;0,0;0,0;0,0
29390400;-1,5;0,0;0,0;0,0;204,0;3,1;8,408816666666667;66,6;180,71068333333332;0,0;-180,71068333333332;8,408816666666667;7,677433333333333;10,0;4200,855;7,6776333333333335;4200,1738;0,0;0,0;0,0;0,0
29394000;-1,6;0,0;0,0;0,0;215,0;2,6;8,40245;66,6;180,61219166666666;0,0;-180,61219166666666;8,40245;7,675516666666667;10,0;4200,855;7,675716666666667;4200,1738;0,0;0,0;0,0;0,0
29397600;-1,5;0,0;0,0;0,0;215,0;3,1;8,391183333333332;66,6;183,38762499999999;0,0;-183,38762499999999;8,391183333333332;7,6463833333333335;10,0;4200,855;7,646583333333332;4200,1738;0,0;0,0;0,0;0,0
29401200;-1,8;0,0;0,0;0,0;216,0;3,7;8,368708333333332;66,6;183,84538333333333;0,0;-183,84538333333333;8,368708333333332;7,631174999999999;10,0;4200,855;7,631208333333333;4200,1738;0,0;0,0;0,0;0,0
29404800;-1,2;562,63;19,0;42,0;220,0;4,7;12,652875;66,6;683,4669250000001;1316,534;633,0670833333334;12,652875;16,805633333333333;10,0;4200,855;16,805583333333335;4202,3015000000005;143,058;1124,001;980,9439999999998;253,15300000000002
29408400;0,3;630,618;45,0;154,0;222,0;4,7;18,500575;66,59999999999998;922,3457916666667;2254,8480000000004;1332,5017916666663;18,500575;25,900016666666666;10,0;4200,855;25,89988333333334;4204,373775;366,094;2158,769;1792,675;486,20900000000006
29412000;1,8;739,899;56,0;253,0;220,0;5,9;23,200608333333335;66,59999999999998;1175,2237083333334;3114,6389999999997;1939,4149333333332;23,200608333333335;33,937558333333335;10,0;4200,855;33,937508333333334;4206,234483333334;445,44;3041,7389999999996;2596,2989999999995;685,0759999999999
29415600;2,7;786,211;61,0;312,0;218,0;5,1;26,215891666666664;66,59999999999998;1313,023875;3597,5539999999996;2284,5304583333336;26,215891666666664;38,83893333333334;10,0;4200,855;38,8388;4207,3200166666675;487,152;3541,6280000000006;3054,4760000000006;797,6639999999999
29419200;3,6;788,4420000000001;63,0;323,0;221,0;4,2;27,162516666666665;66,59999999999998;1335,6768583333333;3675,185;2339,5082083333336;27,162516666666665;40,06113333333334;10,0;4200,855;40,061033333333334;4207,577425;501,07900000000006;3624,491;3123,412;816,327
29422800;3,8;777,158;60,0;291,0;218,0;4,8;26,258399999999998;66,59999999999998;1278,8581833333333;3438,171;2159,3132833333334;26,258399999999998;38,13540833333333;10,0;4200,855;38,13511666666666;4207,169591666667;475,9320000000001;3372,557;2896,625;759,5850000000002
29426400;3,6;680,813;50,0;202,0;213,0;5,0;22,812808333333333;66,59999999999998;1068,3975500000001;2667,9609999999993;1599,5635916666665;22,812808333333333;31,555741666666666;10,0;4200,8094;31,55568333333333;4205,655633333333;404,01399999999995;2583,372;2179,358;581,841
29430000;2,0;480,67;33,0;85,0;211,0;5,3;17,353583333333333;66,59999999999998;761,3150499999999;1563,8469999999998;802,532;17,353583333333333;21,682316666666665;10,0;4200,8094;21,682183333333334;4203,394508333334;319,794;1443,6269999999997;1123,8330000000003;325,141
29433600;0,8;99,223;6,0;10,0;208,0;4,4;11,105516666666666;66,59999999999998;290,5864916666667;226,95399999999998;-63,632891666666666;11,105516666666666;10,667774999999999;10,0;4200,855;10,667766666666667;4200,8667;30,977000000000004;184,94699999999997;153,96899999999997;41,655
29437200;-0,1;0,0;0,0;0,0;207,0;4,1;9,022499999999999;66,6;174,40120833333336;0,0;-174,40120833333336;9,022499999999999;8,013216666666667;10,0;4200,855;8,013216666666667;4200,276416666667;0,0;0,0;0,0;0,0
29440800;-0,5;0,0;0,0;0,0;219,0;4,1;8,578824999999998;66,6;170,56210833333333;0,0;-170,56210833333333;8,578824999999998;7,845016666666666;10,0;4200,855;7,8450500000000005;4200,1738;0,0;0,0;0,0;0,0
29444400;-0,9;0,0;0,0;0,0;234,0;3,4;8,488475000000001;66,6;173,92809999999997;0,0;-173,92809999999997;8,488475000000001;7,773775;10,0;4200,683999999999;7,774008333333334;4200,1738;0,0;0,0;0,0;0,0
29448000;-1,3;0,0;0,0;0,0;219,0;2,6;8,446391666666667;66,6;177,3397333333333;0,0;-177,3397333333333;8,446391666666667;7,7246250000000005;10,0;4200,672600000001;7,724675;4200,1738;0,0;0,0;0,0;0,0
29451600;-1,5;0,0;0,0;0,0;204,0;2,4;8,412666666666667;66,6;181,62220000000002;0,0;-181,62220000000002;8,412666666666667;7,671633333333332;10,0;4200,672600000001;7,671633333333332;4200,1738;0,0;0,0;0,0;0,0
29455200;-1,9;0,0;0,0;0,0;204,0;2,4;8,364708333333333;66,6;187,345975;0,0;-187,345975;8,364708333333333;7,599016666666667;10,0;4200,672600000001;7,599416666666667;4200,1738;0,0;0,0;0,0;0,0
29458800;-2,3;0,0;0,0;0,0;208,0;1,8;8,3207;66,6;192,0597416666667;0,0;-192,0597416666667;8,3207;7,537400000000001;10,0;4200,672600000001;7,537600000000001;4200,1738;0,0;0,0;0,0;0,0
29462400;-2,7;0,0;0,0;0,0;216,0;1,3;8,272991666666666;66,6;198,1610916666667;0,0;-198,1610916666667;8,272991666666666;7,461983333333333;10,0;4200,672600000001;7,461983333333333;4200,1623500000005;0,0;0,0;0,0;0,0
29466000;-3,2;0,0;0,0;0,0;221,0;1,2;8,207733333333334;66,6;206,4045833333333;0,0;-206,4045833333333;8,207733333333334;7,359241666666668;10,0;4200,672600000001;7,359441666666666;4200,13565;0,0;0,0;0,0;0,0
29469600;-3,8;0,0;0,0;0,0;214,0;1,0;8,140633333333334;66,6;213,12329166666666;0,0;-213,12329166666666;8,140633333333334;7,268983333333334;10,0;4200,672600000001;7,269183333333333;4200,13565;0,0;0,0;0,0;0,0
29473200;-4,0;0,0;0,0;0,0;224,0;1,3;8,124716666666666;66,6;210,27025833333332;0,0;-210,27025833333332;8,124716666666666;7,286016666666667;10,0;4200,672600000001;7,286216666666667;4200,1280166666675;0,0;0,0;0,0;0,0
29476800;-3,4;0,0;0,0;0,0;250,0;0,9;8,199925;66,6;198,32483333333334;0,0;-198,32483333333334;8,199925;7,425691666666666;10,0;4200,672600000001;7,426091666666666;4200,1471;0,0;0,0;0,0;0,0
29480400;-2,6;0,0;0,0;0,0;257,0;1,0;8,274724999999998;66,6;192,96604166666665;0,0;-192,96604166666665;8,274724999999998;7,508425000000001;10,0;4200,672600000001;7,508425000000001;4200,17;0,0;0,0;0,0;0,0
29484000;-2,7;0,0;0,0;0,0;267,0;1,5;8,281941666666667;66,6;193,60354166666667;0,0;-193,60354166666667;8,281941666666667;7,505475000000001;10,0;4200,672600000001;7,505475000000001;4200,17;0,0;0,0;0,0;0,0
29487600;-2,6;0,0;0,0;0,0;282,0;0,9;8,302266666666666;66,6;190,65955833333334;0,0;-190,65955833333334;8,302266666666666;7,541100000000001;10,0;4200,672600000001;7,540958333333333;4200,1719;0,0;0,0;0,0;0,0
29491200;-2,5;224,505;14,0;19,0;282,0;0,7;10,085441666666666;66,6;424,5542666666667;571,681;147,12723333333332;10,085441666666666;11,340008333333335;10,0;4200,672600000001;11,340208333333333;4201,053483333333;113,4;470,83900000000006;357,44;106,04499999999997
29494800;-2,4;263,576;32,0;77,0;285,0;1,5;13,1932;66,59999999999998;560,8672666666668;1096,71;535,8425;13,1932;16,17878333333333;10,0;4200,855;16,17878333333333;4202,1662;301,73299999999995;1048,892;747,1590000000001;236,237
29498400;-1,9;113,472;72,0;102,0;278,0;1,4;12,708116666666667;66,59999999999998;464,3293083333334;786,167;321,837275;12,708116666666667;14,457016666666664;10,0;4200,855;14,457083333333333;4201,77;354,75;752,205;397,455;169,41599999999997
29502000;-1,5;78,705;92,0;117,0;269,0;0,7;12,49555;66,59999999999998;455,687375;795,0690000000001;339,3817583333334;12,49555;14,359658333333334;10,0;4200,855;14,359658333333334;4201,766183333334;454,76;760,1660000000002;305,406;171,20900000000003
29505600;-1,4;91,34;90,0;120,0;277,0;0,9;12,6877;66,59999999999998;465,64598333333333;837,702;372,0557833333333;12,6877;14,734150000000001;10,0;4200,855;14,734333333333334;4201,800533333334;442,136;803,7409999999999;361,6050000000001;181,02299999999997
29509200;-1,2;67,516;81,0;101,0;289,0;0,8;12,13365;66,59999999999998;416,5358833333333;680,2889999999999;263,75328333333334;12,13365;13,5713;10,0;4200,855;13,571433333333335;4201,541;396,565;648,1889999999999;251,624;145,98899999999998
29512800;-1,2;22,466;62,0;67,0;290,0;0,7;10,682041666666667;66,59999999999998;315,06234166666667;352,176;37,11404166666667;10,682041666666667;10,862575000000001;10,0;4200,855;10,862708333333334;4200,912249999999;255,326;327,399;72,073;73,739
29516400;-1,7;46,399;29,0;34,0;289,0;1,3;10,015274999999999;66,59999999999998;289,47175833333336;277,915;-11,557091666666667;10,015274999999999;9,946133333333334;10,0;4200,855;9,946200000000003;4200,684;146,52099999999996;255,207;108,686;57,47899999999999
29520000;-1,8;0,0;4,0;4,0;294,0;1,1;8,969741666666666;66,59999999999998;195,82025833333333;15,965;-179,85561666666666;8,969741666666666;7,965549999999999;10,0;4200,855;7,965616666666666;4200,246016666667;14,508;14,508;0,0;3,268
29523600;-1,9;0,0;0,0;0,0;296,0;0,9;8,511591666666668;66,6;182,14015833333335;0,0;-182,14015833333335;8,511591666666668;7,711666666666667;10,0;4200,855;7,711666666666667;4200,1738;0,0;0,0;0,0;0,0
29527200;-1,7;0,0;0,0;0,0;296,0;1,1;8,423975;66,6;180,39614166666667;0,0;-180,39614166666667;8,423975;7,687466666666667;10,0;4200,855;7,687466666666667;4200,1738;0,0;0,0;0,0;0,0
29530800;-1,9;0,0;0,0;0,0;295,0;1,5;8,379525000000001;66,6;185,92525833333335;0,0;-185,92525833333335;8,379525000000001;7,618474999999999;10,0;4200,855;7,618474999999999;4200,1738;0,0;0,0;0,0;0,0
29534400;-2,3;0,0;0,0;0,0;295,0;1,8;8,330533333333333;66,6;190,62717500000002;0,0;-190,62717500000002;8,330533333333333;7,554216666666667;10,0;4200,855;7,5544166666666674;4200,1738;0,0;0,0;0,0;0,0
29538000;-2,4;0,0;0,0;0,0;277,0;1,8;8,315758333333331;66,6;190,24685;0,0;-190,24685;8,315758333333331;7,550675000000001;10,0;4200,855;7,550675000000001;4200,1738;0,0;0,0;0,0;0,0
29541600;-2,4;0,0;0,0;0,0;261,0;1,0;8,324158333333333;66,6;189,10754166666666;0,0;-189,10754166666666;8,324158333333333;7,564800000000001;10,0;4200,855;7,565;4200,1738;0,0;0,0;0,0;0,0
29545200;-2,4;0,0;0,0;0,0;273,0;1,2;8,313191666666667;66,6;192,11049166666666;0,0;-192,11049166666666;8,313191666666667;7,533608333333333;10,0;4200,855;7,533408333333332;4200,1738;0,0;0,0;0,0;0,0
29548800;-2,8;0,0;0,0;0,0;271,0;1,0;8,266241666666668;66,6;199,14315833333333;0,0;-199,14315833333333;8,266241666666668;7,450291666666667;10,0;4200,855;7,450091666666666;4200,149;0,0;0,0;0,0;0,0
29552400;-3,5;0,0;0,0;0,0;244,0;0,1;8,195708333333332;66,6;208,11181666666667;0,0;-208,11181666666667;8,195708333333332;7,338658333333334;10,0;4200,855;7,3388583333333335;4200,13565;0,0;0,0;0,0;0,0
29556000;-3,9;0,0;0,0;0,0;224,0;1,2;8,129041666666666;66,6;213,79525;0,0;-213,79525;8,129041666666666;7,257716666666665;10,0;4200,855;7,257516666666666;4200,13565;0,0;0,0;0,0;0,0
29559600;-3,8;0,0;0,0;0,0;224,0;1,9;8,122508333333332;66,6;211,0479416666667;0,0;-211,0479416666667;8,122508333333332;7,2783750000000005;10,0;4200,855;7,278575000000001;4200,1280166666675;0,0;0,0;0,0;0,0
29563200;-3,4;0,0;0,0;0,0;239,0;2,0;8,155333333333333;66,6;207,06459166666667;0,0;-207,06459166666667;8,155333333333333;7,328941666666666;10,0;4200,855;7,329149999999999;4200,13565;0,0;0,0;0,0;0,0
29566800;-3,4;0,0;0,0;0,0;252,0;1,7;8,17705;66,6;204,38635;0,0;-204,38635;8,17705;7,362383333333334;10,0;4200,855;7,362583333333334;4200,13565;0,0;0,0;0,0;0,0
29570400;-3,1;0,0;0,0;0,0;255,0;1,6;8,218241666666666;66,6;198,7948;0,0;-198,7948;8,218241666666666;7,430258333333334;10,0;4200,855;7,430258333333334;4200,1471;0,0;0,0;0,0;0,0
29574000;-2,8;0,0;0,0;0,0;258,0;1,2;8,261916666666668;66,6;194,5520916666666;0,0;-194,5520916666666;8,261916666666668;7,488083333333335;10,0;4200,855;7,487883333333334;4200,17;0,0;0,0;0,0;0,0
29577600;-2,7;0,0;16,0;16,0;261,0;1,0;8,509341666666666;66,6;213,69728333333333;63,945;-149,75221666666667;8,509341666666666;7,996699999999999;10,0;4200,855;7,996749999999999;4200,3562;58,099000000000004;58,099000000000004;0,0;13,085000000000004
29581200;-2,4;59,276;49,0;59,0;261,0;1,0;10,2513;66,59999999999998;340,9978916666667;442,18700000000007;101,18945833333333;10,2513;10,834791666666666;10,0;4200,6992;10,834791666666666;4200,963791666666;247,78399999999996;415,344;167,56;93,546
29584800;-2,1;0,0;60,0;60,0;253,0;1,1;9,921466666666666;66,59999999999998;280,0110166666667;239,84600000000003;-40,164816666666674;9,921466666666666;9,689191666666666;10,0;4200,638400000001;9,689258333333333;4200,6308;217,91700000000003;217,91700000000003;0,0;49,08
29588400;-1,6;0,0;66,0;66,0;246,0;0,7;9,869266666666666;66,59999999999998;276,877125;263,832;-13,045391666666667;9,869266666666666;9,799741666666666;10,0;4200,638400000001;9,799741666666666;4200,627;239,70900000000003;239,70900000000003;0,0;53,989
29592000;-1,2;0,0;75,0;75,0;244,0;1,1;10,051866666666667;66,59999999999998;286,4836916666667;299,776;13,292225;10,051866666666667;10,127650000000001;10,0;4200,638400000001;10,127633333333334;4200,8512;272,367;272,367;0,0;61,344
29595600;-1,1;0,0;70,0;70,0;242,0;0,8;10,029908333333333;66,59999999999998;278,32805833333333;279,819;1,4910416666666666;10,029908333333333;10,036991666666665;10,0;4200,638400000001;10,036991666666665;4200,855;254,235;254,235;0,0;57,26
29599200;-1,0;0,0;56,0;56,0;241,0;1,0;9,814883333333334;66,59999999999998;257,3614;223,835;-33,526741666666666;9,814883333333334;9,62725;10,0;4200,638400000001;9,627483333333334;4200,627;203,37;203,37;0,0;45,80400000000001
29602800;-1,0;0,0;29,0;29,0;244,0;1,1;9,36395;66,59999999999998;219,072625;115,89300000000001;-103,18018333333335;9,36395;8,790366666666667;10,0;4200,638400000001;8,7905;4200,4018166666665;105,29699999999998;105,29699999999998;0,0;23,716
29606400;-1,2;0,0;0,0;0,0;246,0;1,2;8,813291666666666;66,59999999999998;179,885125;0,0;-179,885125;8,813291666666666;7,8175333333333334;10,0;4200,638400000001;7,8175333333333334;4200,189;0,0;0,0;0,0;0,0
29610000;-1,5;0,0;0,0;0,0;248,0;1,8;8,504816666666668;66,6;180,62915833333332;0,0;-180,62915833333332;8,504816666666668;7,721866666666667;10,0;4200,672600000001;7,721866666666667;4200,1738;0,0;0,0;0,0;0,0
29613600;-1,8;0,0;0,0;0,0;249,0;1,5;8,407525;66,6;182,95878333333334;0,0;-182,95878333333334;8,407525;7,657258333333334;10,0;4200,672600000001;7,6573166666666665;4200,1738;0,0;0,0;0,0;0,0
29617200;-2,0;0,0;0,0;0,0;250,0;1,7;8,379724999999999;66,6;183,29422499999995;0,0;-183,29422499999995;8,379724999999999;7,641325;10,0;4200,672600000001;7,641325;4200,1738;0,0;0,0;0,0;0,0
29620800;-1,9;0,0;0,0;0,0;248,0;1,1;8,386175000000001;66,6;182,50617499999998;0,0;-182,50617499999998;8,386175000000001;7,651608333333334;10,0;4200,672600000001;7,651658333333334;4200,1738;0,0;0,0;0,0;0,0
29624400;-2,0;0,0;0,0;0,0;247,0;1,5;8,37175;66,6;184,85363333333336;0,0;-184,85363333333336;8,37175;7,6243;10,0;4200,672600000001;7,6241;4200,1738;0,0;0,0;0,0;0,0
29628000;-2,1;0,0;0,0;0,0;248,0;1,5;8,357141666666667;66,6;186,41051666666667;0,0;-186,41051666666667;8,357141666666667;7,60375;10,0;4200,672600000001;7,60375;4200,1738;0,0;0,0;0,0;0,0
29631600;-2,2;0,0;0,0;0,0;247,0;1,5;8,343333333333334;66,6;187,98388333333332;0,0;-187,98388333333332;8,343333333333334;7,583341666666667;10,0;4200,672600000001;7,583541666666667;4200,1738;0,0;0,0;0,0;0,0
29635200;-2,3;0,0;0,0;0,0;249,0;1,5;8,328691666666668;66,6;189,69073333333333;0,0;-189,69073333333333;8,328691666666668;7,561858333333332;10,0;4200,672600000001;7,561858333333332;4200,1738;0,0;0,0;0,0;0,0
29638800;-2,4;0,0;0,0;0,0;251,0;1,6;8,314708333333334;66,6;191,03753333333336;0,0;-191,03753333333336;8,314708333333334;7,543450000000001;10,0;4200,672600000001;7,543450000000001;4200,1738;0,0;0,0;0,0;0,0
29642400;-2,5;0,0;0,0;0,0;253,0;1,3;8,305741666666666;66,6;191,96934166666668;0,0;-191,96934166666668;8,305741666666666;7,530991666666668;10,0;4200,855;7,5311916666666665;4200,1738;0,0;0,0;0,0;0,0
29646000;-2,6;0,0;0,0;0,0;254,0;1,2;8,303225;66,6;191,2380666666667;0,0;-191,2380666666667;8,303225;7,536183333333334;10,0;4200,855;7,536183333333334;4200,1738;0,0;0,0;0,0;0,0
29649600;-2,4;0,0;0,0;0,0;256,0;1,2;8,316483333333334;66,6;189,911225;0,0;-189,911225;8,316483333333334;7,554033333333334;10,0;4200,855;7,554441666666668;4200,1738;0,0;0,0;0,0;0,0
29653200;-2,4;0,0;0,0;0,0;259,0;1,6;8,319808333333334;66,6;189,28606666666667;0,0;-189,28606666666667;8,319808333333334;7,560641666666667;10,0;4200,855;7,560891666666667;4200,1738;0,0;0,0;0,0;0,0
29656800;-2,3;0,0;0,0;0,0;263,0;1,1;8,335966666666668;66,6;187,33444166666666;0,0;-187,33444166666666;8,335966666666668;7,585883333333333;10,0;4200,855;7,585883333333333;4200,1738;0,0;0,0;0,0;0,0
29660400;-2,2;0,0;0,0;0,0;267,0;1,5;8,348408333333333;66,6;185,59819166666662;0,0;-185,59819166666662;8,348408333333333;7,606533333333332;10,0;4200,855;7,606533333333332;4200,1738;0,0;0,0;0,0;0,0
29664000;-2,0;0,0;9,0;9,0;269,0;1,4;8,509649999999999;66,6;191,65610833333332;35,977999999999994;-155,67835833333336;8,509649999999999;7,944116666666667;10,0;4200,855;7,944116666666667;4200,3106;32,68599999999999;32,68599999999999;0,0;7,362
29667600;-1,4;11,993;57,0;59,0;271,0;1,2;9,733225000000001;66,59999999999998;270,6352083333333;281,57;10,935133333333333;9,733225000000001;9,813125;10,0;4200,855;9,813258333333332;4200,706783333334;225,0;258,8070000000001;33,807;58,29
29671200;-0,6;19,161;90,0;95,0;269,0;1,5;10,836841666666666;66,59999999999998;310,7416;461,636;150,8944;10,836841666666666;11,682433333333334;10,0;4200,855;11,6825;4201,118183333334;360,6569999999999;427,54;66,883;96,293
29674800;2,1;292,309;140,0;232,0;267,0;1,4;17,37575;66,59999999999998;768,5614749999999;2028,555;1259,9931916666667;17,37575;24,40849166666667;10,0;4200,855;24,408425;4204,0574916666665;837,5440000000001;1969,2610000000002;1131,717;443,527
29678400;3,2;613,246;110,0;310,0;262,0;1,8;24,01036666666667;66,59999999999998;1149,783625;3261,6889999999994;2111,905616666667;24,01036666666667;35,727583333333335;10,0;4200,855;35,727066666666666;4206,636291666667;777,9319999999999;3202,962;2425,03;721,3879999999999
29682000;5,1;583,953;101,0;273,0;259,0;1,1;24,182033333333337;66,59999999999998;1090,1702;2960,747;1870,5771666666667;24,182033333333337;34,45676666666667;10,0;4200,855;34,456675;4206,333566666666;716,4340000000001;2892,82;2176,386;651,536
29685600;4,0;483,063;79,0;186,0;261,0;1,9;20,69845833333333;66,59999999999998;879,3396916666666;2195,746;1316,406275;20,69845833333333;27,881175;10,0;4200,855;27,88099166666667;4204,851633333333;569,466;2118,985;1549,519;477,249
29689200;3,3;298,258;41,0;73,0;261,0;2,8;15,541091666666667;66,59999999999998;571,0779916666667;1137,899;566,8209499999999;15,541091666666667;18,57744166666667;10,0;4200,855;18,577458333333336;4202,66905;349,202;1050,748;701,546;236,655
29692800;1,6;0,0;6,0;6,0;258,0;2,2;10,218858333333333;66,59999999999998;170,20216666666667;23,981;-146,22088333333335;10,218858333333333;9,343024999999999;10,0;4200,855;9,343225;4200,596200000001;21,787000000000003;21,787000000000003;0,0;4,907
29696400;0,9;0,0;0,0;0,0;250,0;0,6;8,900083333333335;66,6;145,5565666666667;0,0;-145,5565666666667;8,900083333333335;8,212975;10,0;4200,855;8,212975;4200,3638;0,0;0,0;0,0;0,0
29700000;0,1;0,0;0,0;0,0;238,0;0,7;8,697725;66,6;154,07542500000005;0,0;-154,07542500000005;8,697725;8,045358333333333;10,0;4200,855;8,045358333333333;4200,3562;0,0;0,0;0,0;0,0
29703600;-0,4;0,0;0,0;0,0;229,0;1,1;8,606241666666666;66,6;161,57567500000002;0,0;-161,57567500000002;8,606241666666666;7,937099999999999;10,0;4200,855;7,937133333333334;4200,265;0,0;0,0;0,0;0,0
29707200;-0,8;0,0;0,0;0,0;223,0;1,4;8,539983333333335;66,6;168,36272499999998;0,0;-168,36272499999998;8,539983333333335;7,8470666666666675;10,0;4200,855;7,8470666666666675;4200,1738;0,0;0,0;0,0;0,0
29710800;-1,3;0,0;0,0;0,0;227,0;1,0;8,486725;66,6;173,20990833333332;0,0;-173,20990833333332;8,486725;7,779499999999999;10,0;4200,855;7,779508333333334;4200,1738;0,0;0,0;0,0;0,0
29714400;-1,3;0,0;0,0;0,0;232,0;2,0;8,4553;66,6;176,15485;0,0;-176,15485;8,4553;7,739116666666667;10,0;4200,855;7,739116666666667;4200,1738;0,0;0,0;0,0;0,0
29718000;-1,7;0,0;0,0;0,0;227,0;1,0;8,434849999999999;66,6;177,15096666666665;0,0;-177,15096666666665;8,434849999999999;7,721066666666666;10,0;4200,683999999999;7,721066666666666;4200,1738;0,0;0,0;0,0;0,0
29721600;-1,6;0,0;0,0;0,0;226,0;0,8;8,428749999999997;66,6;178,92195833333332;0,0;-178,92195833333332;8,428749999999997;7,702866666666665;10,0;4200,672600000001;7,703066666666666;4200,1738;0,0;0,0;0,0;0,0
29725200;-2,0;0,0;0,0;0,0;228,0;1,0;8,384908333333334;66,6;185,0361583333334;0,0;-185,0361583333334;8,384908333333334;7,628616666666667;10,0;4200,672600000001;7,628616666666667;4200,1738;0,0;0,0;0,0;0,0
29728800;-2,3;0,0;0,0;0,0;247,0;1,0;8,345291666666666;66,6;188,78303333333332;0,0;-188,78303333333332;8,345291666666666;7,577258333333334;10,0;4200,672600000001;7,577258333333334;4200,1738;0,0;0,0;0,0;0,0
29732400;-2,4;0,0;0,0;0,0;249,0;1,4;8,328325;66,6;188,86871666666667;0,0;-188,86871666666667;8,328325;7,568508333333333;10,0;4200,672600000001;7,568508333333334;4200,1738;0,0;0,0;0,0;0,0
29736000;-2,2;0,0;0,0;0,0;230,0;1,5;8,319691666666667;66,6;192,11933333333332;0,0;-192,11933333333332;8,319691666666667;7,536716666666667;10,0;4200,672600000001;7,536966666666666;4200,1738;0,0;0,0;0,0;0,0
29739600;-2,8;0,0;0,0;0,0;249,0;2,0;8,268708333333333;66,6;196,92424166666666;0,0;-196,92424166666666;8,268708333333333;7,4701666666666675;10,0;4200,672600000001;7,470000000000001;4200,1719;0,0;0,0;0,0;0,0
29743200;-2,6;0,0;0,0;0,0;254,0;1,9;8,251183333333334;66,6;200,28765833333333;0,0;-200,28765833333333;8,251183333333334;7,433541666666668;10,0;4200,672600000001;7,433575000000002;4200,13565;0,0;0,0;0,0;0,0
