timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
29746800;-3,4;0,0;0,0;0,0;249,0;1,8;8,206791666666668;66,6;202,16684166666667;0,0;-202,16684166666667;8,206791666666668;7,395066666666667;10,0;4200,672600000001;7,395266666666667;4200,1471;0,0;0,0;0,0;0,0
29750400;-2,8;300,954;19,0;29,0;261,0;1,1;10,753808333333335;66,6;488,50968333333327;771,926;283,41632500000003;10,753808333333335;12,848116666666668;10,0;4200,672600000001;12,848116666666668;4201,394125000001;141,771;654,4;512,628;147,387
29754000;-1,5;345,609;70,0;127,0;267,0;0,6;15,258358333333332;66,59999999999998;705,980875;1566,8969999999997;860,9163416666667;15,258358333333332;20,049008333333333;10,0;4200,638400000001;20,048891666666666;4203,030666666667;520,705;1492,2889999999998;971,5839999999998;336,101
29757600;-1,0;443,38;105,0;220,0;252,0;0,7;19,22475833333333;66,59999999999998;957,5485166666667;2333,9739999999997;1376,4258916666668;19,22475833333333;26,843316666666666;10,0;4200,638400000001;26,843199999999996;4204,621208333333;718,9409999999999;2263,977;1545,036;509,905
29761200;-1,7;500,89;120,0;277,0;232,0;1,4;21,933316666666666;66,59999999999998;1111,6527166666665;2813,366;1701,7130833333333;21,933316666666666;31,330791666666663;10,0;4200,8246;31,330783333333333;4205,627275;813,3110000000001;2750,548;1937,237;619,493
29764800;-0,3;522,844;121,0;291,0;222,0;1,1;23,207858333333334;66,59999999999998;1125,0324416666667;2948,106;1823,074158333333;23,207858333333334;33,256475;10,0;4200,855;33,256074999999996;4206,074733333334;822,286;2888,847;2066,561;650,6409999999998
29768400;2,5;517,228;105,0;257,0;229,0;1,0;22,710866666666664;66,59999999999998;1028,6624166666668;2718,9609999999993;1690,2987583333331;22,710866666666664;31,99885;10,0;4200,855;31,99855833333333;4205,7511;725,208;2653,1380000000004;1927,93;597,554
29772000;3,9;447,665;80,0;179,0;246,0;1,0;20,013616666666664;66,59999999999998;839,9888916666666;2087,222;1247,2330416666666;20,013616666666664;26,824291666666667;10,0;4200,855;26,82415;4204,60805;575,9569999999999;2013,154;1437,197;453,41299999999995
29775600;2,5;335,692;42,0;78,0;246,0;1,1;15,813700000000003;66,59999999999998;612,5745416666666;1251,5769999999998;639,0025583333334;15,813700000000003;19,26141666666667;10,0;4200,855;19,261291666666665;4202,85175;364,86799999999994;1156,276;791,4090000000001;260,423
29779200;1,2;0,0;7,0;7,0;265,0;1,0;10,323725;66,59999999999998;175,61055;28,042;-147,56831666666665;10,323725;9,434249999999999;10,0;4200,855;9,434249999999999;4200,600016666667;25,465;25,465;0,0;5,735
29782800;1,0;0,0;0,0;0,0;281,0;1,2;8,915983333333333;66,6;143,79061666666666;0,0;-143,79061666666666;8,915983333333333;8,235625;10,0;4200,855;8,235625;4200,3751999999995;0,0;0,0;0,0;0,0
29786400;0,5;0,0;0,0;0,0;266,0;1,7;8,760799999999998;66,6;141,895025;0,0;-141,895025;8,760799999999998;8,18025;10,0;4200,855;8,18025;4200,3638;0,0;0,0;0,0;0,0
29790000;1,0;0,0;0,0;0,0;262,0;1,1;8,764158333333333;66,6;141,01419166666668;0,0;-141,01419166666668;8,764158333333333;8,191075;10,0;4200,855;8,191125;4200,3638;0,0;0,0;0,0;0,0
29793600;0,4;0,0;0,0;0,0;280,0;1,8;8,737158333333332;66,6;141,466675;0,0;-141,466675;8,737158333333332;8,173266666666665;10,0;4200,855;8,173266666666665;4200,3562;0,0;0,0;0,0;0,0
29797200;1,2;0,0;0,0;0,0;297,0;1,5;8,796183333333332;66,6;133,61416666666665;0,0;-133,61416666666665;8,796183333333332;8,270533333333335;10,0;4200,855;8,270533333333335;4200,3638;0,0;0,0;0,0;0,0
29800800;1,2;0,0;0,0;0,0;306,0;1,5;8,823133333333333;66,6;131,13240833333333;0,0;-131,13240833333333;8,823133333333333;8,304300000000001;10,0;4200,855;8,3045;4200,386600000001;0,0;0,0;0,0;0,0
29804400;1,6;0,0;0,0;0,0;309,0;1,5;8,863966666666668;66,6;126,44663333333332;0,0;-126,44663333333332;8,863966666666668;8,364383333333333;10,0;4200,855;8,364383333333333;4200,398;0,0;0,0;0,0;0,0
29808000;1,7;0,0;0,0;0,0;311,0;1,0;8,917058333333333;66,6;117,48397500000002;0,0;-117,48397500000002;8,917058333333333;8,467025000000001;10,0;4200,855;8,467075000000001;4200,398;0,0;0,0;0,0;0,0
29811600;2,9;0,0;0,0;0,0;307,0;1,9;9,05725;66,6;97,22418333333333;0,0;-97,22418333333333;9,05725;8,709525000000001;10,0;4200,855;8,709575000000001;4200,398;0,0;0,0;0,0;0,0
29815200;4,5;0,0;0,0;0,0;311,0;3,1;9,224250000000001;66,6;80,34114166666666;0,0;-80,34114166666666;9,224250000000001;8,935641666666665;10,0;4200,855;8,935691666666665;4200,447616666667;0,0;0,0;0,0;0,0
29818800;5,0;0,0;0,0;0,0;308,0;2,4;9,285875;66,6;80,88639166666667;0,0;-80,88639166666667;9,285875;8,960541666666666;10,0;4200,855;8,960541666666666;4200,493416666667;0,0;0,0;0,0;0,0
29822400;4,3;0,0;0,0;0,0;304,0;2,0;9,253591666666669;66,6;84,89066666666668;0,0;-84,89066666666668;9,253591666666669;8,909225;10,0;4200,855;8,909025;4200,4018166666665;0,0;0,0;0,0;0,0
29826000;4,6;0,0;0,0;0,0;312,0;1,7;9,289916666666667;66,6;76,65121666666667;0,0;-76,65121666666667;9,289916666666667;8,998216666666666;10,0;4200,855;8,998266666666666;4200,539216666668;0,0;0,0;0,0;0,0
29829600;5,4;0,0;0,0;0,0;315,0;2,7;9,371658333333334;66,6;66,64535833333333;0,0;-66,64535833333333;9,371658333333334;9,123958333333333;10,0;4200,855;9,124008333333334;4200,596466666667;0,0;0,0;0,0;0,0
29833200;5,9;0,0;0,0;0,0;318,0;2,5;9,4389;66,6;60,389649999999996;0,0;-60,389649999999996;9,4389;9,210216666666668;10,0;4200,855;9,210216666666668;4200,627;0,0;0,0;0,0;0,0
29836800;6,2;169,47;18,0;21,0;319,0;2,7;10,964333333333334;66,6;248,88846666666663;475,6950000000001;226,80654166666665;10,964333333333334;12,443824999999999;10,0;4200,855;12,443874999999998;4201,294883333334;124,05199999999999;390,31;266,2579999999999;87,90800000000002
29840400;6,9;79,667;77,0;90,0;314,0;2,3;12,71255;66,59999999999998;292,6752583333334;710,971;418,2953166666667;12,71255;15,031008333333334;10,0;4200,8094;15,030941666666667;4201,91885;445,18899999999996;668,545;223,35600000000002;150,573
29844000;7,4;50,407;111,0;124,0;309,0;1,7;13,221291666666668;66,59999999999998;307,57054999999997;752,1660000000002;444,59605;13,221291666666668;15,666216666666667;10,0;4200,8094;15,666283333333332;4202,025566666666;533,169;708,5340000000001;175,36500000000004;159,58
29847600;7,4;25,62;124,0;132,0;310,0;1,0;13,151716666666665;66,59999999999998;297,2035333333334;719,44;422,2364666666666;13,151716666666665;15,468600000000002;10,0;4200,855;15,468416666666666;4201,993275;576,314;675,303;98,989;152,095
29851200;7,6;27,755;132,0;141,0;303,0;0,9;13,354558333333332;66,59999999999998;310,27579999999995;774,404;464,1286583333333;13,354558333333332;15,90735;10,0;4200,828399999999;15,90745;4202,027475;618,5659999999999;728,223;109,65699999999998;164,01399999999998
29854800;7,9;68,185;135,0;155,0;304,0;1,1;14,190191666666667;66,59999999999998;368,1946166666667;968,206;600,0113833333334;14,190191666666667;17,499033333333333;10,0;4200,638400000001;17,4991;4202,478766666667;663,0379999999999;917,242;254,203;206,586
29858400;8,1;230,867;115,0;166,0;299,0;1,0;16,578391666666665;66,59999999999998;548,1690416666667;1530,54;982,3714;16,578391666666665;22,013483333333337;10,0;4200,638400000001;22,013483333333337;4203,5296499999995;722,603;1464,477;741,8740000000001;329,83700000000005
29862000;8,0;251,594;61,0;88,0;286,0;0,7;15,501675;66,59999999999998;482,76267499999994;1158,195;675,4326333333333;15,501675;19,181608333333337;10,0;4200,638400000001;19,181475;4202,832783333333;474,66299999999995;1069,251;594,588;240,82199999999997
29865600;6,0;49,507;9,0;11,0;287,0;0,4;11,144350000000001;66,59999999999998;153,82508333333334;145,143;-8,682208333333332;11,144350000000001;11,028241666666666;10,0;4200,638400000001;11,028241666666666;4200,9922166666665;42,23400000000001;120,791;78,55699999999999;27,205
29869200;5,0;0,0;0,0;0,0;276,0;1,5;9,600716666666667;66,6;90,30362500000001;0,0;-90,30362500000001;9,600716666666667;9,020616666666667;10,0;4200,672600000001;9,021066666666666;4200,512500000001;0,0;0,0;0,0;0,0
29872800;3,8;0,0;0,0;0,0;278,0;0,8;9,23775;66,6;95,12068333333333;0,0;-95,12068333333333;9,23775;8,811774999999999;10,0;4200,672600000001;8,811774999999999;4200,4018166666665;0,0;0,0;0,0;0,0
29876400;3,7;0,0;0,0;0,0;300,0;1,0;9,156858333333334;66,6;98,81821666666667;0,0;-98,81821666666667;9,156858333333334;8,742991666666667;10,0;4200,672600000001;8,742991666666667;4200,4018166666665;0,0;0,0;0,0;0,0
29880000;3,1;0,0;0,0;0,0;311,0;0,6;9,079241666666668;66,6;108,85104166666666;0,0;-108,85104166666666;9,079241666666668;8,619308333333334;10,0;4200,672600000001;8,619108333333333;4200,398;0,0;0,0;0,0;0,0
29883600;2,4;0,0;0,0;0,0;296,0;1,2;8,99005;66,6;118,42001666666665;0,0;-118,42001666666665;8,99005;8,49365;10,0;4200,672600000001;8,4937;4200,398;0,0;0,0;0,0;0,0
29887200;2,0;0,0;0,0;0,0;269,0;1,5;8,913999999999998;66,6;127,40201666666665;0,0;-127,40201666666665;8,913999999999998;8,379766666666665;10,0;4200,672600000001;8,379966666666666;4200,398;0,0;0,0;0,0;0,0
29890800;1,2;0,0;0,0;0,0;285,0;1,3;8,822233333333333;66,6;137,70704166666667;0,0;-137,70704166666667;8,822233333333333;8,246583333333334;10,0;4200,672600000001;8,246583333333334;4200,3638;0,0;0,0;0,0;0,0
29894400;0,7;0,0;0,0;0,0;304,0;1,4;8,7631;66,6;141,51948333333334;0,0;-141,51948333333334;8,7631;8,185216666666665;10,0;4200,672600000001;8,185416666666667;4200,3638;0,0;0,0;0,0;0,0
29898000;1,0;0,0;0,0;0,0;302,0;3,2;8,789691666666666;66,6;132,14355833333335;0,0;-132,14355833333335;8,789691666666666;8,279275;10,0;4200,672600000001;8,279325;4200,386600000001;0,0;0,0;0,0;0,0
29901600;2,0;0,0;0,0;0,0;304,0;1,8;8,897916666666667;66,6;119,9584;0,0;-119,9584;8,897916666666667;8,437266666666668;10,0;4200,672600000001;8,437066666666668;4200,398;0,0;0,0;0,0;0,0
29905200;2,2;0,0;0,0;0,0;300,0;1,6;8,948541666666667;66,6;116,61045833333334;0,0;-116,61045833333334;8,948541666666667;8,489941666666667;10,0;4200,672600000001;8,489975000000001;4200,398;0,0;0,0;0,0;0,0
29908800;2,4;0,0;0,0;0,0;295,0;1,0;8,979516666666667;66,6;114,25129166666667;0,0;-114,25129166666667;8,979516666666667;8,524925000000001;10,0;4200,672600000001;8,524925000000001;4200,398;0,0;0,0;0,0;0,0
29912400;2,5;0,0;0,0;0,0;301,0;1,7;8,995983333333333;66,6;112,08883333333333;0,0;-112,08883333333333;8,995983333333333;8,551683333333333;10,0;4200,8094;8,551683333333333;4200,398;0,0;0,0;0,0;0,0
29916000;2,8;0,0;0,0;0,0;301,0;1,7;9,026741666666666;66,6;108,50446666666667;0,0;-108,50446666666667;9,026741666666666;8,597325;10,0;4200,855;8,597325;4200,398;0,0;0,0;0,0;0,0
29919600;2,9;0,0;0,0;0,0;291,0;1,4;9,048975;66,6;106,28672499999999;0,0;-106,28672499999999;9,048975;8,626925;10,0;4200,855;8,626975000000002;4200,398;0,0;0,0;0,0;0,0
29923200;3,1;0,0;10,0;10,0;287,0;1,7;9,230025;66,6;112,04904166666667;39,904;-72,14564166666666;9,230025;9,010516666666668;10,0;4200,855;9,010716666666665;4200,535400000001;36,266;36,266;0,0;8,168
29926800;4,1;43,336;71,0;78,0;275,0;2,2;11,223966666666666;66,59999999999998;259,7438916666667;504,775;245,03143333333335;11,223966666666666;12,602508333333333;10,0;4200,855;12,602375;4201,293083333333;349,971;471,1449999999999;121,174;106,114
29930400;4,8;3,898;81,0;82,0;278,0;2,1;11,21275;66,59999999999998;213,57671666666664;358,14200000000005;144,56501666666668;11,21275;11,998708333333333;10,0;4200,855;11,998708333333333;4201,171400000001;314,98100000000005;328,521;13,54;73,991
29934000;5,4;3,214;92,0;93,0;294,0;1,7;11,304641666666667;66,59999999999998;213,53919166666668;399,195;185,65622499999998;11,304641666666667;12,328008333333333;10,0;4200,855;12,328008333333333;4201,3081999999995;353,575;365,9800000000001;12,405;82,42800000000001
29937600;6,2;52,55;146,0;163,0;293,0;1,4;13,610166666666668;66,59999999999998;384,45762500000006;966,995;582,536875;13,610166666666668;16,84835;10,0;4200,855;16,848366666666664;4202,3225;708,5090000000001;916,055;207,547;206,31899999999996
29941200;6,7;37,559;123,0;134,0;296,0;1,7;13,471891666666666;66,59999999999998;325,1643583333333;767,345;442,18025;13,471891666666666;15,888958333333333;10,0;4200,855;15,888958333333333;4202,059783333333;582,435;722,493;140,05899999999997;162,72399999999996
29944800;7,4;4,529;68,0;69,0;308,0;2,1;11,644016666666666;66,59999999999998;144,8112;300,85299999999995;156,0416166666667;11,644016666666666;12,474650000000002;10,0;4200,855;12,474516666666664;4201,331083333334;261,027;275,59700000000004;14,57;62,07099999999999
29948400;10,0;37,205;41,0;45,0;319,0;5,7;11,364058333333334;66,59999999999998;112,89179999999999;298,8829999999999;185,9906;11,364058333333334;12,385691666666666;10,0;4200,855;12,385691666666666;4201,3081999999995;186,047;274,199;88,15199999999999;61,757000000000005
29952000;10,0;0,0;5,0;5,0;328,0;5,5;10,342516666666667;66,59999999999998;16,965708333333335;19,946;2,9804166666666667;10,342516666666667;10,340774999999999;10,0;4200,855;10,340774999999999;4200,858816666666;18,128;18,128;0,0;4,083
29955600;9,6;0,0;0,0;0,0;334,0;3,4;10,002783333333335;66,6;5,185691666666666;0,0;-5,185691666666666;10,002783333333335;9,955250000000001;10,0;4200,855;9,955250000000001;4200,630800000001;0,0;0,0;0,0;0,0
29959200;9,9;0,0;0,0;0,0;335,0;4,2;9,965141666666666;66,6;6,556166666666667;0,0;-6,556166666666667;9,965141666666666;9,926825;10,0;4200,855;9,926825;4200,627;0,0;0,0;0,0;0,0
29962800;9,2;0,0;0,0;0,0;329,0;4,6;9,905149999999999;66,6;12,943908333333333;0,0;-12,943908333333333;9,905149999999999;9,842374999999999;10,0;4200,855;9,842374999999999;4200,627;0,0;0,0;0,0;0,0
29966400;9,2;0,0;0,0;0,0;320,0;4,8;9,885000000000002;66,6;14,024691666666666;0,0;-14,024691666666666;9,885000000000002;9,8239;10,0;4200,855;9,8239;4200,627;0,0;0,0;0,0;0,0
29970000;9,0;0,0;0,0;0,0;329,0;4,3;9,864133333333333;66,6;16,33279166666667;0,0;-16,33279166666667;9,864133333333333;9,793933333333332;10,0;4200,855;9,793933333333332;4200,627;0,0;0,0;0,0;0,0
29973600;8,9;0,0;0,0;0,0;336,0;3,3;9,843466666666668;66,6;19,285625;0,0;-19,285625;9,843466666666668;9,758466666666665;10,0;4200,855;9,758666666666667;4200,627;0,0;0,0;0,0;0,0
29977200;8,6;0,0;0,0;0,0;337,0;4,6;9,807875;66,6;23,561508333333332;0,0;-23,561508333333332;9,807875;9,704441666666666;10,0;4200,855;9,704441666666666;4200,627;0,0;0,0;0,0;0,0
29980800;8,4;0,0;0,0;0,0;337,0;4,3;9,767475000000001;66,6;29,29763333333334;0,0;-29,29763333333334;9,767475000000001;9,635475;10,0;4200,855;9,635675;4200,627;0,0;0,0;0,0;0,0
29984400;7,8;0,0;0,0;0,0;338,0;3,5;9,714291666666666;66,6;34,06395;0,0;-34,06395;9,714291666666666;9,5685;10,0;4200,855;9,5685;4200,627;0,0;0,0;0,0;0,0
29988000;7,9;0,0;0,0;0,0;337,0;5,3;9,730508333333336;66,6;27,18165833333333;0,0;-27,18165833333333;9,730508333333336;9,635791666666664;10,0;4200,672600000001;9,635791666666664;4200,627;0,0;0,0;0,0;0,0
29991600;8,8;0,0;0,0;0,0;341,0;7,8;9,814441666666665;66,6;16,93495;0,0;-16,93495;9,814441666666665;9,765566666666667;10,0;4200,672600000001;9,765575;4200,627;0,0;0,0;0,0;0,0
29995200;9,1;0,0;0,0;0,0;343,0;7,8;9,865541666666665;66,6;13,068158333333333;0,0;-13,068158333333333;9,865541666666665;9,822941666666667;10,0;4200,672600000001;9,822941666666667;4200,627;0,0;0,0;0,0;0,0
29998800;9,3;0,0;0,0;0,0;343,0;8,4;9,895;66,6;10,633308333333334;0,0;-10,633308333333334;9,895;9,858116666666668;10,0;4200,672600000001;9,858116666666668;4200,627;0,0;0,0;0,0;0,0
30002400;9,4;0,0;0,0;0,0;343,0;7,8;9,915966666666668;66,6;8,208066666666666;0,0;-8,208066666666666;9,915966666666668;9,888808333333335;10,0;4200,672600000001;9,889208333333336;4200,627;0,0;0,0;0,0;0,0
30006000;9,6;0,0;0,0;0,0;339,0;6,9;9,93745;66,6;6,3273166666666665;0,0;-6,3273166666666665;9,93745;9,915500000000002;10,0;4200,672600000001;9,915333333333335;4200,627;0,0;0,0;0,0;0,0
30009600;9,6;0,0;11,0;11,0;333,0;6,4;10,076708333333334;66,6;25,411524999999997;43,741;18,329908333333332;10,076708333333334;10,197491666666666;10,0;4200,672600000001;10,197524999999999;4200,8531;39,78;39,78;0,0;8,96
30013200;9,1;0,0;41,0;41,0;330,0;6,1;10,529250000000001;66,59999999999998;73,57260833333333;163,08899999999997;89,51605;10,529250000000001;11,02835;10,0;4200,638400000001;11,028416666666667;4201,02675;148,31899999999996;148,31899999999996;0,0;33,405
30016800;9,3;23,505;88,0;94,0;321,0;8,1;11,801733333333335;66,59999999999998;215,41011666666665;503,1569999999999;287,74673333333334;11,801733333333335;13,397683333333335;10,0;4200,638400000001;13,397633333333335;4201,533383333333;388,631;470,148;81,51699999999998;105,88900000000001
30020400;6,3;177,302;134,0;189,0;302,0;8,0;15,585141666666667;66,59999999999998;544,2935416666667;1453,142;908,8481333333333;15,585141666666667;20,640874999999998;10,0;4200,638400000001;20,640808333333336;4203,169858333333;716,877;1400,6740000000002;683,798;315,46700000000004
30024000;6,5;0,0;95,0;95,0;291,0;4,1;12,38885;66,59999999999998;215,06560000000002;369,38200000000006;154,3166;12,38885;13,166783333333333;10,0;4200,638400000001;13,166783333333333;4201,4608333333335;335,845;335,845;0,0;75,64099999999999
30027600;7,5;54,692;114,0;130,0;290,0;4,2;12,958675000000001;66,59999999999998;308,48499166666664;772,437;463,9522833333333;12,958675000000001;15,532433333333332;10,0;4200,638400000001;15,532366666666668;4201,995083333333;525,907;729,923;204,01599999999996;164,397
30031200;7,5;40,767;78,0;87,0;285,0;4,8;12,330016666666666;66,59999999999998;237,93871666666666;511,3430000000001;273,40395;12,330016666666666;13,8135;10,0;4200,8398;13,813433333333334;4201,605883333334;347,78400000000005;479,06100000000004;131,278;107,897
30034800;6,9;463,684;42,0;92,0;269,0;4,8;15,8988;66,59999999999998;629,4855916666667;1585,981;956,4950666666666;15,8988;21,217525;10,0;4200,855;21,217458333333337;4203,306991666666;367,074;1468,68;1101,606;330,78400000000005
30038400;5,3;113,866;7,0;12,0;265,0;3,2;11,835925000000001;66,59999999999998;222,73671666666664;265,939;43,202533333333335;11,835925000000001;11,988191666666667;10,0;4200,855;11,988125000000002;4201,224883333334;36,31999999999999;219,206;182,88600000000002;49,37100000000001
30042000;5,1;0,0;0,0;0,0;281,0;2,8;9,791633333333333;66,6;91,852025;0,0;-91,852025;9,791633333333333;9,093558333333332;10,0;4200,672600000001;9,093758333333332;4200,573550000001;0,0;0,0;0,0;0,0
30045600;4,4;0,0;0,0;0,0;274,0;3,1;9,297341666666666;66,6;91,02902500000002;0,0;-91,02902500000002;9,297341666666666;8,8755;10,0;4200,763800000001;8,87555;4200,4018166666665;0,0;0,0;0,0;0,0
30049200;4,0;0,0;0,0;0,0;262,0;2,5;9,194666666666665;66,6;94,23253333333335;0,0;-94,23253333333335;9,194666666666665;8,800366666666665;10,0;4200,855;8,800366666666665;4200,4018166666665;0,0;0,0;0,0;0,0
30052800;3,8;0,0;0,0;0,0;271,0;2,8;9,156633333333335;66,6;96,78329166666666;0,0;-96,78329166666666;9,156633333333335;8,760266666666665;10,0;4200,855;8,760466666666664;4200,4018166666665;0,0;0,0;0,0;0,0
30056400;3,8;0,0;0,0;0,0;276,0;4,1;9,149741666666667;66,6;95,27664166666668;0,0;-95,27664166666668;9,149741666666667;8,769874999999999;10,0;4200,855;8,770075;4200,399908333334;0,0;0,0;0,0;0,0
30060000;4,2;0,0;0,0;0,0;276,0;4,9;9,177083333333334;66,6;91,82165833333333;0,0;-91,82165833333333;9,177083333333334;8,813383333333332;10,0;4200,855;8,813583333333332;4200,4018166666665;0,0;0,0;0,0;0,0
30063600;4,2;0,0;0,0;0,0;281,0;4,4;9,165916666666668;66,6;96,85905833333335;0,0;-96,85905833333335;9,165916666666668;8,764533333333333;10,0;4200,855;8,764541666666666;4200,4018166666665;0,0;0,0;0,0;0,0
30067200;3,6;0,0;0,0;0,0;286,0;5,7;9,109475;66,6;102,19834166666668;0,0;-102,19834166666668;9,109475;8,690658333333333;10,0;4200,855;8,690658333333333;4200,398;0,0;0,0;0,0;0,0
30070800;3,8;0,0;0,0;0,0;297,0;5,9;9,111091666666669;66,6;100,18029999999999;0,0;-100,18029999999999;9,111091666666669;8,709516666666666;10,0;4200,855;8,709516666666666;4200,398;0,0;0,0;0,0;0,0
30074400;3,8;0,0;0,0;0,0;306,0;6,0;9,096358333333333;66,6;104,22546666666666;0,0;-104,22546666666666;9,096358333333333;8,667558333333334;10,0;4200,855;8,667558333333334;4200,398;0,0;0,0;0,0;0,0
30078000;3,3;0,0;0,0;0,0;297,0;6,2;9,071841666666664;66,6;103,56654166666667;0,0;-103,56654166666667;9,071841666666664;8,660858333333334;10,0;4200,855;8,660658333333332;4200,398;0,0;0,0;0,0;0,0
30081600;4,0;0,0;0,0;0,0;290,0;5,8;9,130558333333333;66,6;95,61562500000002;0,0;-95,61562500000002;9,130558333333333;8,758366666666667;10,0;4200,855;8,758375000000001;4200,398;0,0;0,0;0,0;0,0
30085200;4,1;0,0;0,0;0,0;294,0;5,8;9,151191666666668;66,6;95,65276666666664;0,0;-95,65276666666664;9,151191666666668;8,767750000000001;10,0;4200,855;8,767750000000001;4200,4018166666665;0,0;0,0;0,0;0,0
30088800;4,0;0,0;0,0;0,0;287,0;5,6;9,129141666666666;66,6;101,09481666666667;0,0;-101,09481666666667;9,129141666666666;8,710208333333334;10,0;4200,855;8,710208333333334;4200,4018166666665;0,0;0,0;0,0;0,0
30092400;3,3;0,0;0,0;0,0;280,0;4,6;9,052975;66,6;111,80765833333334;0,0;-111,80765833333334;9,052975;8,580908333333333;10,0;4200,855;8,580708333333334;4200,398;0,0;0,0;0,0;0,0
30096000;2,5;81,846;12,0;15,0;281,0;3,5;9,830350000000001;66,6;221,82726666666667;265,845;44,01773333333333;9,830350000000001;10,312174999999998;10,0;4200,855;10,312174999999998;4200,8436;85,90600000000002;228,22299999999998;142,317;51,400999999999996
30099600;2,3;44,159;56,0;63,0;266,0;3,4;10,790041666666665;66,59999999999998;263,9924833333333;398,846;134,85351666666668;10,790041666666665;11,542008333333333;10,0;4200,855;11,542075;4201,0801833333335;249,14099999999996;371,973;122,83299999999998;83,77800000000002
30103200;2,4;23,612;77,0;83,0;264,0;2,7;11,140933333333333;66,59999999999998;274,7409083333333;437,789;163,048025;11,140933333333333;12,039841666666666;10,0;4200,855;12,039908333333333;4201,255;326,726;408,494;81,76800000000001;92,00300000000001
30106800;3,1;151,936;105,0;152,0;269,0;3,4;14,088574999999999;66,59999999999998;489,31879166666664;1164,399;675,0799499999999;14,088574999999999;17,846991666666668;10,0;4200,8094;17,84685833333333;4202,524166666667;536,352;1121,831;585,48;252,665
30110400;3,9;642,251;70,0;277,0;252,0;2,6;22,651275;66,59999999999998;1110,7857583333334;3146,566;2035,7801749999999;22,651275;33,98694166666667;10,0;4200,8094;33,98694166666667;4206,205941666667;565,237;3100,4889999999996;2535,251;698,308
30114000;2,7;160,777;96,0;143,0;247,0;4,4;16,916608333333333;66,59999999999998;578,4375916666667;1203,37;624,9326166666666;16,916608333333333;20,22155833333333;10,0;4200,855;20,22155;4203,089849999999;562,383;1162,354;599,971;261,79099999999994
30117600;3,2;27,165;67,0;73,0;256,0;2,9;11,833741666666667;66,59999999999998;290,0941583333333;397,56;107,46541666666667;11,833741666666667;12,364575;10,0;4200,798;12,364575;4201,262883333334;283,11;370,827;87,71699999999998;83,52
30121200;1,2;323,261;23,0;58,0;250,0;3,4;13,407233333333334;66,59999999999998;538,1333416666666;1101,662;563,5288416666667;13,407233333333334;16,543891666666664;10,0;4200,638400000001;16,543741666666666;4202,2081;251,086;1021,2559999999999;770,1690000000001;230,013
30124800;0,9;0,0;6,0;6,0;255,0;3,1;10,073166666666667;66,59999999999998;176,6374;23,873000000000005;-152,76485;10,073166666666667;9,167391666666667;10,0;4200,638400000001;9,167391666666667;4200,539016666667;21,708;21,708;0,0;4,889
30128400;1,2;0,0;0,0;0,0;273,0;3,7;8,891591666666667;66,6;142,54954166666667;0,0;-142,54954166666667;8,891591666666667;8,234841666666666;10,0;4200,672600000001;8,235041666666667;4200,3751999999995;0,0;0,0;0,0;0,0
30132000;1,1;0,0;0,0;0,0;273,0;4,1;8,765016666666668;66,6;142,94149166666668;0,0;-142,94149166666668;8,765016666666668;8,173633333333333;10,0;4200,672600000001;8,173633333333333;4200,3638;0,0;0,0;0,0;0,0
30135600;0,9;0,0;0,0;0,0;269,0;4,2;8,731583333333333;66,6;144,07601666666665;0,0;-144,07601666666665;8,731583333333333;8,148358333333334;10,0;4200,672600000001;8,148358333333334;4200,3562;0,0;0,0;0,0;0,0
30139200;1,0;0,0;0,0;0,0;265,0;4,5;8,743141666666666;66,6;140,26949166666665;0,0;-140,26949166666665;8,743141666666666;8,186808333333333;10,0;4200,672600000001;8,187258333333334;4200,3562;0,0;0,0;0,0;0,0
30142800;1,4;0,0;0,0;0,0;266,0;4,4;8,770891666666666;66,6;138,85345833333335;0,0;-138,85345833333335;8,770891666666666;8,212975;10,0;4200,672600000001;8,213175000000001;4200,3638;0,0;0,0;0,0;0,0
30146400;1,1;0,0;0,0;0,0;271,0;4,6;8,726849999999999;66,6;147,96699166666667;0,0;-147,96699166666667;8,726849999999999;8,112608333333332;10,0;4200,672600000001;8,112608333333332;4200,3562;0,0;0,0;0,0;0,0
30150000;0,1;0,0;0,0;0,0;265,0;3,0;8,648333333333335;66,6;155,86664166666668;0,0;-155,86664166666668;8,648333333333335;8,006300000000001;10,0;4200,672600000001;8,0061;4200,3562;0,0;0,0;0,0;0,0
30153600;-0,1;0,0;0,0;0,0;243,0;2,4;8,609233333333334;66,6;159,45439166666668;0,0;-159,45439166666668;8,609233333333334;7,957208333333334;10,0;4200,672600000001;7,957208333333334;4200,3106;0,0;0,0;0,0;0,0
30157200;-0,6;0,0;0,0;0,0;219,0;1,8;8,558733333333333;66,6;165,67670833333335;0,0;-165,67670833333335;8,558733333333333;7,879083333333334;10,0;4200,672600000001;7,879083333333334;4200,1738;0,0;0,0;0,0;0,0
30160800;-0,9;0,0;0,0;0,0;209,0;2,2;8,511883333333333;66,6;170,3138416666667;0,0;-170,3138416666667;8,511883333333333;7,816649999999999;10,0;4200,672600000001;7,816649999999999;4200,1738;0,0;0,0;0,0;0,0
30164400;-1,0;0,0;0,0;0,0;212,0;2,9;8,493016666666668;66,6;170,00570833333336;0,0;-170,00570833333336;8,493016666666668;7,810266666666667;10,0;4200,672600000001;7,810266666666667;4200,1738;0,0;0,0;0,0;0,0
30168000;-0,8;0,0;0,0;0,0;230,0;2,4;8,528583333333332;66,6;163,21304166666664;0,0;-163,21304166666664;8,528583333333332;7,885975;10,0;4200,672600000001;7,886075000000001;4200,1738;0,0;0,0;0,0;0,0
30171600;-0,1;0,0;0,0;0,0;250,0;3,3;8,583125;66,6;158,21844166666668;0,0;-158,21844166666668;8,583125;7,9558;10,0;4200,672600000001;7,9558;4200,3562;0,0;0,0;0,0;0,0
30175200;-0,2;0,0;0,0;0,0;264,0;2,7;8,600950000000001;66,6;157,07156666666663;0,0;-157,07156666666663;8,600950000000001;7,97375;10,0;4200,672600000001;7,9738;4200,3562;0,0;0,0;0,0;0,0
30178800;0,1;0,0;0,0;0,0;268,0;3,3;8,635958333333333;66,6;151,38219166666664;0,0;-151,38219166666664;8,635958333333333;8,039766666666667;10,0;4200,8094;8,039766666666667;4200,3562;0,0;0,0;0,0;0,0
30182400;0,5;31,483;13,0;14,0;268,0;2,5;9,072158333333334;66,6;200,01927500000005;125,644;-74,37505833333334;9,072158333333334;8,920508333333332;10,0;4200,855;8,920558333333332;4200,489600000001;55,43099999999999;108,41199999999999;52,980999999999995;24,417
30186000;-0,1;19,089;52,0;55,0;268,0;3,2;10,01865;66,59999999999998;263,54445833333335;300,0520000000001;36,507400000000004;10,01865;10,233416666666667;10,0;4200,855;10,233416666666667;4200,8132;224,762;277,724;52,962;62,550999999999995
30189600;0,6;0,0;44,0;44,0;274,0;3,6;9,817691666666667;66,59999999999998;217,07975;175,705;-41,37463333333333;9,817691666666667;9,583958333333333;10,0;4200,855;9,584025000000002;4200,6308;159,669;159,669;0,0;35,961
30193200;1,0;0,0;66,0;66,0;280,0;2,8;10,065133333333332;66,59999999999998;240,99600833333338;263,599;22,602991666666664;10,065133333333332;10,194941666666665;10,0;4200,855;10,194941666666665;4200,8512;239,54;239,54;0,0;53,95
30196800;1,2;12,427;105,0;109,0;281,0;3,4;11,048391666666667;66,59999999999998;322,6073333333334;502,127;179,51985;11,048391666666667;12,049550000000002;10,0;4200,855;12,049616666666667;4201,251183333333;415,119;464,1669999999999;49,048;104,54200000000002
30200400;1,3;99,238;106,0;135,0;272,0;3,7;13,125008333333334;66,59999999999998;457,78927500000003;960,235;502,44572500000004;13,125008333333334;15,9174;10,0;4200,855;15,917466666666668;4202,097683333333;547,598;918,09;370,4920000000001;206,777
30204000;2,4;108,555;75,0;99,0;264,0;3,1;12,946716666666667;66,59999999999998;405,820775;775,775;369,95427500000005;12,946716666666667;14,965766666666665;10,0;4200,855;14,965766666666665;4201,87305;387,49700000000007;738,4610000000001;350,964;166,32
30207600;1,6;82,69699999999999;35,0;44,0;264,0;2,5;11,498375000000001;66,59999999999998;319,859175;469,71599999999995;149,856875;11,498375000000001;12,298691666666667;10,0;4200,855;12,298758333333334;4201,312;236,185;433,794;197,60900000000004;97,701
30211200;1,0;0,0;1,0;1,0;257,0;2,2;9,4075;66,59999999999998;158,70658333333333;3,99;-154,71640833333336;9,4075;8,526833333333332;10,0;4200,8094;8,526833333333332;4200,443783333334;3,6259999999999994;3,6259999999999994;0,0;0,817
30214800;0,3;0,0;0,0;0,0;246,0;1,9;8,7568;66,6;153,94695000000002;0,0;-153,94695000000002;8,7568;8,073391666666666;10,0;4200,855;8,0732;4200,3638;0,0;0,0;0,0;0,0
30218400;-0,1;0,0;0,0;0,0;227,0;2,0;8,642491666666666;66,6;156,43080833333335;0,0;-156,43080833333335;8,642491666666666;7,998699999999999;10,0;4200,855;7,998500000000001;4200,3562;0,0;0,0;0,0;0,0
30222000;-0,4;0,0;0,0;0,0;213,0;0,5;8,600741666666666;66,6;161,06888333333333;0,0;-161,06888333333333;8,600741666666666;7,939525000000001;10,0;4200,855;7,939525000000001;4200,265;0,0;0,0;0,0;0,0
30225600;-0,9;0,0;0,0;0,0;219,0;1,3;8,539158333333333;66,6;167,70540833333334;0,0;-167,70540833333334;8,539158333333333;7,8521833333333335;10,0;4200,855;7,852383333333334;4200,1738;0,0;0,0;0,0;0,0
30229200;-1,2;0,0;0,0;0,0;226,0;0,4;8,503575000000001;66,6;171,11806666666666;0,0;-171,11806666666666;8,503575000000001;7,805983333333333;10,0;4200,855;7,805866666666667;4200,1738;0,0;0,0;0,0;0,0
30232800;-1,4;0,0;0,0;0,0;223,0;1,2;8,457266666666667;66,6;177,26003333333333;0,0;-177,26003333333333;8,457266666666667;7,7308;10,0;4200,855;7,7308;4200,1738;0,0;0,0;0,0;0,0
30236400;-1,8;0,0;0,0;0,0;212,0;1,5;8,398674999999999;66,6;184,10413333333332;0,0;-184,10413333333332;8,398674999999999;7,643525;10,0;4200,855;7,643525;4200,1738;0,0;0,0;0,0;0,0
30240000;-2,1;0,0;0,0;0,0;201,0;2,1;8,340191666666668;66,6;190,81404999999998;0,0;-190,81404999999998;8,340191666666668;7,557600000000001;10,0;4200,855;7,557633333333333;4200,1738;0,0;0,0;0,0;0,0
30243600;-2,6;0,0;0,0;0,0;199,0;1,8;8,296041666666667;66,6;193,58879166666665;0,0;-193,58879166666665;8,296041666666667;7,51205;10,0;4200,855;7,512083333333332;4200,1738;0,0;0,0;0,0;0,0
30247200;-2,6;0,0;0,0;0,0;197,0;1,0;8,308808333333333;66,6;189,3891416666667;0,0;-189,3891416666667;8,308808333333333;7,5547249999999995;10,0;4200,855;7,5547249999999995;4200,1738;0,0;0,0;0,0;0,0
30250800;-2,2;0,0;0,0;0,0;198,0;1,2;8,356425;66,6;182,55432499999998;0,0;-182,55432499999998;8,356425;7,636916666666667;10,0;4200,786599999999;7,636916666666667;4200,1738;0,0;0,0;0,0;0,0
30254400;-1,7;0,0;0,0;0,0;201,0;1,2;8,410300000000001;66,6;177,52155;0,0;-177,52155;8,410300000000001;7,70625;10,0;4200,672600000001;7,706449999999999;4200,1738;0,0;0,0;0,0;0,0
30258000;-1,5;0,0;0,0;0,0;202,0;1,8;8,419233333333334;66,6;179,5418;0,0;-179,5418;8,419233333333334;7,692949999999999;10,0;4200,672600000001;7,692949999999999;4200,1738;0,0;0,0;0,0;0,0
30261600;-1,9;0,0;0,0;0,0;198,0;1,6;8,398541666666667;66,6;181,02384166666664;0,0;-181,02384166666664;8,398541666666667;7,669741666666667;10,0;4200,672600000001;7,669941666666667;4200,1738;0,0;0,0;0,0;0,0
30265200;-1,6;0,0;0,0;0,0;198,0;1,8;8,415991666666669;66,6;178,0712333333333;0,0;-178,0712333333333;8,415991666666669;7,704083333333333;10,0;4200,672600000001;7,703891666666666;4200,1738;0,0;0,0;0,0;0,0
30268800;-1,6;0,0;3,0;3,0;209,0;1,5;8,497266666666667;66,6;174,11562499999997;11,998;-162,11736666666667;8,497266666666667;7,881174999999999;10,0;4200,672600000001;7,881174999999999;4200,2194;10,899;10,899;0,0;2,455
30272400;-0,5;359,197;17,0;73,0;241,0;1,6;13,314016666666664;66,59999999999998;546,5359916666666;1193,0759999999998;646,5401583333332;13,314016666666664;16,946983333333332;10,0;4200,638400000001;16,946983333333332;4202,3148833333335;146,49000000000004;1140,6149999999998;994,125;256,895
30276000;0,4;305,438;33,0;110,0;268,0;1,0;15,458533333333333;66,59999999999998;608,5841333333333;1388,678;780,0938666666666;15,458533333333333;19,760683333333336;10,0;4200,638400000001;19,760616666666667;4202,933866666666;299,38700000000006;1354,1130000000003;1054,726;304,9800000000001
30279600;0,8;12,989;80,0;84,0;271,0;1,0;11,774141666666667;66,59999999999998;301,19304166666666;378,779;77,58545;11,774141666666667;12,133133333333333;10,0;4200,638400000001;12,133116666666666;4201,232416666667;298,929;348,90900000000005;49,98;78,58299999999998
30283200;1,6;83,967;85,0;112,0;273,0;1,1;12,405466666666666;66,59999999999998;389,8421833333333;780,825;390,9832166666667;12,405466666666666;14,579441666666666;10,0;4200,638400000001;14,579375;4201,7662;417,00700000000006;748,3720000000001;331,365;168,552
30286800;1,9;44,484;77,0;90,0;275,0;1,1;11,755383333333334;66,59999999999998;321,77438333333333;515,284;193,50936666666666;11,755383333333334;12,799050000000001;10,0;4200,638400000001;12,799050000000001;4201,369250000001;318,73600000000005;484,899;166,163;109,211
30290400;1,4;0,0;48,0;48,0;277,0;2,2;10,194366666666667;66,59999999999998;219,7137;192,07199999999997;-27,641524999999998;10,194366666666667;10,020108333333333;10,0;4200,638400000001;10,020158333333333;4200,718216666667;174,47100000000003;174,47100000000003;0,0;39,295
30294000;1,0;0,0;24,0;24,0;278,0;2,4;9,468425;66,59999999999998;185,44901666666667;96,01599999999999;-89,43285;9,468425;8,969875;10,0;4200,638400000001;8,969875;4200,470516666666;87,21800000000002;87,21800000000002;0,0;19,644
30297600;0,3;0,0;3,0;3,0;273,0;1,5;9,00815;66,59999999999998;161,20574166666668;11,997;-149,208625;9,00815;8,182566666666666;10,0;4200,8398;8,182616666666666;4200,379016666667;10,898000000000001;10,898000000000001;0,0;2,455
30301200;-0,2;0,0;0,0;0,0;272,0;1,3;8,721875;66,6;155,80790833333333;0,0;-155,80790833333333;8,721875;8,039925;10,0;4200,672600000001;8,039925;4200,3562;0,0;0,0;0,0;0,0
30304800;0,0;0,0;0,0;0,0;281,0;1,1;8,66235;66,6;151,90530833333332;0,0;-151,90530833333332;8,66235;8,047833333333333;10,0;4200,672600000001;8,047833333333333;4200,3562;0,0;0,0;0,0;0,0
30308400;0,0;0,0;0,0;0,0;288,0;1,1;8,651391666666667;66,6;153,31921666666668;0,0;-153,31921666666668;8,651391666666667;8,030341666666665;10,0;4200,672600000001;8,030341666666665;4200,3562;0,0;0,0;0,0;0,0
30312000;-0,2;0,0;0,0;0,0;288,0;1,2;8,628366666666667;66,6;156,2627;0,0;-156,2627;8,628366666666667;7,9939;10,0;4200,855;7,9939;4200,3562;0,0;0,0;0,0;0,0
30315600;-0,5;0,0;0,0;0,0;283,0;0,2;8,6045;66,6;159,17289166666663;0,0;-159,17289166666663;8,6045;7,9574;10,0;4200,855;7,9574;4200,3562;0,0;0,0;0,0;0,0
30319200;-0,7;0,0;0,0;0,0;284,0;0,5;8,590658333333334;66,6;158,65734166666667;0,0;-158,65734166666667;8,590658333333334;7,954975000000001;10,0;4200,855;7,955008333333334;4200,3106;0,0;0,0;0,0;0,0
30322800;-0,2;0,0;0,0;0,0;289,0;1,3;8,630725000000002;66,6;151,75309166666668;0,0;-151,75309166666668;8,630725000000002;8,034108333333334;10,0;4200,855;8,034308333333334;4200,3562;0,0;0,0;0,0;0,0
30326400;0,1;0,0;0,0;0,0;284,0;0,1;8,675574999999998;66,6;148,48645833333333;0,0;-148,48645833333333;8,675574999999998;8,084033333333332;10,0;4200,855;8,084033333333332;4200,3562;0,0;0,0;0,0;0,0
30330000;0,1;0,0;0,0;0,0;282,0;0,9;8,666858333333334;66,6;152,06279999999998;0,0;-152,06279999999998;8,666858333333334;8,048616666666668;10,0;4200,855;8,048816666666667;4200,3562;0,0;0,0;0,0;0,0
30333600;-0,1;0,0;0,0;0,0;288,0;1,7;8,638091666666666;66,6;154,97895833333334;0,0;-154,97895833333334;8,638091666666666;8,009500000000001;10,0;4200,855;8,0097;4200,3562;0,0;0,0;0,0;0,0
30337200;-0,2;0,0;0,0;0,0;283,0;1,1;8,615533333333333;66,6;158,575025;0,0;-158,575025;8,615533333333333;7,967858333333332;10,0;4200,855;7,968066666666667;4200,3106;0,0;0,0;0,0;0,0
30340800;-0,7;0,0;0,0;0,0;283,0;1,2;8,5867;66,6;159,17328333333333;0,0;-159,17328333333333;8,5867;7,9482333333333335;10,0;4200,855;7,9482333333333335;4200,265;0,0;0,0;0,0;0,0
30344400;-0,2;0,0;0,0;0,0;279,0;0,8;8,608691666666667;66,6;157,73510833333333;0,0;-157,73510833333333;8,608691666666667;7,972491666666668;10,0;4200,855;7,972291666666668;4200,3562;0,0;0,0;0,0;0,0
30348000;-0,6;0,0;0,0;0,0;279,0;1,7;8,570924999999999;66,6;163,12915833333335;0,0;-163,12915833333335;8,570924999999999;7,9069666666666665;10,0;4200,855;7,9069666666666665;4200,1738;0,0;0,0;0,0;0,0
30351600;-0,8;0,0;0,0;0,0;291,0;0,7;8,558691666666666;66,6;163,0882;0,0;-163,0882;8,558691666666666;7,901808333333334;10,0;4200,855;7,901608333333334;4200,1738;0,0;0,0;0,0;0,0
30355200;-0,6;0,0;11,0;11,0;295,0;1,8;8,711091666666666;66,6;177,78095833333336;44,091;-133,69000833333334;8,711091666666666;8,230725;10,0;4200,855;8,230925;4200,3562;40,036;40,036;0,0;9,017
30358800;-0,6;12,924;58,0;60,0;286,0;1,4;9,881158333333333;66,59999999999998;268,5002833333333;297,446;28,945508333333333;9,881158333333333;10,058691666666666;10,0;4200,855;10,058824999999999;4200,7941833333325;238,00800000000004;273,69000000000005;35,683;61,642
30362400;-0,5;3,98;73,0;74,0;278,0;0,8;10,255258333333334;66,59999999999998;279,3358;318,76399999999995;39,428200000000004;10,255258333333334;10,474025000000001;10,0;4200,855;10,474025000000001;4200,855;277,887;291,6120000000001;13,726;65,678
30366000;-0,2;0,0;80,0;80,0;281,0;0,7;10,289908333333333;66,59999999999998;278,2849666666667;317,43100000000004;39,146391666666666;10,289908333333333;10,504908333333333;10,0;4200,855;10,504908333333333;4200,855;288,1979999999999;288,1979999999999;0,0;64,909
30369600;-0,1;0,0;83,0;83,0;288,0;1,2;10,33325;66,59999999999998;282,6420083333333;329,5729999999999;46,93117500000001;10,33325;10,591491666666665;10,0;4200,855;10,591491666666665;4200,855;299,224;299,224;0,0;67,393
30373200;-0,2;0,0;72,0;72,0;286,0;0,7;10,259608333333333;66,59999999999998;253,84931666666668;288,123;34,27368333333333;10,259608333333333;10,448458333333333;10,0;4200,855;10,448458333333333;4200,855;261,617;261,617;0,0;58,923
30376800;1,7;4,507;68,0;69,0;271,0;1,3;10,363349999999999;66,59999999999998;252,38349166666669;301,727;49,343900000000005;10,363349999999999;10,633391666666666;10,0;4200,8094;10,633325000000001;4200,855;261,61;276,223;14,613;62,212
30380400;0,3;36,264;41,0;45,0;251,0;1,1;10,236299999999998;66,59999999999998;268,80255;295,9870000000001;27,183891666666668;10,236299999999998;10,383000000000001;10,0;4200,855;10,382933333333332;4200,855;184,562;271,761;87,19899999999998;61,207
30384000;-0,6;0,0;6,0;6,0;257,0;1,2;9,173675000000001;66,59999999999998;177,39125;24,042999999999996;-153,34855833333333;9,173675000000001;8,314825;10,0;4200,653600000001;8,314891666666666;4200,4018166666665;21,832000000000004;21,832000000000004;0,0;4,916999999999999
30387600;-0,4;0,0;0,0;0,0;270,0;0,5;8,725108333333333;66,6;158,30034999999998;0,0;-158,30034999999998;8,725108333333333;8,019725;10,0;4200,672600000001;8,019733333333333;4200,3562;0,0;0,0;0,0;0,0
30391200;-0,3;0,0;0,0;0,0;260,0;0,5;8,640291666666666;66,6;154,97510833333334;0,0;-154,97510833333334;8,640291666666666;8,010558333333332;10,0;4200,672600000001;8,010558333333332;4200,3562;0,0;0,0;0,0;0,0
30394800;-0,2;0,0;0,0;0,0;255,0;0,9;8,635533333333333;66,6;154,02947500000002;0,0;-154,02947500000002;8,635533333333333;8,016566666666666;10,0;4200,672600000001;8,016566666666666;4200,3562;0,0;0,0;0,0;0,0
30398400;-0,1;0,0;0,0;0,0;267,0;1,2;8,626033333333334;66,6;156,98349166666668;0,0;-156,98349166666668;8,626033333333334;7,986774999999999;10,0;4200,672600000001;7,986974999999999;4200,3562;0,0;0,0;0,0;0,0
30402000;-0,6;0,0;0,0;0,0;281,0;1,1;8,586516666666666;66,6;161,12665833333332;0,0;-161,12665833333332;8,586516666666666;7,9313;10,0;4200,672600000001;7,931500000000001;4200,2194;0,0;0,0;0,0;0,0
30405600;-0,6;0,0;0,0;0,0;287,0;0,9;8,576358333333333;66,6;161,32659166666667;0,0;-161,32659166666667;8,576358333333333;7,9252666666666665;10,0;4200,672600000001;7,925466666666666;4200,2194;0,0;0,0;0,0;0,0
30409200;-0,7;0,0;0,0;0,0;285,0;0,9;8,559408333333332;66,6;164,22449166666667;0,0;-164,22449166666667;8,559408333333332;7,8922083333333335;10,0;4200,672600000001;7,8922083333333335;4200,1738;0,0;0,0;0,0;0,0
30412800;-1,0;0,0;0,0;0,0;285,0;0,8;8,5252;66,6;168,60905000000002;0,0;-168,60905000000002;8,5252;7,837983333333333;10,0;4200,672600000001;7,837783333333333;4200,1738;0,0;0,0;0,0;0,0
30416400;-1,2;0,0;0,0;0,0;287,0;1,2;8,483566666666668;66,6;174,07548333333332;0,0;-174,07548333333332;8,483566666666668;7,770683333333333;10,0;4200,672600000001;7,770683333333333;4200,1738;0,0;0,0;0,0;0,0
30420000;-1,7;0,0;0,0;0,0;279,0;0,9;8,445466666666668;66,6;176,29086666666666;0,0;-176,29086666666666;8,445466666666668;7,733175;10,0;4200,672600000001;7,733175;4200,1738;0,0;0,0;0,0;0,0
30423600;-1,5;0,0;0,0;0,0;270,0;0,7;8,444308333333334;66,6;176,74150833333334;0,0;-176,74150833333334;8,444308333333334;7,729008333333334;10,0;4200,672600000001;7,729408333333333;4200,1738;0,0;0,0;0,0;0,0
30427200;-1,7;0,0;0,0;0,0;274,0;1,8;8,418741666666667;66,6;179,25084166666667;0,0;-179,25084166666667;8,418741666666667;7,694933333333333;10,0;4200,672600000001;7,6947833333333335;4200,1738;0,0;0,0;0,0;0,0
30430800;-1,6;0,0;0,0;0,0;282,0;1,5;8,427708333333333;66,6;176,85735;0,0;-176,85735;8,427708333333333;7,720133333333333;10,0;4200,672600000001;7,720141666666666;4200,1738;0,0;0,0;0,0;0,0
30434400;-1,5;0,0;0,0;0,0;287,0;1,4;8,448483333333334;66,6;173,81451666666666;0,0;-173,81451666666666;8,448483333333334;7,756116666666665;10,0;4200,672600000001;7,756116666666665;4200,1738;0,0;0,0;0,0;0,0
30438000;-1,2;0,0;0,0;0,0;292,0;1,5;8,482550000000002;66,6;169,52510833333335;0,0;-169,52510833333335;8,482550000000002;7,809883333333333;10,0;4200,672600000001;7,809883333333333;4200,1738;0,0;0,0;0,0;0,0
30441600;-1,0;0,0;7,0;7,0;294,0;1,2;8,620091666666665;66,6;173,8109;28,09;-145,72114166666665;8,620091666666665;8,082591666666666;10,0;4200,763800000001;8,082391666666666;4200,3562;25,5;25,5;0,0;5,743000000000001
30445200;-0,6;0,0;47,0;47,0;296,0;0,7;9,467683333333333;66,59999999999998;227,003475;186,63899999999998;-40,364783333333335;9,467683333333333;9,259583333333333;10,0;4200,855;9,259583333333333;4200,607916666667;169,40699999999998;169,40699999999998;0,0;38,155
30448800;-0,2;0,0;47,0;47,0;294,0;0,6;9,713883333333333;66,59999999999998;224,73308333333335;188,67800000000003;-36,054700000000004;9,713883333333333;9,517333333333331;10,0;4200,855;9,5174;4200,627;171,28199999999998;171,28199999999998;0,0;38,577
30452400;0,3;0,0;41,0;41,0;292,0;0,6;9,690733333333332;66,59999999999998;208,018025;164,578;-43,43989166666666;9,690733333333332;9,4518;10,0;4200,855;9,451866666666668;4200,627;149,40399999999997;149,40399999999997;0,0;33,65
30456000;0,8;0,0;49,0;49,0;292,0;0,4;9,844449999999998;66,59999999999998;210,99071666666663;196,699;-14,291466666666667;9,844449999999998;9,769099999999998;10,0;4200,855;9,769099999999998;4200,627;178,56399999999996;178,56399999999996;0,0;40,217000000000006
30459600;1,3;0,0;83,0;83,0;288,0;0,4;10,399025;66,59999999999998;253,01966666666667;328,26899999999995;75,24995833333332;10,399025;10,821075;10,0;4200,855;10,821075;4200,855;297,94399999999996;297,94399999999996;0,0;67,105
30463200;1,7;0,0;35,0;35,0;294,0;1,2;9,858816666666666;66,59999999999998;188,05491666666666;140,475;-47,57954166666667;9,858816666666666;9,585766666666665;10,0;4200,855;9,585766666666665;4200,6308;127,524;127,524;0,0;28,722000000000005
30466800;1,4;0,0;20,0;20,0;299,0;1,1;9,44615;66,59999999999998;165,31193333333331;80,26;-85,05185833333331;9,44615;8,97495;10,0;4200,855;8,974933333333334;4200,45525;72,86099999999999;72,86099999999999;0,0;16,41
30470400;1,3;0,0;4,0;4,0;292,0;0,9;9,148941666666667;66,59999999999998;141,15306666666666;16,048;-125,10496666666667;9,148941666666667;8,458041666666666;10,0;4200,855;8,458041666666666;4200,4018166666665;14,569000000000003;14,569000000000003;0,0;3,2810000000000006
30474000;1,3;0,0;0,0;0,0;297,0;0,7;8,924508333333334;66,6;132,37630000000001;0,0;-132,37630000000001;8,924508333333334;8,33975;10,0;4200,855;8,339699999999999;4200,398;0,0;0,0;0,0;0,0
30477600;1,4;0,0;0,0;0,0;303,0;1,1;8,851333333333333;66,6;131,8279083333333;0,0;-131,8279083333333;8,851333333333333;8,311575000000001;10,0;4200,855;8,311675000000001;4200,398;0,0;0,0;0,0;0,0
30481200;1,2;0,0;0,0;0,0;304,0;1,2;8,8224;66,6;134,25617499999998;0,0;-134,25617499999998;8,8224;8,276858333333333;10,0;4200,855;8,276858333333333;4200,3638;0,0;0,0;0,0;0,0
30484800;1,1;0,0;0,0;0,0;304,0;1,2;8,809;66,6;134,93175833333333;0,0;-134,93175833333333;8,809;8,264416666666667;10,0;4200,855;8,264616666666667;4200,3638;0,0;0,0;0,0;0,0
30488400;1,1;0,0;0,0;0,0;298,0;1,1;8,813283333333333;66,6;133,33794166666667;0,0;-133,33794166666667;8,813283333333333;8,280299999999999;10,0;4200,855;8,2805;4200,3752;0,0;0,0;0,0;0,0
30492000;1,3;0,0;0,0;0,0;291,0;1,1;8,841633333333334;66,6;128,73495;0,0;-128,73495;8,841633333333334;8,333874999999999;10,0;4200,855;8,333874999999999;4200,398;0,0;0,0;0,0;0,0
30495600;1,7;0,0;0,0;0,0;291,0;1,1;8,893183333333335;66,6;121,83793333333334;0,0;-121,83793333333334;8,893183333333335;8,418366666666667;10,0;4200,855;8,418366666666667;4200,398;0,0;0,0;0,0;0,0
30499200;2,2;0,0;0,0;0,0;272,0;1,2;8,951825;66,6;115,59110833333331;0,0;-115,59110833333331;8,951825;8,500474999999998;10,0;4200,855;8,500674999999998;4200,398;0,0;0,0;0,0;0,0
30502800;2,5;0,0;0,0;0,0;274,0;1,2;8,995875;66,6;111,22763333333333;0,0;-111,22763333333333;8,995875;8,558991666666666;10,0;4200,855;8,559000000000001;4200,398;0,0;0,0;0,0;0,0
30506400;2,8;0,0;0,0;0,0;269,0;1,4;9,026258333333333;66,6;109,16019166666665;0,0;-109,16019166666665;9,026258333333333;8,591441666666666;10,0;4200,855;8,591241666666665;4200,398;0,0;0,0;0,0;0,0
30510000;2,8;0,0;0,0;0,0;270,0;1,7;9,032541666666667;66,6;108,96756666666668;0,0;-108,96756666666668;9,032541666666667;8,595966666666667;10,0;4200,855;8,595966666666667;4200,398;0,0;0,0;0,0;0,0
30513600;2,9;0,0;0,0;0,0;283,0;1,8;9,040608333333331;66,6;108,06331666666668;0,0;-108,06331666666668;9,040608333333331;8,607691666666668;10,0;4200,786599999999;8,607491666666666;4200,398;0,0;0,0;0,0;0,0
30517200;3,0;0,0;0,0;0,0;291,0;2,6;9,058458333333334;66,6;104,36286666666669;0,0;-104,36286666666669;9,058458333333334;8,647916666666667;10,0;4200,672600000001;8,647916666666667;4200,398;0,0;0,0;0,0;0,0
30520800;3,3;0,0;0,0;0,0;293,0;0,6;9,095516666666668;66,6;101,50149166666667;0,0;-101,50149166666667;9,095516666666668;8,690616666666667;10,0;4200,672600000001;8,690616666666667;4200,398;0,0;0,0;0,0;0,0
30524400;3,1;0,0;0,0;0,0;295,0;0,9;9,099116666666667;66,6;100,56306666666664;0,0;-100,56306666666664;9,099116666666667;8,700125;10,0;4200,672600000001;8,700325;4200,398;0,0;0,0;0,0;0,0
30528000;3,6;0,0;7,0;7,0;296,0;1,3;9,241733333333332;66,6;103,40861666666665;28,060999999999993;-75,34730833333333;9,241733333333332;8,987975;10,0;4200,672600000001;8,988175;4200,585016666667;25,479000000000003;25,479000000000003;0,0;5,739000000000001
30531600;4,0;6,547;54,0;55,0;293,0;1,3;10,277916666666666;66,59999999999998;176,46534166666666;255,04;78,57424166666667;10,277916666666666;10,726625000000002;10,0;4200,638400000001;10,726574999999999;4200,86265;215,74000000000004;233,73100000000002;17,99;52,642
30535200;4,7;0,0;74,0;74,0;295,0;0,4;10,713433333333333;66,59999999999998;186,89608333333334;291,275;104,37956666666665;10,713433333333333;11,289758333333335;10,0;4200,638400000001;11,289758333333335;4201,0801833333335;264,406;264,406;0,0;59,550999999999995
30538800;5,2;3,261;100,0;101,0;305,0;1,2;11,388666666666666;66,59999999999998;229,47080833333334;444,597;215,12625833333334;11,388666666666666;12,581466666666666;10,0;4200,638400000001;12,581466666666666;4201,3081999999995;395,64700000000005;408,17099999999994;12,524;91,93
30542400;6,1;56,027;141,0;159,0;301,0;1,2;13,580616666666668;66,59999999999998;383,16085000000004;952,248;569,0868166666667;13,580616666666668;16,740775;10,0;4200,638400000001;16,740775;4202,291966666667;680,6590000000001;901,7759999999998;221,11699999999996;203,103
30546000;6,4;98,993;133,0;162,0;297,0;1,2;14,894258333333333;66,59999999999998;446,54526666666663;1144,034;697,4889083333333;14,894258333333333;18,73955;10,0;4200,638400000001;18,73956666666667;4202,706933333334;722,196;1092,6890000000003;370,49299999999994;246,101
30549600;6,8;112,071;98,0;123,0;293,0;1,1;14,36705;66,59999999999998;389,2002166666667;949,4090000000001;560,2092416666667;14,36705;17,430491666666665;10,0;4200,638400000001;17,430491666666665;4202,452183333334;538,567;902,9840000000002;364,4169999999999;203,375
