timestep;Wetterdaten.Mittlere Aussentemperatur (Tamb) [°C];Wetterdaten.Normale Direktstrahlung  (Bn) [W/m²];Wetterdaten.Diffusstrahlung, Jahressumme (Dh) [W/m²];Wetterdaten.Globalstrahlung, Jahressumme (Gh) [W/m²];Wetterdaten.Wärmestrahlung (Lh) [W/m²];Wetterdaten.Windgeschwindigkeit (Vwnd) [m/s];Kollektor.Mitteltemperatur [°C];Kollektor.Durchsatz [l/h];Kollektor.Wärmeverlust (Qhl) [W];Kollektor.Einstrahlung in Kollektorebene (Esol) [W];Kollektor.Kollektorfeldertrag (Qsol) [W];Kollektor.Betriebstemperatur [°C];Kollektor.Austrittstemperatur [°C];Rohr 6.Temperatur [°C];Rohr 6.Wärmekapazität des Fluids [J/(l*K)];Rohr 16.Temperatur [°C];Rohr 16.Wärmekapazität des Fluids [J/(l*K)];Kollektor.Diffusstrahlung nach IAM [W];Kollektor.Globalstrahlung nach IAM  [W];Kollektor.Direktstrahlung nach IAM [W];Kollektor.Einstrahlung auf Kollektor [W/m²]
30553200;6,5;124,737;46,0;60,0;287,0;1,1;12,994316666666666;66,59999999999998;313,77749166666666;668,9009999999998;355,12395833333335;12,994316666666666;14,922933333333333;10,0;4200,638400000001;14,922933333333333;4201,8616;317,20699999999994;619,1629999999999;301,956;139,451
30556800;5,6;122,162;9,0;11,0;291,0;1,1;11,0938;66,59999999999998;208,11504166666663;289,735;81,62029166666667;11,0938;11,514025;10,0;4200,638400000001;11,514025;4201,1182;48,528;237,8;189,272;53,558
30560400;5,0;0,0;0,0;0,0;295,0;0,5;9,838433333333336;66,6;86,013175;0,0;-86,013175;9,838433333333336;9,165799999999999;10,0;4200,672600000001;9,165799999999999;4200,630800000001;0,0;0,0;0,0;0,0
30564000;5,0;0,0;0,0;0,0;300,0;1,4;9,403758333333332;66,6;74,77876666666667;0,0;-74,77876666666667;9,403758333333332;9,067158333333333;10,0;4200,672600000001;9,067158333333333;4200,5926500000005;0,0;0,0;0,0;0,0
30567600;5,3;0,0;0,0;0,0;306,0;1,5;9,365941666666666;66,6;72,78478333333334;0,0;-72,78478333333334;9,365941666666666;9,067891666666666;10,0;4200,672600000001;9,067891666666666;4200,585016666667;0,0;0,0;0,0;0,0
30571200;5,0;0,0;0,0;0,0;305,0;1,0;9,33155;66,6;77,86365;0,0;-77,86365;9,33155;9,007766666666667;10,0;4200,672600000001;9,007616666666665;4200,585016666667;0,0;0,0;0,0;0,0
30574800;4,7;0,0;0,0;0,0;296,0;2,3;9,283566666666665;66,6;83,49595833333333;0,0;-83,49595833333333;9,283566666666665;8,935733333333333;10,0;4200,8094;8,935733333333333;4200,4018166666665;0,0;0,0;0,0;0,0
30578400;4,4;0,0;0,0;0,0;282,0;2,4;9,242608333333333;66,6;87,53260833333331;0,0;-87,53260833333331;9,242608333333333;8,881275;10,0;4200,855;8,881075;4200,4018166666665;0,0;0,0;0,0;0,0
30582000;4,2;0,0;0,0;0,0;263,0;2,5;9,20615;66,6;92,01911666666669;0,0;-92,01911666666669;9,20615;8,825166666666666;10,0;4200,855;8,825166666666666;4200,4018166666665;0,0;0,0;0,0;0,0
30585600;3,8;0,0;0,0;0,0;250,0;2,4;9,185841666666667;66,6;90,78970833333334;0,0;-90,78970833333334;9,185841666666667;8,825741666666667;10,0;4200,855;8,825541666666668;4200,4018166666665;0,0;0,0;0,0;0,0
30589200;4,5;0,0;0,0;0,0;261,0;3,0;9,224483333333334;66,6;86,897125;0,0;-86,897125;9,224483333333334;8,878816666666667;10,0;4200,855;8,878866666666667;4200,4018166666665;0,0;0,0;0,0;0,0
30592800;4,2;0,0;0,0;0,0;282,0;3,0;9,20085;66,6;92,31577499999999;0,0;-92,31577499999999;9,20085;8,820375;10,0;4200,855;8,820375;4200,4018166666665;0,0;0,0;0,0;0,0
30596400;3,8;0,0;0,0;0,0;295,0;2,3;9,159641666666666;66,6;97,128025;0,0;-97,128025;9,159641666666666;8,758783333333334;10,0;4200,855;8,758783333333334;4200,4018166666665;0,0;0,0;0,0;0,0
30600000;3,6;0,0;0,0;0,0;293,0;3,0;9,121708333333334;66,6;101,27875;0,0;-101,27875;9,121708333333334;8,704733333333333;10,0;4200,855;8,704733333333333;4200,398;0,0;0,0;0,0;0,0
30603600;3,4;0,0;0,0;0,0;280,0;3,7;9,103399999999999;66,6;100,83459166666667;0,0;-100,83459166666667;9,103399999999999;8,699425000000002;10,0;4200,855;8,699625000000001;4200,398;0,0;0,0;0,0;0,0
30607200;3,7;0,0;0,0;0,0;284,0;2,9;9,120866666666668;66,6;99,43745;0,0;-99,43745;9,120866666666668;8,720883333333333;10,0;4200,855;8,720916666666666;4200,398;0,0;0,0;0,0;0,0
30610800;3,4;0,0;0,0;0,0;289,0;2,9;9,0906;66,6;105,12375;0,0;-105,12375;9,0906;8,6569;10,0;4200,855;8,6569;4200,398;0,0;0,0;0,0;0,0
30614400;3,0;0,0;5,0;5,0;282,0;2,8;9,110583333333333;66,6;117,76991666666667;20,017;-97,75265833333333;9,110583333333333;8,731125;10,0;4200,855;8,731158333333333;4200,398;18,18;18,18;0,0;4,095
30618000;2,7;0,0;40,0;40,0;286,0;2,9;9,714383333333332;66,59999999999998;175,43730000000002;160,22700000000003;-15,209949999999997;9,714383333333332;9,640558333333335;10,0;4200,8094;9,640625;4200,627;145,51700000000002;145,51700000000002;0,0;32,774
30621600;2,6;0,0;56,0;56,0;285,0;4,2;10,080800000000002;66,59999999999998;203,25705833333333;224,328;21,07094166666667;10,080800000000002;10,200849999999999;10,0;4200,8094;10,200849999999999;4200,8512;203,73299999999998;203,73299999999998;0,0;45,886
30625200;2,6;0,0;78,0;78,0;282,0;3,1;10,450225;66,59999999999998;236,4673083333333;309,85600000000005;73,38838333333334;10,450225;10,858108333333334;10,0;4200,8094;10,858108333333334;4200,855;281,378;281,378;0,0;63,37400000000001
30628800;2,4;0,0;64,0;64,0;283,0;3,4;10,310324999999999;66,59999999999998;223,2363583333333;256,372;33,13575833333333;10,310324999999999;10,488624999999999;10,0;4200,855;10,488674999999999;4200,855;232,835;232,835;0,0;52,43999999999999
30632400;2,2;0,0;56,0;56,0;278,0;4,0;10,116783333333332;66,59999999999998;214,29058333333336;224,30600000000004;10,015841666666667;10,116783333333332;10,169308333333332;10,0;4200,855;10,169341666666666;4200,855;203,71399999999997;203,71399999999997;0,0;45,881
30636000;2,0;0,0;44,0;44,0;276,0;3,9;9,897358333333333;66,59999999999998;197,59604166666668;176,22199999999998;-21,374041666666663;9,897358333333333;9,776875;10,0;4200,855;9,777075;4200,6308;160,044;160,044;0,0;36,04599999999999
30639600;1,9;0,0;21,0;21,0;270,0;3,1;9,512683333333335;66,59999999999998;164,60216666666665;84,087;-80,51516666666667;9,512683333333335;9,064541666666667;10,0;4200,855;9,064525;4200,562116666667;76,36800000000001;76,36800000000001;0,0;17,2
30643200;1,8;0,0;2,0;2,0;265,0;3,8;9,137466666666667;66,59999999999998;136,7659;8,005000000000003;-128,76071666666667;9,137466666666667;8,425500000000001;10,0;4200,8246;8,425433333333334;4200,4018166666665;7,27;7,27;0,0;1,6370000000000002
30646800;1,7;0,0;0,0;0,0;268,0;3,2;8,918566666666667;66,6;131,68729166666665;0,0;-131,68729166666665;8,918566666666667;8,343275;10,0;4200,672600000001;8,343275;4200,398;0,0;0,0;0,0;0,0
30650400;1,6;0,0;0,0;0,0;272,0;3,0;8,844558333333334;66,6;133,06049166666668;0,0;-133,06049166666668;8,844558333333334;8,297591666666667;10,0;4200,672600000001;8,297591666666667;4200,3751999999995;0,0;0,0;0,0;0,0
30654000;1,4;0,0;0,0;0,0;273,0;3,7;8,810966666666666;66,6;135,39503333333334;0,0;-135,39503333333334;8,810966666666666;8,261358333333332;10,0;4200,672600000001;8,261358333333332;4200,3638;0,0;0,0;0,0;0,0
30657600;1,4;0,0;0,0;0,0;272,0;3,6;8,805116666666667;66,6;135,11391666666668;0,0;-135,11391666666668;8,805116666666667;8,26115;10,0;4200,672600000001;8,26115;4200,3638;0,0;0,0;0,0;0,0
30661200;1,3;0,0;0,0;0,0;273,0;2,8;8,80165;66,6;135,83091666666667;0,0;-135,83091666666667;8,80165;8,253166666666665;10,0;4200,672600000001;8,253216666666667;4200,3638;0,0;0,0;0,0;0,0
30664800;1,3;0,0;0,0;0,0;272,0;3,6;8,794783333333333;66,6;136,18984999999998;0,0;-136,18984999999998;8,794783333333333;8,246991666666666;10,0;4200,672600000001;8,246991666666666;4200,3638;0,0;0,0;0,0;0,0
30668400;1,2;0,0;0,0;0,0;271,0;2,2;8,791500000000001;66,6;137,45190833333334;0,0;-137,45190833333334;8,791500000000001;8,23485;10,0;4200,672600000001;8,23465;4200,3638;0,0;0,0;0,0;0,0
30672000;1,1;0,0;0,0;0,0;270,0;3,6;8,767308333333332;66,6;140,28043333333338;0,0;-140,28043333333338;8,767308333333332;8,198441666666666;10,0;4200,672600000001;8,198441666666666;4200,3638;0,0;0,0;0,0;0,0
30675600;0,9;0,0;0,0;0,0;269,0;2,3;8,759241666666668;66,6;140,40681666666666;0,0;-140,40681666666666;8,759241666666668;8,193458333333334;10,0;4200,672600000001;8,193508333333334;4200,3638;0,0;0,0;0,0;0,0
30679200;0,9;0,0;0,0;0,0;265,0;2,3;8,755175;66,6;141,000975;0,0;-141,000975;8,755175;8,186466666666668;10,0;4200,672600000001;8,18675;4200,3638;0,0;0,0;0,0;0,0
30682800;0,8;0,0;0,0;0,0;264,0;2,2;8,754141666666667;66,6;140,18815833333332;0,0;-140,18815833333332;8,754141666666667;8,192808333333332;10,0;4200,672600000001;8,193008333333333;4200,3562;0,0;0,0;0,0;0,0
30686400;0,9;0,0;0,0;0,0;267,0;1,3;8,768949999999998;66,6;138,72885000000002;0,0;-138,72885000000002;8,768949999999998;8,21295;10,0;4200,672600000001;8,21315;4200,3638;0,0;0,0;0,0;0,0
30690000;0,9;0,0;0,0;0,0;264,0;1,9;8,766441666666667;66,6;139,55954999999997;0,0;-139,55954999999997;8,766441666666667;8,204341666666668;10,0;4200,672600000001;8,204341666666668;4200,3638;0,0;0,0;0,0;0,0
30693600;0,9;0,0;0,0;0,0;257,0;1,9;8,768066666666666;66,6;138,85624166666665;0,0;-138,85624166666665;8,768066666666666;8,2109;10,0;4200,672600000001;8,21095;4200,3638;0,0;0,0;0,0;0,0
30697200;0,9;0,0;0,0;0,0;261,0;1,2;8,785058333333334;66,6;135,78109166666667;0,0;-135,78109166666667;8,785058333333334;8,245833333333332;10,0;4200,672600000001;8,245833333333332;4200,3638;0,0;0,0;0,0;0,0
30700800;1,2;0,0;7,0;7,0;269,0;1,1;8,910533333333333;66,6;142,496875;27,980999999999998;-114,51632500000001;8,910533333333333;8,491283333333334;10,0;4200,672600000001;8,491283333333334;4200,398;25,42000000000001;25,42000000000001;0,0;5,725
30704400;1,4;0,0;46,0;46,0;266,0;2,3;9,664066666666667;66,59999999999998;198,9708083333333;182,124;-16,847158333333333;9,664066666666667;9,583458333333333;10,0;4200,855;9,583416666666668;4200,625091666667;165,43600000000004;165,43600000000004;0,0;37,26
30708000;1,6;0,0;52,0;52,0;267,0;2,0;9,966875;66,59999999999998;206,35916666666665;207,957;1,5977083333333333;9,966875;9,978674999999999;10,0;4200,855;9,978674999999999;4200,7258;188,925;188,925;0,0;42,550999999999995
30711600;2,0;0,0;55,0;55,0;266,0;1,3;10,093175;66,59999999999998;203,50598333333335;219,951;16,44495;10,093175;10,1853;10,0;4200,855;10,185366666666667;4200,855;199,82199999999997;199,82199999999997;0,0;45,005
30715200;2,4;0,0;67,0;67,0;262,0;0,7;10,330725000000001;66,59999999999998;214,281175;267,95900000000006;53,67760833333334;10,330725000000001;10,629416666666666;10,0;4200,855;10,629283333333333;4200,855;243,435;243,435;0,0;54,828
30718800;2,9;0,0;64,0;64,0;267,0;1,6;10,3628;66,59999999999998;208,15546666666665;255,95;47,79481666666666;10,3628;10,624741666666667;10,0;4200,855;10,624741666666667;4200,855;232,52600000000004;232,52600000000004;0,0;52,37100000000001
30722400;2,9;0,0;61,0;61,0;268,0;1,8;10,287641666666667;66,59999999999998;207,72451666666666;243,15600000000003;35,43148333333333;10,287641666666667;10,480341666666666;10,0;4200,855;10,480391666666666;4200,855;220,89399999999998;220,89399999999998;0,0;49,75099999999999
30726000;2,4;0,0;29,0;29,0;267,0;2,0;9,747041666666666;66,59999999999998;172,36775;115,94799999999998;-56,419425;9,747041666666666;9,42775;10,0;4200,855;9,42775;4200,6308;105,338;105,338;0,0;23,725
30729600;1,6;0,0;5,0;5,0;269,0;2,2;9,191033333333333;66,59999999999998;147,30168333333336;19,982999999999997;-127,31803333333333;9,191033333333333;8,484166666666667;10,0;4200,855;8,484166666666667;4200,4018166666665;18,155000000000005;18,155000000000005;0,0;4,089
30733200;1,0;0,0;0,0;0,0;265,0;3,0;8,847475000000001;66,6;145,60054166666666;0,0;-145,60054166666666;8,847475000000001;8,188141666666665;10,0;4200,855;8,188341666666666;4200,3638;0,0;0,0;0,0;0,0
30736800;0,5;0,0;0,0;0,0;262,0;2,3;8,709558333333332;66,6;150,69253333333333;0,0;-150,69253333333333;8,709558333333332;8,080300000000001;10,0;4200,855;8,0805;4200,3562;0,0;0,0;0,0;0,0
30740400;0,0;0,0;0,0;0,0;258,0;2,2;8,633675;66,6;158,31341666666668;0,0;-158,31341666666668;8,633675;7,978383333333333;10,0;4200,855;7,978583333333334;4200,3562;0,0;0,0;0,0;0,0
30744000;-0,4;0,0;0,0;0,0;254,0;2,9;8,571575;66,6;164,04066666666668;0,0;-164,04066666666668;8,571575;7,899233333333333;10,0;4200,855;7,899241666666666;4200,1738;0,0;0,0;0,0;0,0
30747600;-0,5;0,0;0,0;0,0;251,0;3,5;8,537225;66,6;166,87949999999998;0,0;-166,87949999999998;8,537225;7,858225;10,0;4200,855;7,8584249999999995;4200,1738;0,0;0,0;0,0;0,0
30751200;-0,7;0,0;0,0;0,0;250,0;3,4;8,513158333333335;66,6;169,02445;0,0;-169,02445;8,513158333333335;7,828408333333334;10,0;4200,855;7,828408333333334;4200,1738;0,0;0,0;0,0;0,0
30754800;-0,9;0,0;0,0;0,0;248,0;2,6;8,490191666666666;66,6;172,50463333333335;0,0;-172,50463333333335;8,490191666666666;7,787566666666666;10,0;4200,855;7,787566666666666;4200,1738;0,0;0,0;0,0;0,0
30758400;-1,2;0,0;0,0;0,0;244,0;3,2;8,438891666666667;66,6;179,67115833333332;0,0;-179,67115833333332;8,438891666666667;7,700891666666666;10,0;4200,855;7,700891666666666;4200,1738;0,0;0,0;0,0;0,0
30762000;-1,6;0,0;0,0;0,0;240,0;3,7;8,390866666666668;66,6;183,09302499999998;0,0;-183,09302499999998;8,390866666666668;7,648183333333334;10,0;4200,855;7,648416666666667;4200,1738;0,0;0,0;0,0;0,0
30765600;-1,7;0,0;0,0;0,0;238,0;2,4;8,382533333333333;66,6;183,58650833333334;0,0;-183,58650833333334;8,382533333333333;7,64045;10,0;4200,855;7,64045;4200,1738;0,0;0,0;0,0;0,0
30769200;-1,8;0,0;0,0;0,0;236,0;3,3;8,364458333333333;66,6;185,19526666666667;0,0;-185,19526666666667;8,364458333333333;7,617674999999999;10,0;4200,855;7,617674999999999;4200,1738;0,0;0,0;0,0;0,0
30772800;-1,8;0,0;0,0;0,0;240,0;2,7;8,371450000000001;66,6;183,39765833333334;0,0;-183,39765833333334;8,371450000000001;7,636566666666667;10,0;4200,855;7,6367666666666665;4200,1738;0,0;0,0;0,0;0,0
30776400;-1,7;0,0;0,0;0,0;243,0;2,7;8,381941666666664;66,6;182,47787500000004;0,0;-182,47787500000004;8,381941666666664;7,649533333333335;10,0;4200,7296;7,649533333333335;4200,1738;0,0;0,0;0,0;0,0
30780000;-1,9;0,0;0,0;0,0;247,0;1,5;8,384583333333332;66,6;182,4965;0,0;-182,4965;8,384583333333332;7,650658333333334;10,0;4200,672600000001;7,650658333333334;4200,1738;0,0;0,0;0,0;0,0
30783600;-1,8;0,0;0,0;0,0;247,0;2,1;8,388766666666669;66,6;181,53968333333336;0,0;-181,53968333333336;8,388766666666669;7,660916666666666;10,0;4200,672600000001;7,660916666666666;4200,1738;0,0;0,0;0,0;0,0
30787200;-1,8;0,0;9,0;9,0;243,0;1,3;8,526266666666666;66,6;192,13066666666668;35,968;-156,16266666666667;8,526266666666666;7,948116666666666;10,0;4200,672600000001;7,948116666666666;4200,3562;32,679;32,679;0,0;7,36
30790800;-1,7;66,439;41,0;51,0;242,0;1,3;10,193108333333335;66,59999999999998;321,34229999999997;413,1929999999999;91,8507;10,193108333333335;10,724499999999999;10,0;4200,638400000001;10,724466666666665;4200,9160833333335;206,79;388,05799999999994;181,26700000000002;87,4
30794400;-1,5;0,0;60,0;60,0;240,0;1,5;9,936966666666667;66,59999999999998;275,12705;239,9;-35,22655;9,936966666666667;9,732749999999998;10,0;4200,638400000001;9,732683333333332;4200,646000000001;217,957;217,957;0,0;49,089000000000006
30798000;-1,4;0,0;64,0;64,0;242,0;1,7;9,834283333333333;66,59999999999998;276,1650666666667;255,888;-20,276933333333332;9,834283333333333;9,724075;10,0;4200,638400000001;9,724075;4200,627;232,48299999999998;232,48299999999998;0,0;52,36099999999999
30801600;-1,3;0,0;61,0;61,0;239,0;2,0;9,805391666666667;66,59999999999998;272,10125;243,88;-28,2208;9,805391666666667;9,649616666666667;10,0;4200,638400000001;9,649616666666667;4200,627;221,573;221,573;0,0;49,904
30805200;-1,4;0,0;55,0;55,0;237,0;1,7;9,703983333333332;66,59999999999998;263,73018333333334;219,877;-43,85358333333334;9,703983333333332;9,461599999999999;10,0;4200,638400000001;9,46165;4200,627;199,76599999999996;199,76599999999996;0,0;44,992000000000004
30808800;-1,5;0,0;49,0;49,0;238,0;1,3;9,5877;66,59999999999998;255,82991666666666;195,88100000000003;-59,94864166666666;9,5877;9,256916666666667;10,0;4200,638400000001;9,256916666666667;4200,627;177,965;177,965;0,0;40,082
30812400;-1,6;43,112;26,0;31,0;237,0;1,5;9,768058333333334;66,59999999999998;273,9995166666667;251,23;-22,769633333333335;9,768058333333334;9,646675;10,0;4200,638400000001;9,646675;4200,627;126,53199999999998;232,02800000000002;105,49599999999998;52,257999999999996
30816000;-1,8;0,0;4,0;4,0;236,0;0,6;8,949233333333334;66,59999999999998;194,81473333333335;15,981000000000002;-178,83349166666667;8,949233333333334;7,952100000000001;10,0;4200,638400000001;7,952100000000001;4200,246016666667;14,52;14,52;0,0;3,27
30819600;-2,0;0,0;0,0;0,0;235,0;0,6;8,50795;66,6;182,50749999999996;0,0;-182,50749999999996;8,50795;7,706558333333334;10,0;4200,672600000001;7,706758333333334;4200,1738;0,0;0,0;0,0;0,0
30823200;-1,8;0,0;0,0;0,0;235,0;0,5;8,431291666666667;66,6;178,39301666666665;0,0;-178,39301666666665;8,431291666666667;7,708408333333335;10,0;4200,672600000001;7,7084583333333345;4200,1738;0,0;0,0;0,0;0,0
30826800;-1,7;0,0;0,0;0,0;236,0;1,1;8,422675;66,6;178,54413333333332;0,0;-178,54413333333332;8,422675;7,703083333333334;10,0;4200,672600000001;7,703083333333334;4200,1738;0,0;0,0;0,0;0,0
30830400;-1,6;0,0;0,0;0,0;237,0;1,9;8,418533333333334;66,6;178,83807500000003;0,0;-178,83807500000003;8,418533333333334;7,698449999999999;10,0;4200,672600000001;7,698449999999999;4200,1738;0,0;0,0;0,0;0,0
30834000;-1,7;0,0;0,0;0,0;237,0;1,3;8,408933333333334;66,6;180,98056666666668;0,0;-180,98056666666668;8,408933333333334;7,675300000000001;10,0;4200,672600000001;7,675300000000001;4200,1738;0,0;0,0;0,0;0,0
30837600;-1,9;0,0;0,0;0,0;236,0;1,9;8,381241666666668;66,6;184,04790833333334;0,0;-184,04790833333334;8,381241666666668;7,635391666666668;10,0;4200,8094;7,635391666666668;4200,1738;0,0;0,0;0,0;0,0
30841200;-2,1;0,0;0,0;0,0;233,0;1,0;8,362283333333332;66,6;186,54355;0,0;-186,54355;8,362283333333332;7,605166666666666;10,0;4200,855;7,604966666666667;4200,1738;0,0;0,0;0,0;0,0
30844800;-2,4;0,0;0,0;0,0;230,0;1,1;8,324283333333334;66,6;191,67013333333335;0,0;-191,67013333333335;8,324283333333334;7,542366666666666;10,0;4200,855;7,542366666666666;4200,1738;0,0;0,0;0,0;0,0
30848400;-2,7;0,0;0,0;0,0;228,0;1,2;8,293633333333332;66,6;193,40788333333333;0,0;-193,40788333333333;8,293633333333332;7,512883333333333;10,0;4200,855;7,5126833333333325;4200,1738;0,0;0,0;0,0;0,0
30852000;-2,6;0,0;0,0;0,0;230,0;1,0;8,296433333333333;66,6;192,44213333333332;0,0;-192,44213333333332;8,296433333333333;7,522575;10,0;4200,855;7,522575;4200,1738;0,0;0,0;0,0;0,0
30855600;-2,7;0,0;0,0;0,0;232,0;0,8;8,276425;66,6;197,15684166666668;0,0;-197,15684166666668;8,276425;7,4722583333333334;10,0;4200,855;7,472358333333334;4200,1719;0,0;0,0;0,0;0,0
30859200;-3,1;0,0;0,0;0,0;229,0;1,7;8,232741666666668;66,6;200,65958333333333;0,0;-200,65958333333333;8,232741666666668;7,420425;10,0;4200,855;7,420625;4200,1471;0,0;0,0;0,0;0,0
30862800;-3,1;0,0;0,0;0,0;227,0;0,5;8,238491666666667;66,6;198,81064999999998;0,0;-198,81064999999998;8,238491666666667;7,440075;10,0;4200,855;7,440075;4200,1471;0,0;0,0;0,0;0,0
30866400;-3,0;0,0;0,0;0,0;228,0;1,4;8,236816666666668;66,6;199,27399999999997;0,0;-199,27399999999997;8,236816666666668;7,434916666666667;10,0;4200,855;7,4351166666666675;4200,1471;0,0;0,0;0,0;0,0
30870000;-3,0;0,0;0,0;0,0;231,0;1,2;8,240916666666667;66,6;198,41448333333335;0,0;-198,41448333333335;8,240916666666667;7,4443833333333345;10,0;4200,855;7,444583333333334;4200,15855;0,0;0,0;0,0;0,0
30873600;-2,8;0,0;11,0;11,0;234,0;1,9;8,404383333333335;66,6;211,53027500000002;44,002;-167,528225;8,404383333333335;7,791733333333333;10,0;4200,855;7,791733333333333;4200,1738;39,971;39,971;0,0;9,002
30877200;-2,7;80,009;50,0;62,0;234,0;1,2;10,462441666666667;66,59999999999998;369,38706666666667;513,601;144,21373333333332;10,462441666666667;11,288166666666667;10,0;4200,8094;11,288166666666667;4201,019133333333;264,707;482,446;217,738;108,659
30880800;-2,3;36,231;83,0;92,0;230,0;1,2;11,027641666666668;66,59999999999998;378,77305;521,715;142,94157499999997;11,027641666666668;11,814158333333333;10,0;4200,8094;11,814158333333333;4201,084;364,673;488,76200000000006;124,09;110,082
30884400;-2,0;45,676;107,0;121,0;231,0;1,1;11,750425;66,59999999999998;426,79156666666665;693,7529999999999;266,9614333333334;11,750425;13,229066666666666;10,0;4200,8094;13,229066666666666;4201,495216666667;478,672;653,827;175,155;147,258
30888000;-1,3;133,349;113,0;156,0;232,0;1,0;13,789824999999999;66,59999999999998;560,8687666666666;1151,4390000000003;590,5701583333334;13,789824999999999;17,065141666666666;10,0;4200,8094;17,065075;4202,37205;581,355;1108,122;526,766;249,577
30891600;-1,0;497,525;50,0;197,0;227,0;0,9;19,016741666666665;66,59999999999998;921,8744250000001;2342,252;1420,377575;19,016741666666665;26,90765833333333;10,0;4200,8094;26,907574999999998;4204,583125;429,377;2297,904;1868,5269999999998;517,546
30895200;-0,5;661,287;37,0;187,0;220,0;0,9;21,057958333333332;66,59999999999998;1032,1148166666667;2565,87;1533,7551833333334;21,057958333333332;29,50775833333333;10,0;4200,855;29,507641666666668;4205,207591666666;330,744;2495,829;2165,085;562,124
30898800;-0,5;604,5579999999999;23,0;94,0;217,0;0,9;18,073125;66,59999999999998;854,8893416666667;1814,2529999999997;959,363475;18,073125;23,28900833333333;10,0;4200,855;23,288875000000004;4203,7812;207,52099999999996;1692,471;1484,9509999999998;381,18700000000007
30902400;-1,5;156,793;4,0;11,0;214,0;0,2;11,584108333333331;66,59999999999998;359,89840833333335;336,729;-23,169408333333333;11,584108333333331;11,358275;10,0;4200,855;11,358275;4201,072283333334;21,678;282,483;260,806;63,622
30906000;-2,0;0,0;0,0;0,0;209,0;0,8;9,033900000000001;66,6;199,03379166666667;0,0;-199,03379166666667;9,033900000000001;7,800300000000001;10,0;4200,8436;7,800300000000001;4200,185216666667;0,0;0,0;0,0;0,0
30909600;-2,2;0,0;0,0;0,0;217,0;1,0;8,442924999999999;66,6;187,18054166666664;0,0;-187,18054166666664;8,442924999999999;7,635658333333333;10,0;4200,672600000001;7,635658333333333;4200,1738;0,0;0,0;0,0;0,0
30913200;-2,1;0,0;0,0;0,0;239,0;1,1;8,390066666666668;66,6;181,11385833333338;0,0;-181,11385833333338;8,390066666666668;7,664991666666667;10,0;4200,672600000001;7,664991666666667;4200,1738;0,0;0,0;0,0;0,0
30916800;-1,6;0,0;0,0;0,0;252,0;1,1;8,428283333333333;66,6;175,84180833333335;0,0;-175,84180833333335;8,428283333333333;7,729325000000001;10,0;4200,672600000001;7,729325000000001;4200,1738;0,0;0,0;0,0;0,0
30920400;-1,5;0,0;0,0;0,0;247,0;1,2;8,438825;66,6;176,74583333333334;0,0;-176,74583333333334;8,438825;7,726450000000001;10,0;4200,672600000001;7,72665;4200,1738;0,0;0,0;0,0;0,0
30924000;-1,7;0,0;0,0;0,0;240,0;1,2;8,419783333333333;66,6;179,73546666666667;0,0;-179,73546666666667;8,419783333333333;7,6913333333333345;10,0;4200,672600000001;7,6913333333333345;4200,1738;0,0;0,0;0,0;0,0
30927600;-1,7;0,0;0,0;0,0;250,0;2,1;8,392616666666667;66,6;183,58340833333335;0,0;-183,58340833333335;8,392616666666667;7,645108333333334;10,0;4200,672600000001;7,645308333333334;4200,1738;0,0;0,0;0,0;0,0
30931200;-2,1;0,0;0,0;0,0;258,0;1,8;8,358016666666668;66,6;186,79720833333334;0,0;-186,79720833333334;8,358016666666668;7,6004999999999985;10,0;4200,672600000001;7,6004999999999985;4200,1738;0,0;0,0;0,0;0,0
30934800;-2,1;0,0;0,0;0,0;258,0;1,9;8,35295;66,6;185,75051666666667;0,0;-185,75051666666667;8,35295;7,607375;10,0;4200,672600000001;7,607375;4200,1738;0,0;0,0;0,0;0,0
30938400;-2,1;0,0;0,0;0,0;256,0;1,1;8,3581;66,6;185,92078333333336;0,0;-185,92078333333336;8,3581;7,608333333333334;10,0;4200,672600000001;7,608583333333335;4200,1738;0,0;0,0;0,0;0,0
30942000;-2,2;0,0;0,0;0,0;263,0;1,7;8,347158333333333;66,6;186,83185833333334;0,0;-186,83185833333334;8,347158333333333;7,594825;10,0;4200,672600000001;7,595025;4200,1738;0,0;0,0;0,0;0,0
30945600;-2,2;0,0;0,0;0,0;275,0;0,9;8,342583333333334;66,6;188,63685;0,0;-188,63685;8,342583333333334;7,577891666666667;10,0;4200,672600000001;7,577891666666667;4200,1738;0,0;0,0;0,0;0,0
30949200;-2,5;0,0;0,0;0,0;267,0;1,7;8,304166666666667;66,6;193,33679999999998;0,0;-193,33679999999998;8,304166666666667;7,518233333333332;10,0;4200,672600000001;7,518283333333332;4200,1738;0,0;0,0;0,0;0,0
30952800;-2,6;0,0;0,0;0,0;268,0;1,6;8,2775;66,6;196,49835833333333;0,0;-196,49835833333333;8,2775;7,478725000000001;10,0;4200,672600000001;7,478758333333333;4200,1719;0,0;0,0;0,0;0,0
30956400;-3,0;0,0;0,0;0,0;274,0;1,4;8,233658333333333;66,6;202,06385;0,0;-202,06385;8,233658333333333;7,409441666666667;10,0;4200,672600000001;7,409491666666667;4200,13565;0,0;0,0;0,0;0,0
30960000;-3,4;182,507;8,0;14,0;257,0;1,0;9,583383333333334;66,6;379,59433333333334;439,212;59,617374999999996;9,583383333333334;10,337358333333333;10,0;4200,672600000001;10,337358333333333;4200,8283833333335;62,086;367,218;305,13200000000006;82,707
30963600;-3,2;461,352;14,0;83,0;258,0;0,9;14,280275000000001;66,59999999999998;692,3330499999998;1445,5380000000002;753,205025;14,280275000000001;18,488574999999997;10,0;4200,855;18,488574999999997;4202,699549999999;126,585;1379,051;1252,466;310,59700000000004
30967200;-3,5;76,518;75,0;94,0;275,0;0,7;12,414383333333333;66,59999999999998;463,19399166666665;671,4859999999999;208,292625;12,414383333333333;13,509216666666667;10,0;4200,855;13,509283333333332;4201,5562666666665;376,55;638,3720000000001;261,823;143,778
30970800;-3,2;0,0;82,0;82,0;284,0;0,8;10,3534;66,59999999999998;332,9590833333334;324,206;-8,753083333333333;10,3534;10,282316666666667;10,0;4200,855;10,282383333333334;4200,858816666666;294,406;294,406;0,0;66,308
30974400;-2,6;0,0;76,0;76,0;286,0;0,8;9,984458333333334;66,59999999999998;307,57072500000004;303,83400000000006;-3,736991666666666;9,984458333333334;9,963691666666668;10,0;4200,855;9,963691666666668;4200,6308;275,944;275,944;0,0;62,15
30978000;-2,0;43,864;92,0;105,0;287,0;0,9;11,163133333333333;66,59999999999998;391,0108833333333;598,0;206,98842499999998;11,163133333333333;12,320258333333333;10,0;4200,855;12,320258333333333;4201,266383333333;397,6979999999999;562,605;164,90699999999998;126,713
30981600;-1,5;228,029;50,0;102,0;290,0;0,9;13,716325;66,59999999999998;563,14405;1160,181;597,0370166666667;13,716325;17,033666666666665;10,0;4200,855;17,033666666666665;4202,368233333334;374,281;1122,2610000000002;747,98;252,762
30985200;-1,5;277,283;18,0;51,0;293,0;1,0;13,311091666666666;66,59999999999998;534,7956666666666;942,933;408,1372666666666;13,311091666666666;15,535166666666667;10,0;4200,855;15,535233333333332;4201,995183333333;196,33299999999997;880,0410000000002;683,708;198,207
30988800;-1,9;59,518;4,0;7,0;292,0;1,9;10,026850000000001;66,59999999999998;271,11530000000005;148,338;-122,77751666666667;10,026850000000001;9,300450000000001;10,0;4200,855;9,300566666666667;4200,561916666667;24,972000000000005;124,975;100,00300000000001;28,147
30992400;-2,2;0,0;0,0;0,0;292,0;1,4;8,689541666666669;66,6;192,07979166666667;0,0;-192,07979166666667;8,689541666666669;7,70435;10,0;4200,855;7,7044;4200,1738;0,0;0,0;0,0;0,0
30996000;-1,9;0,0;0,0;0,0;285,0;1,0;8,432641666666667;66,6;180,99736666666664;0,0;-180,99736666666664;8,432641666666667;7,685624999999999;10,0;4200,855;7,685624999999999;4200,1738;0,0;0,0;0,0;0,0
30999600;-1,8;0,0;0,0;0,0;286,0;0,9;8,423316666666667;66,6;177,14551666666665;0,0;-177,14551666666665;8,423316666666667;7,715283333333335;10,0;4200,855;7,715483333333335;4200,1738;0,0;0,0;0,0;0,0
31003200;-1,5;0,0;0,0;0,0;288,0;0,9;8,459616666666667;66,6;171,57764166666666;0,0;-171,57764166666666;8,459616666666667;7,780891666666666;10,0;4200,855;7,780891666666666;4200,1738;0,0;0,0;0,0;0,0
31006800;-1,1;0,0;0,0;0,0;290,0;0,9;8,508799999999999;66,6;165,976025;0,0;-165,976025;8,508799999999999;7,853075000000001;10,0;4200,855;7,853075000000001;4200,1738;0,0;0,0;0,0;0,0
31010400;-0,7;0,0;0,0;0,0;299,0;1,5;8,546433333333333;66,6;162,65441666666666;0,0;-162,65441666666666;8,546433333333333;7,899766666666667;10,0;4200,855;7,9000166666666685;4200,1738;0,0;0,0;0,0;0,0
31014000;-0,7;0,0;0,0;0,0;300,0;0,8;8,561700000000002;66,6;162,24311666666665;0,0;-162,24311666666665;8,561700000000002;7,9107166666666675;10,0;4200,855;7,910766666666667;4200,1738;0,0;0,0;0,0;0,0
31017600;-0,6;0,0;0,0;0,0;294,0;1,8;8,557625;66,6;163,444525;0,0;-163,444525;8,557625;7,898099999999999;10,0;4200,855;7,898099999999999;4200,1738;0,0;0,0;0,0;0,0
31021200;-0,7;0,0;0,0;0,0;287,0;1,7;8,555283333333334;66,6;162,75008333333335;0,0;-162,75008333333335;8,555283333333334;7,902758333333332;10,0;4200,855;7,902758333333332;4200,1738;0,0;0,0;0,0;0,0
31024800;-0,5;0,0;0,0;0,0;287,0;1,7;8,579616666666666;66,6;158,690125;0,0;-158,690125;8,579616666666666;7,949783333333333;10,0;4200,855;7,949783333333333;4200,3106;0,0;0,0;0,0;0,0
31028400;-0,3;0,0;0,0;0,0;289,0;1,0;8,607425;66,6;156,6713333333333;0,0;-156,6713333333333;8,607425;7,980575;10,0;4200,855;7,9803749999999996;4200,3562;0,0;0,0;0,0;0,0
31032000;-0,3;0,0;0,0;0,0;289,0;1,6;8,623299999999999;66,6;153,46184166666666;0,0;-153,46184166666666;8,623299999999999;8,015383333333334;10,0;4200,855;8,015183333333333;4200,3562;0,0;0,0;0,0;0,0
31035600;0,3;0,0;0,0;0,0;290,0;1,7;8,678283333333335;66,6;146,72773333333333;0,0;-146,72773333333333;8,678283333333335;8,10075;10,0;4200,855;8,100549999999998;4200,3562;0,0;0,0;0,0;0,0
31039200;0,4;0,0;0,0;0,0;293,0;1,0;8,705750000000002;66,6;145,60451666666668;0,0;-145,60451666666668;8,705750000000002;8,123333333333333;10,0;4200,7296;8,123333333333333;4200,3562;0,0;0,0;0,0;0,0
31042800;0,3;0,0;0,0;0,0;300,0;0,7;8,713075;66,6;144,624875;0,0;-144,624875;8,713075;8,134825000000001;10,0;4200,670700000001;8,134825000000001;4200,3562;0,0;0,0;0,0;0,0
31046400;0,6;0,0;2,0;2,0;308,0;1,2;8,773166666666667;66,6;141,95464166666665;8,017;-133,9376916666667;8,773166666666667;8,256666666666666;10,0;4200,670700000001;8,256666666666666;4200,3638;7,279000000000001;7,279000000000001;0,0;1,6389999999999998
31050000;1,0;0,0;40,0;40,0;303,0;0,6;9,556725000000002;66,59999999999998;189,79977499999998;160,448;-29,352258333333335;9,556725000000002;9,408491666666666;10,0;4200,638400000001;9,408608333333333;4200,623183333333;145,67899999999997;145,67899999999997;0,0;32,81
31053600;1,8;8,054;90,0;92,0;298,0;1,5;10,82865;66,59999999999998;268,46360833333335;427,6379999999999;159,17508333333333;10,82865;11,722916666666666;10,0;4200,6365000000005;11,722916666666666;4201,118183333334;366,446;393,98100000000005;27,535;88,73400000000001
31057200;3,3;100,948;157,0;188,0;288,0;1,0;14,367733333333334;66,59999999999998;523,54995;1249,0480000000002;725,49805;14,367733333333334;18,407833333333333;10,0;4200,6365000000005;18,407833333333333;4202,627016666666;803,275;1190,215;386,94;268,066
31060800;3,2;126,65;176,0;217,0;272,0;1,0;16,397133333333333;66,59999999999998;636,5684999999999;1555,3619999999999;918,7934999999999;16,397133333333333;21,4665;10,0;4200,638400000001;21,466366666666666;4203,369883333333;992,7440000000001;1493,466;500,722;336,366
31064400;3,2;30,264;128,0;137,0;272,0;0,9;13,680958333333333;66,59999999999998;399,98716666666667;772,91;372,9228333333333;13,680958333333333;15,676966666666667;10,0;4200,638400000001;15,676783333333333;4202,075083333333;612,493;726,393;113,9;163,60200000000003
31068000;3,4;13,08;85,0;88,0;291,0;1,5;11,580416666666666;66,59999999999998;267,141375;424,179;157,0376916666667;11,580416666666666;12,418991666666665;10,0;4200,638400000001;12,418991666666665;4201,331083333334;348,715;391,703;42,988;88,221
31071600;3,4;8,286;38,0;39,0;312,0;0,8;10,309916666666666;66,59999999999998;174,941075;177,40300000000002;2,4621083333333336;10,309916666666666;10,306941666666669;10,0;4200,638400000001;10,306875;4200,858816666666;141,263;161,775;20,511;36,43599999999999
31075200;3,3;0,0;5,0;5,0;318,0;1,5;9,480333333333332;66,59999999999998;115,26813333333334;20,044000000000004;-95,22465833333334;9,480333333333332;8,947291666666667;10,0;4200,638400000001;8,947291666666667;4200,45525;18,199;18,199;0,0;4,099
31078800;3,1;0,0;0,0;0,0;311,0;0,3;9,165116666666666;66,6;106,29422500000001;0,0;-106,29422500000001;9,165116666666666;8,679899999999998;10,0;4200,672600000001;8,679899999999998;4200,4018166666665;0,0;0,0;0,0;0,0
31082400;2,9;0,0;0,0;0,0;312,0;0,8;9,070091666666666;66,6;107,54558333333334;0,0;-107,54558333333334;9,070091666666666;8,625708333333334;10,0;4200,672600000001;8,625708333333334;4200,398;0,0;0,0;0,0;0,0
31086000;2,8;0,0;0,0;0,0;318,0;0,7;9,05155;66,6;107,31911666666667;0,0;-107,31911666666667;9,05155;8,618933333333333;10,0;4200,672600000001;8,619133333333332;4200,398;0,0;0,0;0,0;0,0
31089600;2,9;0,0;0,0;0,0;312,0;0,7;9,063241666666666;66,6;104,67307499999998;0,0;-104,67307499999998;9,063241666666666;8,647758333333334;10,0;4200,672600000001;8,647958333333333;4200,398;0,0;0,0;0,0;0,0
31093200;3,1;0,0;0,0;0,0;312,0;0,3;9,080158333333333;66,6;103,86962499999998;0,0;-103,86962499999998;9,080158333333333;8,662708333333333;10,0;4200,672600000001;8,662708333333333;4200,398;0,0;0,0;0,0;0,0
31096800;3,0;0,0;0,0;0,0;318,0;1,1;9,072333333333333;66,6;104,94123333333334;0,0;-104,94123333333334;9,072333333333333;8,649566666666667;10,0;4200,672600000001;8,649766666666668;4200,398;0,0;0,0;0,0;0,0
31100400;3,0;0,0;0,0;0,0;311,0;0,2;9,081091666666667;66,6;103,08278333333334;0,0;-103,08278333333334;9,081091666666667;8,669941666666666;10,0;4200,763800000001;8,669941666666666;4200,398;0,0;0,0;0,0;0,0
31104000;3,2;0,0;0,0;0,0;311,0;0,8;9,092524999999998;66,6;102,25029166666667;0,0;-102,25029166666667;9,092524999999998;8,68285;10,0;4200,855;8,68285;4200,398;0,0;0,0;0,0;0,0
31107600;3,1;0,0;0,0;0,0;317,0;0,3;9,098325000000003;66,6;101,08649166666669;0,0;-101,08649166666669;9,098325000000003;8,695258333333333;10,0;4200,855;8,695258333333333;4200,398;0,0;0,0;0,0;0,0
31111200;3,4;0,0;0,0;0,0;317,0;0,9;9,1124;66,6;100,24954166666666;0,0;-100,24954166666666;9,1124;8,709383333333333;10,0;4200,855;8,709583333333335;4200,398;0,0;0,0;0,0;0,0
31114800;3,3;0,0;0,0;0,0;304,0;1,7;9,104825;66,6;101,17415;0,0;-101,17415;9,104825;8,697733333333334;10,0;4200,855;8,697733333333334;4200,398;0,0;0,0;0,0;0,0
31118400;3,3;0,0;0,0;0,0;298,0;0,6;9,107199999999999;66,6;101,16644166666667;0,0;-101,16644166666667;9,107199999999999;8,699024999999999;10,0;4200,855;8,699024999999999;4200,398;0,0;0,0;0,0;0,0
31122000;3,2;0,0;0,0;0,0;310,0;1,1;9,088058333333333;66,6;104,58992500000001;0,0;-104,58992500000001;9,088058333333333;8,6601;10,0;4200,855;8,6601;4200,398;0,0;0,0;0,0;0,0
31125600;2,8;0,0;0,0;0,0;309,0;0,1;9,053166666666668;66,6;109,000575;0,0;-109,000575;9,053166666666668;8,605175000000001;10,0;4200,855;8,605375;4200,398;0,0;0,0;0,0;0,0
31129200;2,6;0,0;0,0;0,0;295,0;0,8;8,998091666666667;66,6;117,697875;0,0;-117,697875;8,998091666666667;8,504024999999999;10,0;4200,855;8,503825;4200,398;0,0;0,0;0,0;0,0
31132800;1,6;0,0;5,0;5,0;286,0;0,1;8,991233333333334;66,6;130,57644166666662;20,074;-110,50240833333334;8,991233333333334;8,563391666666668;10,0;4200,855;8,563391666666668;4200,398;18,222000000000005;18,222000000000005;0,0;4,104
31136400;2,1;161,033;52,0;76,0;265,0;1,8;12,173558333333332;66,59999999999998;391,593225;817,4240000000001;425,83037499999995;12,173558333333332;14,56645;10,0;4200,855;14,566399999999998;4201,794833333333;336,773;771,917;435,143;173,855
31140000;2,7;44,276;87,0;98,0;254,0;1,1;12,124133333333333;66,59999999999998;322,61677499999996;576,03;253,41305833333334;12,124133333333333;13,501658333333333;10,0;4200,8094;13,501658333333333;4201,541;389,34700000000004;540,59;151,24300000000002;121,75499999999998
31143600;3,1;58,528;114,0;132,0;279,0;1,3;12,751358333333334;66,59999999999998;381,958125;788,8890000000001;406,9303083333333;12,751358333333334;15,0002;10,0;4200,8094;15,000058333333333;4201,91885;521,141;745,454;224,312;167,895
31147200;3,4;132,501;123,0;166,0;305,0;2,1;14,642808333333333;66,59999999999998;514,6883166666667;1213,774;699,0856916666668;14,642808333333333;18,511383333333335;10,0;4200,8094;18,51131666666667;4202,665116666667;642,7290000000002;1166,85;524,121;262,804
31150800;3,2;167,5;109,0;159,0;305,0;1,3;15,216833333333334;66,59999999999998;533,3630583333334;1247,467;714,1044;15,216833333333334;19,142475;10,0;4200,8094;19,142408333333336;4202,893933333333;568,6909999999999;1199,803;631,1120000000001;270,226
31154400;3,5;160,324;79,0;116,0;299,0;1,3;14,503549999999999;66,59999999999998;469,426825;1047,465;578,038125;14,503549999999999;17,664858333333335;10,0;4200,8094;17,664608333333334;4202,4749833333335;476,6170000000001;1004,5850000000002;527,968;226,25800000000004
31158000;3,3;195,973;34,0;58,0;301,0;0,5;13,392883333333335;66,59999999999998;415,232825;835,798;420,56510833333334;13,392883333333335;15,685925000000001;10,0;4200,855;15,68595;4202,021783333334;292,42799999999994;779,492;487,06399999999996;175,56100000000004
31161600;3,0;0,0;5,0;5,0;307,0;1,1;10,084150000000001;66,59999999999998;137,288325;20,073000000000004;-117,21535833333334;10,084150000000001;9,386958333333334;10,0;4200,855;9,387008333333334;4200,577183333334;18,219999999999995;18,219999999999995;0,0;4,104
31165200;2,5;0,0;0,0;0,0;313,0;1,1;9,091508333333334;66,6;119,59255833333333;0,0;-119,59255833333333;9,091508333333334;8,529599999999997;10,0;4200,855;8,529449999999999;4200,4018166666665;0,0;0,0;0,0;0,0
31168800;2,1;0,0;0,0;0,0;305,0;2,4;8,956975;66,6;120,26547500000001;0,0;-120,26547500000001;8,956975;8,461191666666666;10,0;4200,8436;8,461191666666666;4200,398;0,0;0,0;0,0;0,0
31172400;2,4;0,0;0,0;0,0;303,0;2,5;8,95315;66,6;118,61492500000001;0,0;-118,61492500000001;8,95315;8,474866666666667;10,0;4200,627;8,474716666666668;4200,398;0,0;0,0;0,0;0,0
31176000;2,1;0,0;0,0;0,0;311,0;1,7;8,945591666666665;66,6;118,75189166666667;0,0;-118,75189166666667;8,945591666666665;8,469725;10,0;4200,627;8,469725;4200,398;0,0;0,0;0,0;0,0
31179600;2,2;0,0;0,0;0,0;310,0;0,4;8,960016666666666;66,6;117,18962499999999;0,0;-117,18962499999999;8,960016666666666;8,490466666666666;10,0;4200,627;8,490466666666668;4200,398;0,0;0,0;0,0;0,0
31183200;2,1;0,0;0,0;0,0;303,0;0,5;8,950883333333332;66,6;119,40118333333334;0,0;-119,40118333333334;8,950883333333332;8,4668;10,0;4200,627;8,466849999999999;4200,398;0,0;0,0;0,0;0,0
31186800;2,0;0,0;0,0;0,0;296,0;1,0;8,942291666666666;66,6;119,211075;0,0;-119,211075;8,942291666666666;8,464141666666666;10,0;4200,627;8,464141666666666;4200,398;0,0;0,0;0,0;0,0
31190400;2,2;0,0;0,0;0,0;279,0;0,8;8,940058333333333;66,6;121,52081666666666;0,0;-121,52081666666666;8,940058333333333;8,443349999999999;10,0;4200,672600000001;8,443399999999999;4200,398;0,0;0,0;0,0;0,0
31194000;1,7;0,0;0,0;0,0;262,0;1,8;8,894166666666667;66,6;126,45545;0,0;-126,45545;8,894166666666667;8,378008333333336;10,0;4200,672600000001;8,378008333333336;4200,398;0,0;0,0;0,0;0,0
31197600;1,8;0,0;0,0;0,0;249,0;1,8;8,910391666666667;66,6;120,37978333333332;0,0;-120,37978333333332;8,910391666666667;8,438466666666665;10,0;4200,672600000001;8,438266666666665;4200,398;0,0;0,0;0,0;0,0
31201200;2,3;0,0;0,0;0,0;269,0;0,2;8,974666666666668;66,6;112,98870833333332;0,0;-112,98870833333332;8,974666666666668;8,533850000000001;10,0;4200,672600000001;8,5338;4200,398;0,0;0,0;0,0;0,0
31204800;2,5;0,0;0,0;0,0;309,0;0,3;9,007066666666667;66,6;110,96406666666667;0,0;-110,96406666666667;9,007066666666667;8,566691666666667;10,0;4200,672600000001;8,566724999999998;4200,398;0,0;0,0;0,0;0,0
31208400;2,6;0,0;0,0;0,0;317,0;0,3;9,013383333333334;66,6;112,16117500000001;0,0;-112,16117500000001;9,013383333333334;8,559166666666666;10,0;4200,672600000001;8,5592;4200,398;0,0;0,0;0,0;0,0
31212000;2,4;0,0;0,0;0,0;315,0;1,0;9,000541666666667;66,6;112,654725;0,0;-112,654725;9,000541666666667;8,548558333333334;10,0;4200,672600000001;8,548208333333333;4200,398;0,0;0,0;0,0;0,0
31215600;2,6;0,0;0,0;0,0;314,0;0,2;9,019775000000001;66,6;109,97529166666668;0,0;-109,97529166666668;9,019775000000001;8,581158333333335;10,0;4200,672600000001;8,581208333333334;4200,398;0,0;0,0;0,0;0,0
31219200;2,6;0,0;10,0;10,0;303,0;0,2;9,154941666666668;66,6;125,91530833333331;40,25099999999999;-85,66405833333333;9,154941666666668;8,858308333333335;10,0;4200,672600000001;8,858308333333335;4200,398;36,519000000000005;36,519000000000005;0,0;8,225
31222800;2,4;167,852;33,0;58,0;287,0;0,7;12,053441666666666;66,59999999999998;371,59735833333326;767,9160000000002;396,318825;12,053441666666666;14,278608333333334;10,0;4200,855;14,278616666666668;4201,70895;275,246;727,827;452,58199999999994;163,925
31226400;2,4;40,214000000000006;71,0;81,0;291,0;0,6;11,632850000000001;66,59999999999998;290,50017499999996;465,577;175,07689166666668;11,632850000000001;12,575016666666667;10,0;4200,855;12,575083333333334;4201,327266666667;298,75299999999993;436,0160000000001;137,263;98,20199999999998
31230000;2,4;48,683;88,0;103,0;293,0;0,0;11,860116666666666;66,59999999999998;322,4907166666667;595,518;273,026775;11,860116666666666;13,368149999999998;10,0;4200,855;13,368083333333335;4201,533383333333;374,351;560,921;186,57;126,334
31233600;2,9;30,728;93,0;103,0;297,0;1,0;11,831358333333332;66,59999999999998;310,88866666666667;552,045;241,15658333333332;11,831358333333332;13,152574999999999;10,0;4200,855;13,152574999999999;4201,537183333333;395,655;517,271;121,61700000000002;116,50300000000001
31237200;2,9;116,768;78,0;113,0;301,0;1,9;13,004858333333333;66,59999999999998;402,01237499999996;859,867;457,8542666666666;13,004858333333333;15,540066666666666;10,0;4200,855;15,54;4201,995083333333;384,78299999999996;825,27;440,4870000000001;185,872
31240800;2,9;387,41;19,0;109,0;295,0;1,6;15,712225;66,59999999999998;599,0771166666667;1472,391;873,3137083333334;15,712225;20,550325000000004;10,0;4200,855;20,550175000000003;4203,116408333333;154,13600000000002;1432,5519999999997;1278,416;322,64700000000005
31244400;2,4;386,021;14,0;62,0;288,0;1,7;14,954033333333335;66,59999999999998;551,346975;1167,642;616,2947416666667;14,954033333333335;18,316483333333334;10,0;4200,855;18,316408333333335;4202,6498;129,224;1092,531;963,3069999999999;246,06600000000003
31248000;2,3;154,785;3,0;8,0;292,0;0,8;11,300058333333332;66,59999999999998;285,8260166666667;321,879;36,05323333333334;11,300058333333332;11,439691666666667;10,0;4200,855;11,439691666666667;4201,049400000001;16,886;262,512;245,626;59,12400000000001
31251600;1,7;0,0;0,0;0,0;300,0;1,0;9,470141666666667;66,6;137,99095;0,0;-137,99095;9,470141666666667;8,538325000000002;10,0;4200,855;8,538525000000002;4200,4132500000005;0,0;0,0;0,0;0,0
31255200;1,7;0,0;0,0;0,0;299,0;0,4;8,97075;66,6;125,61686666666668;0,0;-125,61686666666668;8,97075;8,420316666666668;10,0;4200,855;8,420516666666668;4200,398;0,0;0,0;0,0;0,0
31258800;1,7;0,0;0,0;0,0;300,0;0,3;8,9061;66,6;125,45434999999999;0,0;-125,45434999999999;8,9061;8,392858333333333;10,0;4200,855;8,392908333333333;4200,398;0,0;0,0;0,0;0,0
31262400;1,6;0,0;0,0;0,0;298,0;1,0;8,880049999999999;66,6;127,66787500000001;0,0;-127,66787500000001;8,880049999999999;8,361233333333335;10,0;4200,855;8,361233333333335;4200,398;0,0;0,0;0,0;0,0
31266000;1,5;0,0;0,0;0,0;287,0;1,0;8,864075;66,6;129,15225;0,0;-129,15225;8,864075;8,340933333333334;10,0;4200,855;8,340733333333333;4200,398;0,0;0,0;0,0;0,0
31269600;1,4;0,0;0,0;0,0;281,0;1,0;8,849175;66,6;130,87028333333333;0,0;-130,87028333333333;8,849175;8,319083333333333;10,0;4200,855;8,319183333333333;4200,398;0,0;0,0;0,0;0,0
31273200;1,3;0,0;0,0;0,0;287,0;1,2;8,823116666666667;66,6;135,1888;0,0;-135,1888;8,823116666666667;8,269291666666666;10,0;4200,855;8,269341666666666;4200,3638;0,0;0,0;0,0;0,0
31276800;0,8;0,0;0,0;0,0;293,0;0,9;8,786416666666668;66,6;137,89479166666666;0,0;-137,89479166666666;8,786416666666668;8,227875000000001;10,0;4200,855;8,228325000000002;4200,3638;0,0;0,0;0,0;0,0
31280400;1,0;0,0;0,0;0,0;300,0;1,0;8,787475;66,6;137,33077500000002;0,0;-137,33077500000002;8,787475;8,233633333333334;10,0;4200,855;8,233833333333331;4200,3638;0,0;0,0;0,0;0,0
31284000;0,8;0,0;0,0;0,0;301,0;0,9;8,773825;66,6;139,11952499999998;0,0;-139,11952499999998;8,773825;8,2117;10,0;4200,855;8,2119;4200,3638;0,0;0,0;0,0;0,0
31287600;0,9;0,0;0,0;0,0;301,0;1,7;8,776008333333335;66,6;137,50486666666666;0,0;-137,50486666666666;8,776008333333335;8,226625;10,0;4200,855;8,226625;4200,3638;0,0;0,0;0,0;0,0
31291200;1,1;0,0;0,0;0,0;300,0;1,5;8,799958333333334;66,6;134,27639166666668;0,0;-134,27639166666668;8,799958333333334;8,265891666666667;10,0;4200,855;8,266091666666666;4200,3638;0,0;0,0;0,0;0,0
31294800;1,2;0,0;0,0;0,0;300,0;1,0;8,8264;66,6;130,934375;0,0;-130,934375;8,8264;8,307641666666667;10,0;4200,855;8,307641666666667;4200,386600000001;0,0;0,0;0,0;0,0
31298400;1,4;0,0;0,0;0,0;280,0;0,4;8,859208333333331;66,6;127,25430000000001;0,0;-127,25430000000001;8,859208333333331;8,354983333333333;10,0;4200,855;8,354983333333333;4200,398;0,0;0,0;0,0;0,0
31302000;1,6;0,0;0,0;0,0;281,0;0,5;8,880183333333333;66,6;125,92496666666666;0,0;-125,92496666666666;8,880183333333333;8,37655;10,0;4200,7296;8,376583333333334;4200,398;0,0;0,0;0,0;0,0
31305600;1,6;0,0;3,0;3,0;299,0;0,7;8,9393;66,6;126,64415000000001;12,079000000000002;-114,56536666666666;8,9393;8,5034;10,0;4200,627;8,5034;4200,398;10,957999999999998;10,957999999999998;0,0;2,468
31309200;2,4;0,0;37,0;37,0;299,0;2,8;9,679091666666665;66,59999999999998;162,61516666666665;149,06100000000004;-13,554599999999999;9,679091666666665;9,617933333333333;10,0;4200,627;9,618;4200,627;135,224;135,224;0,0;30,455999999999996
31312800;3,7;0,0;44,0;44,0;301,0;2,1;10,074641666666666;66,59999999999998;158,52572500000002;177,255;18,729100000000003;10,074641666666666;10,181608333333333;10,0;4200,627;10,181608333333333;4200,8512;160,801;160,801;0,0;36,216
31316400;4,7;0,0;52,0;52,0;298,0;3,6;10,268716666666668;66,59999999999998;169,18555833333335;209,491;40,305508333333336;10,268716666666668;10,49115;10,0;4200,627;10,491216666666668;4200,855;190,045;190,045;0,0;42,803
31320000;4,2;9,19;118,0;121,0;284,0;5,0;11,525966666666665;66,59999999999998;304,3073916666666;562,026;257,7188083333333;11,525966666666665;12,96125;10,0;4200,628900000001;12,961316666666669;4201,460866666667;482,4320000000001;518,826;36,394;116,853
31323600;3,3;0,0;67,0;67,0;284,0;4,3;10,702008333333332;66,59999999999998;220,54827500000002;269,942;49,39365833333333;10,702008333333332;10,954099999999999;10,0;4200,628900000001;10,9541;4200,927516666667;244,884;244,884;0,0;55,154
31327200;3,2;149,607;107,0;142,0;268,0;5,0;13,745475000000003;66,59999999999998;495,099375;1140,448;645,3486250000001;13,745475000000003;17,346525;10,0;4200,638400000001;17,346591666666665;4202,4006;593,3309999999999;1088,064;494,73299999999995;245,05899999999997
31330800;3,1;308,727;59,0;98,0;251,0;3,9;15,122650000000002;66,59999999999998;608,306475;1323,7630000000001;715,4564583333333;15,122650000000002;19,060325;10,0;4200,638400000001;19,060191666666668;4202,8138;461,92;1235,525;773,605;278,271
31334400;1,3;98,798;10,0;14,0;245,0;2,9;11,12655;66,59999999999998;284,30982500000005;266,509;-17,800575;11,12655;10,958100000000002;10,0;4200,638400000001;10,958158333333332;4200,97695;61,15100000000001;223,41100000000003;162,25999999999996;50,318
31338000;0,3;0,0;0,0;0,0;227,0;1,5;9,195591666666665;66,6;163,0099833333333;0,0;-163,0099833333333;9,195591666666665;8,192783333333333;10,0;4200,672600000001;8,192783333333333;4200,390416666667;0,0;0,0;0,0;0,0
31341600;-0,2;0,0;0,0;0,0;228,0;0,9;8,688075000000001;66,6;160,56609166666664;0,0;-160,56609166666664;8,688075000000001;7,983325000000001;10,0;4200,672600000001;7,983325000000001;4200,3106;0,0;0,0;0,0;0,0
31345200;-0,8;0,0;0,0;0,0;215,0;1,1;8,559741666666667;66,6;167,3709166666667;0,0;-167,3709166666667;8,559741666666667;7,864608333333335;10,0;4200,672600000001;7,864608333333335;4200,1738;0,0;0,0;0,0;0,0
31348800;-1,2;0,0;0,0;0,0;197,0;0,9;8,499466666666667;66,6;172,19877499999998;0,0;-172,19877499999998;8,499466666666667;7,794525;10,0;4200,672600000001;7,794525;4200,1738;0,0;0,0;0,0;0,0
31352400;-1,5;0,0;0,0;0,0;196,0;0,8;8,463075000000002;66,6;175,09244166666667;0,0;-175,09244166666667;8,463075000000002;7,751991666666666;10,0;4200,672600000001;7,751991666666666;4200,1738;0,0;0,0;0,0;0,0
31356000;-1,6;0,0;0,0;0,0;195,0;0,7;8,447700000000001;66,6;175,91836666666663;0,0;-175,91836666666663;8,447700000000001;7,737783333333333;10,0;4200,672600000001;7,737783333333333;4200,1738;0,0;0,0;0,0;0,0
31359600;-1,6;0,0;0,0;0,0;192,0;0,9;8,443625;66,6;175,825475;0,0;-175,825475;8,443625;7,736516666666667;10,0;4200,672600000001;7,736516666666667;4200,1738;0,0;0,0;0,0;0,0
31363200;-1,5;0,0;0,0;0,0;197,0;1,2;8,447041666666669;66,6;175,36453333333333;0,0;-175,36453333333333;8,447041666666669;7,742208333333332;10,0;4200,763800000001;7,742258333333333;4200,1738;0,0;0,0;0,0;0,0
31366800;-1,5;0,0;0,0;0,0;189,0;1,2;8,447091666666667;66,6;175,50694166666668;0,0;-175,50694166666668;8,447091666666667;7,7410749999999995;10,0;4200,855;7,7410749999999995;4200,1738;0,0;0,0;0,0;0,0
31370400;-1,5;0,0;0,0;0,0;215,0;1,3;8,446308333333334;66,6;175,54094999999998;0,0;-175,54094999999998;8,446308333333334;7,740183333333333;10,0;4200,855;7,740633333333332;4200,1738;0,0;0,0;0,0;0,0
31374000;-1,5;0,0;0,0;0,0;241,0;1,2;8,4473;66,6;175,37942500000003;0,0;-175,37942500000003;8,4473;7,742516666666667;10,0;4200,855;7,742566666666667;4200,1738;0,0;0,0;0,0;0,0
31377600;-1,5;0,0;0,0;0,0;233,0;1,2;8,4475;66,6;175,50900833333333;0,0;-175,50900833333333;8,4475;7,741083333333333;10,0;4200,855;7,741283333333333;4200,1738;0,0;0,0;0,0;0,0
31381200;-1,5;0,0;0,0;0,0;240,0;1,3;8,440225;66,6;177,09927500000003;0,0;-177,09927500000003;8,440225;7,723966666666667;10,0;4200,855;7,724200000000001;4200,1738;0,0;0,0;0,0;0,0
31384800;-1,7;0,0;0,0;0,0;264,0;1,3;8,428566666666669;66,6;177,33893333333333;0,0;-177,33893333333333;8,428566666666669;7,716275000000001;10,0;4200,855;7,716275000000001;4200,1738;0,0;0,0;0,0;0,0
31388400;-1,5;0,0;0,0;0,0;281,0;1,2;8,444441666666664;66,6;175,03843333333333;0,0;-175,03843333333333;8,444441666666664;7,743741666666668;10,0;4200,855;7,743941666666667;4200,1738;0,0;0,0;0,0;0,0
31392000;-1,5;0,0;8,0;8,0;292,0;1,0;8,572975;66,6;183,12447500000002;32,215;-150,90944166666665;8,572975;8,015475;10,0;4200,855;8,015275;4200,3562;29,225;29,225;0,0;6,581999999999999
31395600;-1,1;228,072;57,0;91,0;285,0;0,9;12,937475000000001;66,59999999999998;538,4266166666666;1115,141;576,7138083333334;12,937475000000001;16,178791666666665;10,0;4200,855;16,178858333333334;4202,133833333333;441,95900000000006;1054,403;612,445;237,478
31399200;-0,2;220,474;97,0;152,0;263,0;1,1;15,277558333333333;66,59999999999998;621,7169;1391,824;770,1067416666667;15,277558333333333;19,5315;10,0;4200,855;19,531241666666666;4202,9167;587,262;1338,822;751,56;301,536
31402800;1,2;329,472;107,0;209,0;249,0;0,7;18,301516666666664;66,59999999999998;811,0957916666667;2045,979;1234,8829416666667;18,301516666666664;25,13431666666667;10,0;4200,855;25,134066666666666;4204,221316666667;731,0140000000001;1993,741;1262,727;449,04099999999994
31406400;1,4;131,264;119,0;162,0;259,0;1,4;15,618483333333332;66,59999999999998;559,9904166666666;1183,6700000000003;623,6794;15,618483333333332;18,9878;10,0;4200,8094;18,9877;4202,794616666667;617,4430000000001;1137,6469999999997;520,204;256,227
31410000;2,1;89,247;109,0;136,0;270,0;1,6;13,888191666666668;66,59999999999998;456,1526333333333;943,947;487,7936916666667;13,888191666666668;16,55155;10,0;4200,8094;16,551416666666668;4202,223199999999;563,1809999999999;900,713;337,5319999999999;202,863
31413600;2,6;38,187;82,0;91,0;281,0;1,2;12,052974999999998;66,59999999999998;316,461625;526,449;209,98718333333332;12,052974999999998;13,177633333333333;10,0;4200,8094;13,177633333333333;4201,4493999999995;366,134;492,67099999999994;126,537;110,962
31417200;2,4;7,788;36,0;37,0;284,0;1,1;10,246475;66,59999999999998;191,89172499999998;166,1;-25,79173333333333;10,246475;10,080091666666668;10,0;4200,8094;10,080091666666668;4200,744816666666;131,744;151,34100000000004;19,597000000000005;34,086
31420800;1,9;0,0;7,0;7,0;276,0;0,8;9,355891666666666;66,59999999999998;137,45799166666666;28,183999999999997;-109,273675;9,355891666666666;8,74675;10,0;4200,855;8,746816666666668;4200,4018166666665;25,569;25,569;0,0;5,759
31424400;1,9;0,0;0,0;0,0;285,0;0,1;9,014458333333334;66,6;127,3927;0,0;-127,3927;9,014458333333334;8,425533333333334;10,0;4200,855;8,425533333333334;4200,399908333334;0,0;0,0;0,0;0,0
31428000;1,3;0,0;0,0;0,0;294,0;0,6;8,860433333333333;66,6;133,98045;0,0;-133,98045;8,860433333333333;8,296608333333332;10,0;4200,855;8,297008333333332;4200,3866;0,0;0,0;0,0;0,0
31431600;0,9;0,0;0,0;0,0;287,0;0,5;8,787591666666668;66,6;140,85340833333333;0,0;-140,85340833333333;8,787591666666668;8,20305;10,0;4200,8436;8,20305;4200,3638;0,0;0,0;0,0;0,0
31435200;0,4;0,0;0,0;0,0;275,0;1,0;8,742725000000002;66,6;142,15197500000002;0,0;-142,15197500000002;8,742725000000002;8,169875000000001;10,0;4200,627;8,169875000000001;4200,3562;0,0;0,0;0,0;0,0
31438800;0,9;0,0;0,0;0,0;259,0;1,0;8,771008333333333;66,6;137,69298333333333;0,0;-137,69298333333333;8,771008333333333;8,222783333333332;10,0;4200,627;8,222783333333332;4200,3638;0,0;0,0;0,0;0,0
31442400;0,9;0,0;0,0;0,0;251,0;1,3;8,777408333333334;66,6;137,96539166666665;0,0;-137,96539166666665;8,777408333333334;8,223183333333335;10,0;4200,627;8,223383333333333;4200,3638;0,0;0,0;0,0;0,0
31446000;0,9;0,0;0,0;0,0;265,0;1,0;8,78075;66,6;137,70139166666667;0,0;-137,70139166666667;8,78075;8,22735;10,0;4200,627;8,22735;4200,3638;0,0;0,0;0,0;0,0
31449600;0,9;0,0;0,0;0,0;272,0;1,1;8,770633333333333;66,6;140,27470833333334;0,0;-140,27470833333334;8,770633333333333;8,200133333333333;10,0;4200,627;8,200133333333333;4200,3638;0,0;0,0;0,0;0,0
31453200;0,5;0,0;0,0;0,0;267,0;0,7;8,737666666666666;66,6;144,22760833333334;0,0;-144,22760833333334;8,737666666666666;8,149808333333334;10,0;4200,627;8,150008333333336;4200,3562;0,0;0,0;0,0;0,0
31456800;0,6;0,0;0,0;0,0;272,0;2,3;8,722041666666668;66,6;144,60029166666666;0,0;-144,60029166666666;8,722041666666668;8,139258333333332;10,0;4200,627;8,139658333333333;4200,3562;0,0;0,0;0,0;0,0
31460400;0,5;0,0;0,0;0,0;283,0;1,0;8,723275000000001;66,6;144,37615;0,0;-144,37615;8,723275000000001;8,142208333333334;10,0;4200,627;8,142408333333332;4200,3562;0,0;0,0;0,0;0,0
31464000;0,4;0,0;0,0;0,0;293,0;0,9;8,721599999999999;66,6;144,15911666666668;0,0;-144,15911666666668;8,721599999999999;8,142991666666667;10,0;4200,627;8,143000000000002;4200,3562;0,0;0,0;0,0;0,0
31467600;0,6;0,0;0,0;0,0;292,0;1,3;8,735783333333334;66,6;141,93417499999998;0,0;-141,93417499999998;8,735783333333334;8,16925;10,0;4200,672600000001;8,168849999999999;4200,3562;0,0;0,0;0,0;0,0
31471200;0,7;0,0;0,0;0,0;297,0;1,1;8,748316666666666;66,6;141,16286666666667;0,0;-141,16286666666667;8,748316666666666;8,181783333333334;10,0;4200,672600000001;8,181783333333334;4200,3562;0,0;0,0;0,0;0,0
31474800;0,6;0,0;0,0;0,0;296,0;0,7;8,727383333333334;66,6;146,57350833333334;0,0;-146,57350833333334;8,727383333333334;8,125258333333333;10,0;4200,672600000001;8,125258333333333;4200,3562;0,0;0,0;0,0;0,0
31478400;0,0;504,59;13,0;35,0;278,0;1,4;12,229916666666668;66,6;591,2853416666667;1118,932;527,6464;12,229916666666668;15,680933333333334;10,0;4200,672600000001;15,680933333333334;4201,985566666666;86,567;941,4540000000001;854,8870000000001;212,039
31482000;0,9;334,875;43,0;93,0;268,0;1,4;15,009908333333334;66,59999999999998;605,0360416666666;1348,344;743,3078916666667;15,009908333333334;19,119841666666666;10,0;4200,638400000001;19,119841666666666;4202,853825;380,8879999999999;1278,4269999999997;897,5389999999999;287,934
31485600;1,8;331,97100000000006;74,0;157,0;265,0;1,1;17,018133333333335;66,59999999999998;696,2796916666667;1714,84;1018,560375;17,018133333333335;22,643166666666666;10,0;4200,638400000001;22,643050000000002;4203,598116666666;530,728;1661,7219999999998;1130,995;374,26200000000006
31489200;2,7;186,803;98,0;156,0;282,0;1,2;16,075225;66,59999999999998;565,4925583333334;1333,727;768,23395;16,075225;20,273475;10,0;4200,855;20,27335;4203,118183333332;574,85;1290,875;716,0240000000001;290,737
31492800;4,2;133,811;107,0;151,0;296,0;1,1;14,97685;66,59999999999998;477,563025;1117,496;639,9332333333332;14,97685;18,477675;10,0;4200,855;18,4776;4202,676383333333;544,657;1075,347;530,69;242,195
31496400;4,5;141,408;97,0;140,0;298,0;1,3;14,6164;66,59999999999998;451,46785000000006;1070,642;619,1747166666667;14,6164;18,014908333333334;10,0;4200,855;18,014775;4202,512983333333;492,95900000000006;1028,488;535,529;231,64099999999996
31500000;5,1;37,891;76,0;85,0;305,0;1,1;12,349566666666668;66,59999999999998;262,09355;487,018;224,92464999999999;12,349566666666668;13,546025;10,0;4200,855;13,545958333333333;4201,582983333334;329,8;455,619;125,819;102,61700000000002
31503600;5,4;451,842;22,0;81,0;297,0;0,6;15,387058333333334;66,59999999999998;583,7704333333334;1460,76;876,9895666666666;15,387058333333334;20,264908333333334;10,0;4200,855;20,264841666666666;4203,080216666666;228,423;1370,1930000000002;1141,771;308,602
31507200;4,4;0,0;0,0;0,0;292,0;1,0;10,777875;66,59999999999998;121,84769166666666;0,0;-121,84769166666666;10,777875;10,014591666666666;10,0;4200,855;10,014516666666665;4200,7449166666665;0,0;0,0;0,0;0,0
31510800;3,9;0,0;0,0;0,0;295,0;1,3;9,241658333333334;66,6;101,15848333333332;0,0;-101,15848333333332;9,241658333333334;8,761091666666667;10,0;4200,855;8,761291666666667;4200,4018166666665;0,0;0,0;0,0;0,0
31514400;2,9;0,0;0,0;0,0;294,0;1,5;9,072025;66,6;110,62149166666667;0,0;-110,62149166666667;9,072025;8,599758333333332;10,0;4200,855;8,599558333333333;4200,398;0,0;0,0;0,0;0,0
31518000;2,6;0,0;0,0;0,0;283,0;1,5;8,999475;66,6;116,93204166666668;0,0;-116,93204166666668;8,999475;8,511208333333334;10,0;4200,855;8,511208333333334;4200,398;0,0;0,0;0,0;0,0
31521600;2,0;0,0;0,0;0,0;268,0;1,6;8,928416666666667;66,6;124,38515000000001;0,0;-124,38515000000001;8,928416666666667;8,412708333333333;10,0;4200,855;8,412508333333333;4200,398;0,0;0,0;0,0;0,0
31525200;1,7;0,0;0,0;0,0;257,0;1,7;8,859983333333332;66,6;133,898075;0,0;-133,898075;8,859983333333332;8,298058333333334;10,0;4200,855;8,297866666666666;4200,3751999999995;0,0;0,0;0,0;0,0
31528800;0,7;0,0;0,0;0,0;256,0;1,6;8,730241666666668;66,6;151,76052499999997;0,0;-151,76052499999997;8,730241666666668;8,081258333333333;10,0;4200,855;8,081266666666666;4200,3638;0,0;0,0;0,0;0,0
31532400;-0,6;0,0;0,0;0,0;264,0;1,5;8,5984;66,6;162,84668333333332;0,0;-162,84668333333332;8,5984;7,92165;10,0;4200,855;7,92185;4200,1738;0,0;0,0;0,0;0,0
